time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762840,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2771301269531,0.0,0.0,0.0001009950501611,292.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149658203125,0.0,0.0,0.0001063522577169,291.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995056152344,0.0,0.0,7.855176227167249e-05,291.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037048339844,0.0,0.0,0.0001063527888618,292.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983825683594,0.0,0.0,0.0005044893478043,291.23468017578125,294.1499938964844,274.2489013671875,271.44989013671875,279.0279846191406,274.21539306640625,288.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-10.85686206817627,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,0.0001010010964819,292.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147521972656,0.0,0.0,0.0001063586314558,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812866210937,0.0,0.0,7.855646254029125e-05,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,0.0001063591553247,292.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794616699219,0.0,0.0,0.0005045195575803,291.2341613769531,294.1499938964844,274.2540283203125,271.45391845703125,278.9822998046875,274.2255554199219,288.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-10.849547386169434,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357177734375,0.0,0.0,0.0001010066043818,292.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145080566406,0.0,0.0,0.000106364430394,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8631591796875,0.0,0.0,7.8560748079326e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66998291015625,0.0,0.0,0.0001063649542629,292.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.960693359375,0.0,0.0,0.0005045470898039,291.233642578125,294.1499938964844,274.2572937011719,271.45654296875,278.9370422363281,274.2340393066406,288.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-10.843499183654783,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.19482421875,0.0,0.0,0.0001010159612633,292.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,0.0001063742965925,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8272399902344,0.0,0.0,7.856802403694019e-05,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366271972656,0.0,0.0,0.0001063748131855,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234619140625,0.0,0.0,0.0005045938305556,291.2325744628906,294.1499938964844,274.2578430175781,271.457275390625,278.847900390625,274.2456970214844,288.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-10.835404396057127,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.19482421875,0.0,0.0,0.0001010159612633,292.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,0.0001063742965925,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8272399902344,0.0,0.0,7.856802403694019e-05,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366271972656,0.0,0.0,0.0001063748131855,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234619140625,0.0,0.0,0.0005045938305556,291.2325744628906,294.1499938964844,274.2578430175781,271.457275390625,278.847900390625,274.2456970214844,288.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-10.835404396057127,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1544189453125,0.0,0.0,0.000101023055322,292.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134704589844,0.0,0.0,0.000106381769001,291.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.791748046875,0.0,0.0,7.857353921281174e-05,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60369873046875,0.0,0.0,0.000106382278318,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8866882324219,0.0,0.0,0.0005046293372288,291.2314758300781,294.1499938964844,274.25,271.45166015625,278.7603759765625,274.2497863769531,288.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800818348703617e-08,0.0010764098260551,-0.0378085598349571,0.0,0.0,0.0,-0.0121502075344324,60.0,-10.832998275756836,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1544189453125,0.0,0.0,0.000101023055322,292.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134704589844,0.0,0.0,0.000106381769001,291.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.791748046875,0.0,0.0,7.857353921281174e-05,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60369873046875,0.0,0.0,0.000106382278318,292.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8866882324219,0.0,0.0,0.0005046293372288,291.2314758300781,294.1499938964844,274.25,271.45166015625,278.7603759765625,274.2497863769531,288.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800818348703617e-08,0.0010764098260551,-0.0378085598349571,0.0,0.0,0.0,-0.0121502075344324,60.0,-10.832998275756836,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.114501953125,0.0,0.0,0.0001010147752822,292.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129211425781,0.0,0.0,0.0001063730524037,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566833496094,0.0,0.0,7.856709999032319e-05,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,0.0001063735544448,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503723144531,0.0,0.0,0.0005045879515819,291.2303161621094,294.1499938964844,274.2375793457031,271.4430236816406,278.67431640625,274.2466125488281,288.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790438207512581e-08,0.0010763211175799,-0.0377814173698425,0.0,0.0,0.0,-0.0121450619772076,60.0,-10.83493995666504,-0.0,-7.898691478658294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.114501953125,0.0,0.0,0.0001010147752822,292.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129211425781,0.0,0.0,0.0001063730524037,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566833496094,0.0,0.0,7.856709999032319e-05,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,0.0001063735544448,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503723144531,0.0,0.0,0.0005045879515819,291.2303161621094,294.1499938964844,274.2375793457031,271.4430236816406,278.67431640625,274.2466125488281,288.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790438207512581e-08,0.0010763211175799,-0.0377814173698425,0.0,0.0,0.0,-0.0121450619772076,60.0,-10.83493995666504,-0.0,-7.898691478658294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,0.0001009792395052,292.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123107910156,0.0,0.0,0.0001063356394297,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220764160156,0.0,0.0,7.85394586273469e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390014648437,0.0,0.0,0.0001063361341948,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144836425781,0.0,0.0,0.0005044104764238,291.2291259765625,294.1499938964844,274.2248229980469,271.4349365234375,278.58966064453125,274.2389221191406,288.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746106558050089e-08,0.0010759421857073,-0.0376654900610446,0.0,0.0,0.0,-0.0121230855584144,60.0,-10.836076736450195,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,0.0001009792395052,292.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123107910156,0.0,0.0,0.0001063356394297,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220764160156,0.0,0.0,7.85394586273469e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390014648437,0.0,0.0,0.0001063361341948,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144836425781,0.0,0.0,0.0005044104764238,291.2291259765625,294.1499938964844,274.2248229980469,271.4349365234375,278.58966064453125,274.2389221191406,288.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746106558050089e-08,0.0010759421857073,-0.0376654900610446,0.0,0.0,0.0,-0.0121230855584144,60.0,-10.836076736450195,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555725097656,0.0,0.0,0.0001009519401122,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,0.0001063068921212,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049255371094,0.0,0.0,7.85182201070711e-05,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231018066406,0.0,0.0,0.0001063073796103,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967224121094,0.0,0.0,0.0005042740958742,291.228515625,294.1499938964844,274.2182922363281,271.4310607910156,278.5478820800781,274.2340393066406,288.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712053797438784e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062044054269,60.0,-10.835782051086426,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361633300781,0.0,0.0,0.0001009186526061,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,0.0001062718438333,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878662109375,0.0,0.0,7.849233952583745e-05,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072631835937,0.0,0.0,0.0001062723313225,292.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,0.0005041078547947,291.2279052734375,294.1499938964844,274.2117004394531,271.4273376464844,278.5064392089844,274.22869873046875,288.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856314897537,60.0,-10.834890365600586,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977722167969,0.0,0.0,0.0001008353428915,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109680175781,0.0,0.0,0.0001061841176124,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,7.842753984732553e-05,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759216308594,0.0,0.0,0.0001061845978256,292.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,0.0005036917282268,291.22662353515625,294.1499938964844,274.1982421875,271.42022705078125,278.4245910644531,274.2170715332031,288.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-10.83140754699707,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977722167969,0.0,0.0,0.0001008353428915,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109680175781,0.0,0.0,0.0001061841176124,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,7.842753984732553e-05,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759216308594,0.0,0.0,0.0001061845978256,292.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,0.0005036917282268,291.22662353515625,294.1499938964844,274.1982421875,271.42022705078125,278.4245910644531,274.2170715332031,288.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-10.83140754699707,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598693847656,0.0,0.0,0.0001007317550829,292.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,0.0001060750364558,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,7.834696589270607e-05,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,0.000106075516669,292.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,0.0005031743203289,291.22528076171875,294.1499938964844,274.1844177246094,271.4136047363281,278.3441162109375,274.2045288085937,288.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.443756225683046e-08,0.0010733040980994,-0.0368586145341396,0.0,0.0,0.0,-0.0119701279327273,60.0,-10.825846672058104,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598693847656,0.0,0.0,0.0001007317550829,292.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,0.0001060750364558,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,7.834696589270607e-05,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,0.000106075516669,292.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,0.0005031743203289,291.22528076171875,294.1499938964844,274.1844177246094,271.4136047363281,278.3441162109375,274.2045288085937,288.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.443756225683046e-08,0.0010733040980994,-0.0368586145341396,0.0,0.0,0.0,-0.0119701279327273,60.0,-10.825846672058104,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,0.0001006104284897,292.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,0.0001059472779161,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.587890625,0.0,0.0,7.825260399840772e-05,291.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144287109375,0.0,0.0,0.0001059477508533,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0005025682621635,291.22393798828125,294.1499938964844,274.1702575683594,271.4073791503906,278.2649841308594,274.19140625,288.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286330340951281e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951573967933,60.0,-10.818467140197754,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,0.0001006104284897,292.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,0.0001059472779161,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.587890625,0.0,0.0,7.825260399840772e-05,291.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144287109375,0.0,0.0,0.0001059477508533,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0005025682621635,291.22393798828125,294.1499938964844,274.1702575683594,271.4073791503906,278.2649841308594,274.19140625,288.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286330340951281e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951573967933,60.0,-10.818467140197754,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855285644531,0.0,0.0,0.0001004740042844,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087097167969,0.0,0.0,0.0001058036214089,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,7.814649143256247e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,0.0001058040870702,292.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,0.0005018868250772,291.2225341796875,294.1499938964844,274.1557922363281,271.4015808105469,278.18719482421875,274.1778259277344,288.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-10.80953598022461,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855285644531,0.0,0.0,0.0001004740042844,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087097167969,0.0,0.0,0.0001058036214089,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,7.814649143256247e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,0.0001058040870702,292.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,0.0005018868250772,291.2225341796875,294.1499938964844,274.1557922363281,271.4015808105469,278.18719482421875,274.1778259277344,288.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-10.80953598022461,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86724853515625,0.0,0.0,0.0001004009391181,292.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082824707031,0.0,0.0,0.0001057266927091,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53936767578125,0.0,0.0,7.80896662035957e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,0.0001057271510944,292.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252136230469,0.0,0.0,0.0005015219212509,291.2218017578125,294.1499938964844,274.1484375,271.3988342285156,278.1488037109375,274.1708984375,288.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-10.804572105407717,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84912109375,0.0,0.0,0.0001003251818474,292.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078857421875,0.0,0.0,0.0001056469191098,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234069824219,0.0,0.0,7.803074549883604e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545227050781,0.0,0.0,0.0001056473702192,292.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,0.0005011434550397,291.2210693359375,294.1499938964844,274.1409912109375,271.39617919921875,278.1107177734375,274.1639099121094,288.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930809394935297e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-10.79932975769043,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,0.0001001669006654,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,0.0001054802341968,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,7.790762902004644e-05,291.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251647949219,0.0,0.0,0.0001054806853062,292.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,0.0005003528203815,291.2195739746094,294.1499938964844,274.1258850097656,271.39111328125,278.0354919433594,274.1496276855469,288.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733531645243602e-08,0.0010672844946384,-0.0350172445178031,0.0,0.0,0.0,-0.011621112935245,60.0,-10.788159370422363,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,0.0001001669006654,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,0.0001054802341968,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,7.790762902004644e-05,291.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251647949219,0.0,0.0,0.0001054806853062,292.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,0.0005003528203815,291.2195739746094,294.1499938964844,274.1258850097656,271.39111328125,278.0354919433594,274.1496276855469,288.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733531645243602e-08,0.0010672844946384,-0.0350172445178031,0.0,0.0,0.0,-0.011621112935245,60.0,-10.788159370422363,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777404785156,0.0,0.0,0.0001000018237391,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060852050781,0.0,0.0,0.0001053064115694,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,7.777923747198656e-05,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961730957031,0.0,0.0,0.0001053068481269,292.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54364013671875,0.0,0.0,0.000499528250657,291.2180480957031,294.1499938964844,274.1105041503906,271.3863830566406,277.9615478515625,274.1351013183594,288.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-10.776294708251951,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777404785156,0.0,0.0,0.0001000018237391,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060852050781,0.0,0.0,0.0001053064115694,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,7.777923747198656e-05,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961730957031,0.0,0.0,0.0001053068481269,292.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54364013671875,0.0,0.0,0.000499528250657,291.2180480957031,294.1499938964844,274.1105041503906,271.3863830566406,277.9615478515625,274.1351013183594,288.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-10.776294708251951,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,9.983286145143212e-05,292.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,0.0001051284853019,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,7.76478264015168e-05,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,0.0001051289218594,292.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,0.0004986842977814,291.2164611816406,294.1499938964844,274.09478759765625,271.3819885253906,277.8888244628906,274.1202697753906,288.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-10.764045715332031,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,9.983286145143212e-05,292.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,0.0001051284853019,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,7.76478264015168e-05,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,0.0001051289218594,292.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,0.0004986842977814,291.2164611816406,294.1499938964844,274.09478759765625,271.3819885253906,277.8888244628906,274.1202697753906,288.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-10.764045715332031,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.708251953125,0.0,0.0,9.96626913547516e-05,292.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,0.0001049493002938,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,7.751546945655718e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,0.0001049497295753,292.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,0.0004978342913091,291.21484375,294.1499938964844,274.07879638671875,271.3778686523437,277.8172912597656,274.10516357421875,288.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-10.751703262329102,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.708251953125,0.0,0.0,9.96626913547516e-05,292.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,0.0001049493002938,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,7.751546945655718e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,0.0001049497295753,292.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,0.0004978342913091,291.21484375,294.1499938964844,274.07879638671875,271.3778686523437,277.8172912597656,274.10516357421875,288.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-10.751703262329102,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.691162109375,0.0,0.0,9.957797010429204e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2036437988281,0.0,0.0,0.0001048600825015,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,7.744957110844553e-05,291.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,0.000104860504507,292.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647216796875,0.0,0.0,0.0004974110634066,291.2140197753906,294.1499938964844,274.0707092285156,271.3758850097656,277.7819519042969,274.0975341796875,288.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-10.745583534240724,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,9.949388913810252e-05,292.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.203125,0.0,0.0,0.0001047715486492,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,7.738418207736686e-05,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,0.0001047719706548,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4492492675781,0.0,0.0,0.0004969910951331,291.21319580078125,294.1499938964844,274.0625305175781,271.3739929199219,277.74688720703125,274.0898132324219,288.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-10.739543914794922,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,9.932883403962478e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020568847656,0.0,0.0,0.0001045977405738,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,7.72558050812222e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001045981553033,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186096191406,0.0,0.0,0.0004961666418239,291.21148681640625,294.1499938964844,274.0459899902344,271.370361328125,277.6776428222656,274.0741882324219,288.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-10.727828979492188,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,9.932883403962478e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020568847656,0.0,0.0,0.0001045977405738,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,7.72558050812222e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001045981553033,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186096191406,0.0,0.0,0.0004961666418239,291.21148681640625,294.1499938964844,274.0459899902344,271.370361328125,277.6776428222656,274.0741882324219,288.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-10.727828979492188,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,9.916965063894168e-05,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2009582519531,0.0,0.0,0.0001044301170622,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,7.713199011050165e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001044305245159,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883972167969,0.0,0.0,0.0004953715251758,291.209716796875,294.1499938964844,274.0291748046875,271.366943359375,277.6094970703125,274.0583190917969,288.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-10.716797828674316,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,9.916965063894168e-05,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2009582519531,0.0,0.0,0.0001044301170622,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,7.713199011050165e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001044305245159,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883972167969,0.0,0.0,0.0004953715251758,291.209716796875,294.1499938964844,274.0291748046875,271.366943359375,277.6094970703125,274.0583190917969,288.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-10.716797828674316,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,9.901818702928722e-05,292.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,0.0001042706280713,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,7.701419235672802e-05,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.000104271028249,292.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585510253906,0.0,0.0,0.0004946149419993,291.2079467773437,294.1499938964844,274.0120849609375,271.3637084960937,277.5424194335937,274.0422058105469,288.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.001055043307133,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-10.70666217803955,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,9.901818702928722e-05,292.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,0.0001042706280713,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,7.701419235672802e-05,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.000104271028249,292.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585510253906,0.0,0.0,0.0004946149419993,291.2079467773437,294.1499938964844,274.0120849609375,271.3637084960937,277.5424194335937,274.0422058105469,288.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.001055043307133,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-10.70666217803955,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
