time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
765180,291.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424194335937,0.0,0.0,9.887601481750607e-05,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,0.0001041209106915,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,7.690360507695004e-05,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0001041213108692,292.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290710449219,0.0,0.0,0.0004939047503285,291.20611572265625,294.1499938964844,273.9947814941406,271.3606262207031,277.4763488769531,274.0258178710937,288.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124713677508224e-08,0.0010535281617194,-0.0308081433176994,0.0,0.0,0.0,-0.010823555290699,60.0,-10.697603225708008,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424194335937,0.0,0.0,9.887601481750607e-05,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,0.0001041209106915,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,7.690360507695004e-05,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0001041213108692,292.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290710449219,0.0,0.0,0.0004939047503285,291.20611572265625,294.1499938964844,273.9947814941406,271.3606262207031,277.4763488769531,274.0258178710937,288.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124713677508224e-08,0.0010535281617194,-0.0308081433176994,0.0,0.0,0.0,-0.010823555290699,60.0,-10.697603225708008,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52642822265625,0.0,0.0,9.880879224510863e-05,292.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980285644531,0.0,0.0,0.0001040501301758,291.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,7.685132004553452e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0001040505230776,292.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,0.0004935690085403,291.2051696777344,294.1499938964844,273.98602294921875,271.3591613769531,277.4436950683594,274.0175170898437,288.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528238490223,1.2040936248070013e-08,0.0010528118582442,-0.0305889099836349,0.0,0.0,0.0,-0.010782022960484,60.0,-10.693524360656738,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105285644531,0.0,0.0,9.87443490885198e-05,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974182128906,0.0,0.0,0.0001039822673192,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22528076171875,0.0,0.0,7.680120324948803e-05,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0001039826602209,292.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29998779296875,0.0,0.0,0.0004932471201755,291.2042236328125,294.1499938964844,273.9772033691406,271.3576965332031,277.4112854003906,274.0091857910156,288.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521369986236,1.1960619161754948e-08,0.0010521251242607,-0.0303787309676408,0.0,0.0,0.0,-0.010742207057774,60.0,-10.689767837524414,-0.0,-7.547512126393485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,9.86242084763944e-05,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961669921875,0.0,0.0,0.0001038557529682,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,7.670775812584907e-05,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001038561385939,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,0.0004926469991914,291.2023010253906,294.1499938964844,273.9593811035156,271.3548889160156,277.3471984863281,273.9922790527344,288.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508564300835,1.1810880273799285e-08,0.001050844672136,-0.0299868732690811,0.0,0.0,0.0,-0.0106679750606417,60.0,-10.68327808380127,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,9.86242084763944e-05,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961669921875,0.0,0.0,0.0001038557529682,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,7.670775812584907e-05,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001038561385939,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,0.0004926469991914,291.2023010253906,294.1499938964844,273.9593811035156,271.3548889160156,277.3471984863281,273.9922790527344,288.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508564300835,1.1810880273799285e-08,0.001050844672136,-0.0299868732690811,0.0,0.0,0.0,-0.0106679750606417,60.0,-10.68327808380127,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44793701171875,0.0,0.0,9.851631330093368e-05,292.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1948547363281,0.0,0.0,0.00010374213889,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,7.662383723072708e-05,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001037425245158,292.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24285888671875,0.0,0.0,0.000492108054459,291.2003479003906,294.1499938964844,273.9413452148437,271.3521423339844,277.2840270996094,273.97515869140625,288.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-10.678221702575684,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44793701171875,0.0,0.0,9.851631330093368e-05,292.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1948547363281,0.0,0.0,0.00010374213889,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,7.662383723072708e-05,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001037425245158,292.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24285888671875,0.0,0.0,0.000492108054459,291.2003479003906,294.1499938964844,273.9413452148437,271.3521423339844,277.2840270996094,273.97515869140625,288.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-10.678221702575684,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.417236328125,0.0,0.0,9.842121653491633e-05,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935119628906,0.0,0.0,0.0001036420071613,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,7.65498771215789e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0001036423782352,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.000491633079946,291.1983337402344,294.1499938964844,273.923095703125,271.3494873046875,277.2217712402344,273.957763671875,288.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247438967227,0.0,0.0,0.0,-0.0105425491929054,60.0,-10.67466926574707,-0.0,-7.498179854792397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.417236328125,0.0,0.0,9.842121653491633e-05,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935119628906,0.0,0.0,0.0001036420071613,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,7.65498771215789e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0001036423782352,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.000491633079946,291.1983337402344,294.1499938964844,273.923095703125,271.3494873046875,277.2217712402344,273.957763671875,288.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247438967227,0.0,0.0,0.0,-0.0105425491929054,60.0,-10.67466926574707,-0.0,-7.498179854792397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,9.83393401838839e-05,292.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,0.0001035557870636,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.648619066458195e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0001035561581375,292.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004912240547128,291.1962890625,294.1499938964844,273.9046325683594,271.34686279296875,277.1603698730469,273.94012451171875,288.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-10.672669410705566,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,9.83393401838839e-05,292.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,0.0001035557870636,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.648619066458195e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0001035561581375,292.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004912240547128,291.1962890625,294.1499938964844,273.9046325683594,271.34686279296875,277.1603698730469,273.94012451171875,288.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-10.672669410705566,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,9.830346971284598e-05,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914367675781,0.0,0.0,0.0001035180175676,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,7.645829464308918e-05,291.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0001035183886415,292.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0004910448915325,291.1952514648437,294.1499938964844,273.89532470703125,271.3455505371094,277.1299743652344,273.93121337890625,288.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047437544912,1.141110228530806e-08,0.0010474261362105,-0.0289406143128871,0.0,0.0,0.0,-0.0104697877541184,60.0,-10.672266006469728,-0.0,-7.480242203428136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569030761719,0.0,0.0,9.827103349380196e-05,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19073486328125,0.0,0.0,0.0001034838642226,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,7.643306162208319e-05,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.0001034842280205,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004908828996121,291.1941833496094,294.1499938964844,273.8859558105469,271.34423828125,277.09979248046875,273.9222106933594,288.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470917914062,1.1370670627286472e-08,0.0010470803827047,-0.028834793716669,0.0,0.0,0.0,-0.0104497438296675,60.0,-10.672264099121094,-0.0,-7.475304641957339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272399902344,0.0,0.0,9.82166748144664e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18927001953125,0.0,0.0,0.0001034266242641,291.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,7.639078103238717e-05,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.000103426980786,292.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.000490611360874,291.1920471191406,294.1499938964844,273.8670654296875,271.34161376953125,277.0400695800781,273.9040832519531,288.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302895508435997e-08,0.0010465008672326,-0.0286574084311723,0.0,0.0,0.0,-0.0104161445051431,60.0,-10.673486709594728,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272399902344,0.0,0.0,9.82166748144664e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18927001953125,0.0,0.0,0.0001034266242641,291.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,7.639078103238717e-05,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.000103426980786,292.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.000490611360874,291.1920471191406,294.1499938964844,273.8670654296875,271.34161376953125,277.0400695800781,273.9040832519531,288.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302895508435997e-08,0.0010465008672326,-0.0286574084311723,0.0,0.0,0.0,-0.0104161445051431,60.0,-10.673486709594728,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,9.81766715995036e-05,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877746582031,0.0,0.0,0.0001033844964695,291.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,7.635966903762892e-05,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0001033848529914,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0004904115339741,291.1898498535156,294.1499938964844,273.8479919433594,271.3389587402344,276.9811096191406,273.8856811523437,288.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253012743850377e-08,0.0010460743214935,-0.0285268500447273,0.0,0.0,0.0,-0.0103914160281419,60.0,-10.676379203796388,-0.0,-7.460945283810362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,9.81766715995036e-05,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877746582031,0.0,0.0,0.0001033844964695,291.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,7.635966903762892e-05,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0001033848529914,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0004904115339741,291.1898498535156,294.1499938964844,273.8479919433594,271.3389587402344,276.9811096191406,273.8856811523437,288.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253012743850377e-08,0.0010460743214935,-0.0285268500447273,0.0,0.0,0.0,-0.0103914160281419,60.0,-10.676379203796388,-0.0,-7.460945283810362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,9.815159137360752e-05,292.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18621826171875,0.0,0.0,0.0001033580920193,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,7.634016219526529e-05,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0001033584412652,292.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0004902862710878,291.1876220703125,294.1499938964844,273.8287353515625,271.3362731933594,276.9228820800781,273.8670654296875,288.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458179749548,1.122172577083802e-08,0.0010458066826686,-0.0284449607133865,0.0,0.0,0.0,-0.0103759048506617,60.0,-10.680991172790527,-0.0,-7.457128958776593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,9.815159137360752e-05,292.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18621826171875,0.0,0.0,0.0001033580920193,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,7.634016219526529e-05,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0001033584412652,292.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0004902862710878,291.1876220703125,294.1499938964844,273.8287353515625,271.3362731933594,276.9228820800781,273.8670654296875,288.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458179749548,1.122172577083802e-08,0.0010458066826686,-0.0284449607133865,0.0,0.0,0.0,-0.0103759048506617,60.0,-10.680991172790527,-0.0,-7.457128958776593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,9.814217628445476e-05,292.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846618652344,0.0,0.0,0.000103348182165,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,7.633283530594781e-05,291.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,0.000103348531411,292.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0004902392975054,291.18536376953125,294.1499938964844,273.8092956542969,271.33349609375,276.86541748046875,273.8481750488281,288.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457172757014,1.1209958294955412e-08,0.0010457060998305,-0.028414161875844,0.0,0.0,0.0,-0.0103700710460543,60.0,-10.68739128112793,-0.0,-7.455694372993096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,9.814217628445476e-05,292.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846618652344,0.0,0.0,0.000103348182165,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,7.633283530594781e-05,291.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,0.000103348531411,292.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0004902392975054,291.18536376953125,294.1499938964844,273.8092956542969,271.33349609375,276.86541748046875,273.8481750488281,288.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457172757014,1.1209958294955412e-08,0.0010457060998305,-0.028414161875844,0.0,0.0,0.0,-0.0103700710460543,60.0,-10.68739128112793,-0.0,-7.455694372993096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,9.814360964810476e-05,292.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.183837890625,0.0,0.0,0.0001033496955642,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,7.63339558034204e-05,291.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,0.0001033500375342,292.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0004902464570477,291.1842041015625,294.1499938964844,273.7995300292969,271.3320617675781,276.8369445800781,273.838623046875,288.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457324096933,1.1211728434545876e-08,0.001045721117407,-0.0284187961369752,0.0,0.0,0.0,-0.0103709483519196,60.0,-10.69128704071045,-0.0,-7.45590966744203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,9.81493722065352e-05,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,0.0001033557637128,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,7.633843779331073e-05,291.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.0001033561056829,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0004902752698399,291.1830444335937,294.1499938964844,273.7897033691406,271.33062744140625,276.80865478515625,273.8290405273437,288.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457935277372,1.121888626443024e-08,0.0010457823518663,-0.0284375287592411,0.0,0.0,0.0,-0.0103744966909289,60.0,-10.695666313171388,-0.0,-7.456782924464278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.817446698434652e-05,292.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813659667969,0.0,0.0,0.0001033821972669,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,7.635795191163197e-05,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0001033825319609,292.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0004904006491415,291.1806640625,294.1499938964844,273.7699279785156,271.3276062011719,276.7525634765625,273.8096618652344,288.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460605844855,1.1250120834915832e-08,0.0010460494086146,-0.0285192802548408,0.0,0.0,0.0,-0.0103899808600544,60.0,-10.705938339233398,-0.0,-7.460592144070689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.817446698434652e-05,292.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813659667969,0.0,0.0,0.0001033821972669,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,7.635795191163197e-05,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0001033825319609,292.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0004904006491415,291.1806640625,294.1499938964844,273.7699279785156,271.3276062011719,276.7525634765625,273.8096618652344,288.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460605844855,1.1250120834915832e-08,0.0010460494086146,-0.0285192802548408,0.0,0.0,0.0,-0.0103899808600544,60.0,-10.705938339233398,-0.0,-7.460592144070689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.821895946515724e-05,292.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796569824219,0.0,0.0,0.0001034290471579,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,7.639255636604503e-05,291.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.000103429381852,292.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,0.0004906228859908,291.1782531738281,294.1499938964844,273.75,271.324462890625,276.6971130371094,273.7900085449219,288.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104653427843,1.130551563477411e-08,0.0010465229861438,-0.0286642666906118,0.0,0.0,0.0,-0.0104174418374896,60.0,-10.718358039855955,-0.0,-7.467350826573238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.821895946515724e-05,292.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796569824219,0.0,0.0,0.0001034290471579,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,7.639255636604503e-05,291.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.000103429381852,292.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,0.0004906228859908,291.1782531738281,294.1499938964844,273.75,271.324462890625,276.6971130371094,273.7900085449219,288.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104653427843,1.130551563477411e-08,0.0010465229861438,-0.0286642666906118,0.0,0.0,0.0,-0.0104174418374896,60.0,-10.718358039855955,-0.0,-7.467350826573238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.82824494712986e-05,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17791748046875,0.0,0.0,0.0001034959132084,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,7.644193829037249e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,0.0001034962406265,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.0004909400595352,291.17578125,294.1499938964844,273.7300109863281,271.3215026855469,276.6423034667969,273.7701416015625,288.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-10.732992172241213,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.82824494712986e-05,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17791748046875,0.0,0.0,0.0001034959132084,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,7.644193829037249e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,0.0001034962406265,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.0004909400595352,291.17578125,294.1499938964844,273.7300109863281,271.3215026855469,276.6423034667969,273.7701416015625,288.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-10.732992172241213,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.836285607889296e-05,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761169433594,0.0,0.0,0.0001035805835272,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,7.65044751460664e-05,291.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.0001035809036693,292.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0004913416923955,291.1732788085937,294.1499938964844,273.7099914550781,271.3190002441406,276.5881042480469,273.7500915527344,288.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484731388122782e-08,0.0010480552446097,-0.0291333142668008,0.0,0.0,0.0,-0.0105062862858176,60.0,-10.749605178833008,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.836285607889296e-05,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761169433594,0.0,0.0,0.0001035805835272,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,7.65044751460664e-05,291.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.0001035809036693,292.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0004913416923955,291.1732788085937,294.1499938964844,273.7099914550781,271.3190002441406,276.5881042480469,273.7500915527344,288.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484731388122782e-08,0.0010480552446097,-0.0291333142668008,0.0,0.0,0.0,-0.0105062862858176,60.0,-10.749605178833008,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,9.840933489613236e-05,292.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752319335937,0.0,0.0,0.00010362953617,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,7.654062937945127e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0001036298563121,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,0.0004915738827548,291.1719970703125,294.1499938964844,273.70001220703125,271.3179016113281,276.56121826171875,273.7400207519531,288.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485618840903,1.1542632627481453e-08,0.0010485503589734,-0.0292848534882068,0.0,0.0,0.0,-0.0105349905788898,60.0,-10.75861644744873,-0.0,-7.496316101196498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.84599901130423e-05,292.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,0.0001036828689393,291.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,7.658002141397446e-05,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187805175781,0.0,0.0,0.0001036831963574,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,0.0004918269114568,291.17071533203125,294.1499938964844,273.69000244140625,271.3169250488281,276.53448486328125,273.7299194335937,288.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491013526916,1.1605721716989592e-08,0.0010490897111594,-0.0294499639421701,0.0,0.0,0.0,-0.0105662662535905,60.0,-10.76809024810791,-0.0,-7.504032595306853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.852624498307704e-05,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0001037526453728,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,7.663155702175573e-05,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.000103752965515,292.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0004921578802168,291.1691589355469,294.1499938964844,273.6780090332031,271.3158569335937,276.5025634765625,273.7177429199219,288.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498070623725,1.1688252143926547e-08,0.0010497954208403,-0.0296659544110298,0.0,0.0,0.0,-0.0106071792542934,60.0,-10.780068397521973,-0.0,-7.514132249752947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,9.85737278824672e-05,292.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17242431640625,0.0,0.0,0.0001038026457536,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,7.66684825066477e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967468261719,0.0,0.0,0.0001038029658957,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.000492395076435,291.1681213378906,294.1499938964844,273.6700134277344,271.3152160644531,276.4814147949219,273.7095947265625,288.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-10.78842067718506,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.87040184554644e-05,292.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,0.0001039398484863,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,7.676982204429805e-05,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.0001039401613525,292.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,0.0004930458962917,291.1654663085937,294.1499938964844,273.6499938964844,271.3138732910156,276.4289245605469,273.6891784667969,288.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970433384564e-08,0.0010516889160498,-0.030245492234826,0.0,0.0,0.0,-0.0107169616967439,60.0,-10.810589790344238,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.87040184554644e-05,292.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705017089844,0.0,0.0,0.0001039398484863,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,7.676982204429805e-05,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.0001039401613525,292.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,0.0004930458962917,291.1654663085937,294.1499938964844,273.6499938964844,271.3138732910156,276.4289245605469,273.6891784667969,288.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970433384564e-08,0.0010516889160498,-0.030245492234826,0.0,0.0,0.0,-0.0107169616967439,60.0,-10.810589790344238,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.885086183203384e-05,292.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,0.0001040944844135,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,7.688403275096789e-05,291.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532592773437,0.0,0.0,0.0001040947972796,292.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0004937794292345,291.1627502441406,294.1499938964844,273.6300048828125,271.31280517578125,276.376953125,273.668701171875,288.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092632672988657e-08,0.0010532529558986,-0.0307241939008235,0.0,0.0,0.0,-0.0108076473698019,60.0,-10.83459758758545,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
