time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
767520,291.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.885086183203384e-05,292.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,0.0001040944844135,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,7.688403275096789e-05,291.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532592773437,0.0,0.0,0.0001040947972796,292.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,0.0004937794292345,291.1627502441406,294.1499938964844,273.6300048828125,271.31280517578125,276.376953125,273.668701171875,288.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092632672988657e-08,0.0010532529558986,-0.0307241939008235,0.0,0.0,0.0,-0.0108076473698019,60.0,-10.83459758758545,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.901429439196364e-05,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665344238281,0.0,0.0,0.0001042665899149,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,7.701114373048767e-05,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,0.0001042668955051,292.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,0.0004945958498865,291.1600036621094,294.1499938964844,273.6099853515625,271.3119812011719,276.32550048828125,273.64813232421875,288.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296232476671776e-08,0.0010549938306212,-0.0312569625675678,0.0,0.0,0.0,-0.0109085794538259,60.0,-10.860450744628906,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.901429439196364e-05,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665344238281,0.0,0.0,0.0001042665899149,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,7.701114373048767e-05,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,0.0001042668955051,292.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,0.0004945958498865,291.1600036621094,294.1499938964844,273.6099853515625,271.3119812011719,276.32550048828125,273.64813232421875,288.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296232476671776e-08,0.0010549938306212,-0.0312569625675678,0.0,0.0,0.0,-0.0109085794538259,60.0,-10.860450744628906,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.910224616760388e-05,292.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654968261719,0.0,0.0,0.0001043592128553,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,7.707955228397623e-05,291.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0001043595184455,292.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0004950352013111,291.1585998535156,294.1499938964844,273.6000061035156,271.3116455078125,276.2999572753906,273.6378479003906,288.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559430811554,1.24058034955965e-08,0.0010559307411313,-0.0315436720848083,0.0,0.0,0.0,-0.0109628979116678,60.0,-10.87407112121582,-0.0,-7.60223102247437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,9.919436706695706e-05,292.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644592285156,0.0,0.0,0.0001044562231982,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,7.71512059145607e-05,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0001044565215124,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,0.0004954953328706,291.1571960449219,294.1499938964844,273.5899963378906,271.3113708496094,276.2745361328125,273.6275329589844,288.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569244623184,1.2520565917384374e-08,0.0010569120058789,-0.0318439565598964,0.0,0.0,0.0,-0.0110197905451059,60.0,-10.888155937194824,-0.0,-7.616368691287789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.93911235127598e-05,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623840332031,0.0,0.0,0.0001046634206431,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,7.730424113105983e-05,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58941650390625,0.0,0.0,0.0001046637189574,292.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75836181640625,0.0,0.0,0.0004964782274328,291.1543273925781,294.1499938964844,273.57000732421875,271.3109130859375,276.2240600585937,273.6068420410156,288.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-10.91772174835205,-0.0,-7.646609390121739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.93911235127598e-05,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623840332031,0.0,0.0,0.0001046634206431,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,7.730424113105983e-05,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58941650390625,0.0,0.0,0.0001046637189574,292.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75836181640625,0.0,0.0,0.0004964782274328,291.1543273925781,294.1499938964844,273.57000732421875,271.3109130859375,276.2240600585937,273.6068420410156,288.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-10.91772174835205,-0.0,-7.646609390121739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.960460010915996e-05,292.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16021728515625,0.0,0.0,0.0001048882186296,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792297363281,0.0,0.0,7.747027120785788e-05,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684509277344,0.0,0.0,0.0001048885169439,292.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,0.0004975445917807,291.15142822265625,294.1499938964844,273.54998779296875,271.3105773925781,276.174072265625,273.58612060546875,288.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-10.94915771484375,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.960460010915996e-05,292.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16021728515625,0.0,0.0,0.0001048882186296,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792297363281,0.0,0.0,7.747027120785788e-05,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684509277344,0.0,0.0,0.0001048885169439,292.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,0.0004975445917807,291.15142822265625,294.1499938964844,273.54998779296875,271.3105773925781,276.174072265625,273.58612060546875,288.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-10.94915771484375,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.983476775232702e-05,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15802001953125,0.0,0.0,0.0001051306026056,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.656982421875,0.0,0.0,7.764929614495486e-05,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54766845703125,0.0,0.0,0.0001051308936439,292.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,0.0004986943094991,291.1484680175781,294.1499938964844,273.5299987792969,271.3103332519531,276.12451171875,273.5653686523437,288.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-10.982467651367188,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.983476775232702e-05,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15802001953125,0.0,0.0,0.0001051306026056,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.656982421875,0.0,0.0,7.764929614495486e-05,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54766845703125,0.0,0.0,0.0001051308936439,292.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,0.0004986943094991,291.1484680175781,294.1499938964844,273.5299987792969,271.3103332519531,276.12451171875,273.5653686523437,288.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-10.982467651367188,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,0.0001000815464067,292.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,0.0001053904707077,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,7.78412286308594e-05,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.000105390761746,292.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0004999270313419,291.1454467773437,294.1499938964844,273.510009765625,271.31011962890625,276.0754089355469,273.5445861816406,288.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-11.01764965057373,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,0.0001000815464067,292.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,0.0001053904707077,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,7.78412286308594e-05,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.000105390761746,292.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0004999270313419,291.1454467773437,294.1499938964844,273.510009765625,271.31011962890625,276.0754089355469,273.5445861816406,288.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-11.01764965057373,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,0.0001002111093839,292.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546325683594,0.0,0.0,0.0001055269167409,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239318847656,0.0,0.0,7.794200791977346e-05,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167541503906,0.0,0.0,0.0001055272005032,292.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67803955078125,0.0,0.0,0.0005005742423236,291.1439208984375,294.1499938964844,273.5,271.3099975585937,276.0509948730469,273.5341796875,288.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677564423531,1.3787269992349138e-08,0.0010677427053451,-0.0351578071713447,0.0,0.0,0.0,-0.0116477459669113,60.0,-11.035940170288086,-0.0,-7.773286370138521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,0.0001003447614493,292.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15350341796875,0.0,0.0,0.000105667655589,291.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61297607421875,0.0,0.0,7.804595225024968e-05,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50653076171875,0.0,0.0,0.0001056679393514,292.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,0.0005012418259866,291.1423645019531,294.1499938964844,273.489990234375,271.30987548828125,276.0267028808594,273.52374267578125,288.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691803181543,1.395377768886874e-08,0.0010691663483157,-0.0355933308601379,0.0,0.0,0.0,-0.0117302909493446,60.0,-11.054694175720217,-0.0,-7.794031375851773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0001006241291179,292.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1511535644531,0.0,0.0,0.0001059618443832,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912170410156,0.0,0.0,7.826324144843966e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862060546875,0.0,0.0,0.0001059621281456,292.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.000502637354657,291.1392517089844,294.1499938964844,273.4700012207031,271.3096008300781,275.9784545898437,273.5029296875,288.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301837047980824e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028380140662,60.0,-11.09357738494873,-0.0,-7.83748674848539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0001006241291179,292.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1511535644531,0.0,0.0,0.0001059618443832,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912170410156,0.0,0.0,7.826324144843966e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862060546875,0.0,0.0,0.0001059621281456,292.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.000502637354657,291.1392517089844,294.1499938964844,273.4700012207031,271.3096008300781,275.9784545898437,273.5029296875,288.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301837047980824e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028380140662,60.0,-11.09357738494873,-0.0,-7.83748674848539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694702148437,0.0,0.0,0.0001009192201308,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487731933594,0.0,0.0,0.000106272593257,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696105957031,0.0,0.0,7.849275425542146e-05,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,0.0001062728697434,292.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,0.000504111405462,291.1360778808594,294.1499938964844,273.45001220703125,271.3092346191406,275.9305725097656,273.4820556640625,288.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669487846674656e-08,0.0010752859525382,-0.0374651327729225,0.0,0.0,0.0,-0.0120850969105958,60.0,-11.134267807006836,-0.0,-7.883518549078873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694702148437,0.0,0.0,0.0001009192201308,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487731933594,0.0,0.0,0.000106272593257,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696105957031,0.0,0.0,7.849275425542146e-05,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,0.0001062728697434,292.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,0.000504111405462,291.1360778808594,294.1499938964844,273.45001220703125,271.3092346191406,275.9305725097656,273.4820556640625,288.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669487846674656e-08,0.0010752859525382,-0.0374651327729225,0.0,0.0,0.0,-0.0120850969105958,60.0,-11.134267807006836,-0.0,-7.883518549078873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,0.0001012294305837,292.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463317871094,0.0,0.0,0.000106599261926,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,7.87340322858654e-05,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459228515625,0.0,0.0,0.0001065995384124,292.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59979248046875,0.0,0.0,0.0005056610098108,291.1328430175781,294.1499938964844,273.42999267578125,271.3087158203125,275.8830871582031,273.4612121582031,288.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055981350542424e-08,0.0010785905178636,-0.0384757705032825,0.0,0.0,0.0,-0.0122766969725489,60.0,-11.176711082458496,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,0.0001012294305837,292.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463317871094,0.0,0.0,0.000106599261926,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,7.87340322858654e-05,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459228515625,0.0,0.0,0.0001065995384124,292.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59979248046875,0.0,0.0,0.0005056610098108,291.1328430175781,294.1499938964844,273.42999267578125,271.3087158203125,275.8830871582031,273.4612121582031,288.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055981350542424e-08,0.0010785905178636,-0.0384757705032825,0.0,0.0,0.0,-0.0122766969725489,60.0,-11.176711082458496,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001015539528452,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438293457031,0.0,0.0,0.0001069409991032,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,7.898643525550142e-05,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,0.0001069412755896,292.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,0.0005072820349596,291.1295471191406,294.1499938964844,273.4100036621094,271.3080444335937,275.83599853515625,273.4403381347656,288.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460308588899352e-08,0.0010820475872606,-0.0395329184830188,0.0,0.0,0.0,-0.0124771380797028,60.0,-11.220832824707031,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001015539528452,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438293457031,0.0,0.0,0.0001069409991032,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,7.898643525550142e-05,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,0.0001069412755896,292.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,0.0005072820349596,291.1295471191406,294.1499938964844,273.4100036621094,271.3080444335937,275.83599853515625,273.4403381347656,288.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460308588899352e-08,0.0010820475872606,-0.0395329184830188,0.0,0.0,0.0,-0.0124771380797028,60.0,-11.220832824707031,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,0.0001017212634906,292.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,0.0001071171936928,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,7.911656575743109e-05,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,0.0001071174629032,292.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668334960937,0.0,0.0,0.0005081178387627,291.1278686523437,294.1499938964844,273.3999938964844,271.3076171875,275.8125915527344,273.429931640625,288.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838456219062,1.566876761671665e-08,0.001083830022253,-0.0400778986513614,0.0,0.0,0.0,-0.0125804785639047,60.0,-11.24349594116211,-0.0,-8.00931303501784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0001018917391775,292.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14129638671875,0.0,0.0,0.000107296713395,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,7.924916280899197e-05,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0001072969826054,292.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.0005089694168418,291.1261901855469,294.1499938964844,273.3900146484375,271.30712890625,275.78924560546875,273.41949462890625,288.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856619337573,1.5881166604003738e-08,0.0010856461012735,-0.0406331494450569,0.0,0.0,0.0,-0.0126857738941907,60.0,-11.266535758972168,-0.0,-8.036179366399665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0001022414726321,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,0.0001076649932656,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4846496582031,0.0,0.0,7.952117448439822e-05,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.386474609375,0.0,0.0,0.000107665262476,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342102050781,0.0,0.0,0.0005107164033688,291.122802734375,294.1499938964844,273.3699951171875,271.30596923828125,275.7428894042969,273.3986511230469,288.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388038963,1.631690338399494e-08,0.0010893716244027,-0.0417721234261989,0.0,0.0,0.0,-0.0129017857834696,60.0,-11.31368923187256,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0001022414726321,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,0.0001076649932656,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4846496582031,0.0,0.0,7.952117448439822e-05,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.386474609375,0.0,0.0,0.000107665262476,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342102050781,0.0,0.0,0.0005107164033688,291.122802734375,294.1499938964844,273.3699951171875,271.30596923828125,275.7428894042969,273.3986511230469,288.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388038963,1.631690338399494e-08,0.0010893716244027,-0.0417721234261989,0.0,0.0,0.0,-0.0129017857834696,60.0,-11.31368923187256,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,0.0001026015088427,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,0.0001080441361409,291.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,7.980119698913768e-05,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669128417969,0.0,0.0,0.0001080443980754,292.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126342773437,0.0,0.0,0.0005125148454681,291.11932373046875,294.1499938964844,273.3500061035156,271.3045349121094,275.6968688964844,273.3778381347656,288.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765488553005525e-08,0.0010932071600109,-0.0429445132613182,0.0,0.0,0.0,-0.0131241669878363,60.0,-11.362137794494627,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,0.0001026015088427,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,0.0001080441361409,291.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,7.980119698913768e-05,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669128417969,0.0,0.0,0.0001080443980754,292.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126342773437,0.0,0.0,0.0005125148454681,291.11932373046875,294.1499938964844,273.3500061035156,271.3045349121094,275.6968688964844,273.3778381347656,288.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765488553005525e-08,0.0010932071600109,-0.0429445132613182,0.0,0.0,0.0,-0.0131241669878363,60.0,-11.362137794494627,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,0.0001029698760248,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333312988281,0.0,0.0,0.0001084320465452,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429931640625,0.0,0.0,8.0087709648069e-05,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,0.0001084323084796,292.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,0.0005143549642525,291.1158142089844,294.1499938964844,273.3299865722656,271.302734375,275.65118408203125,273.3570251464844,288.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224458304099244e-08,0.0010971314040943,-0.0441438667476177,0.0,0.0,0.0,-0.0133516965433955,60.0,-11.411683082580566,-0.0,-8.20713168536713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,0.0001029698760248,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333312988281,0.0,0.0,0.0001084320465452,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429931640625,0.0,0.0,8.0087709648069e-05,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,0.0001084323084796,292.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,0.0005143549642525,291.1158142089844,294.1499938964844,273.3299865722656,271.302734375,275.65118408203125,273.3570251464844,288.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224458304099244e-08,0.0010971314040943,-0.0441438667476177,0.0,0.0,0.0,-0.0133516965433955,60.0,-11.411683082580566,-0.0,-8.20713168536713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040344238281,0.0,0.0,0.000103344238596,292.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,0.0001088262724806,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,8.037887891987339e-05,291.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0001088265344151,292.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46990966796875,0.0,0.0,0.000516224943567,291.1122131347656,294.1499938964844,273.3099975585937,271.3005676269531,275.6058349609375,273.33624267578125,288.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089408298896e-08,0.0011011194437742,-0.045362539589405,0.0,0.0,0.0,-0.0135829271748662,60.0,-11.462090492248535,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040344238281,0.0,0.0,0.000103344238596,292.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,0.0001088262724806,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,8.037887891987339e-05,291.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0001088265344151,292.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46990966796875,0.0,0.0,0.000516224943567,291.1122131347656,294.1499938964844,273.3099975585937,271.3005676269531,275.6058349609375,273.33624267578125,288.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089408298896e-08,0.0011011194437742,-0.045362539589405,0.0,0.0,0.0,-0.0135829271748662,60.0,-11.462090492248535,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001035328314173,292.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291809082031,0.0,0.0,0.0001090248624677,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,8.052556222537532e-05,291.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,0.0001090251244022,292.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593200683594,0.0,0.0,0.0005171670345589,291.11041259765625,294.1499938964844,273.29998779296875,271.2993469238281,275.5832824707031,273.32586669921875,288.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031464673578,1.7925870565704827e-08,0.0011031285393983,-0.0459763929247856,0.0,0.0,0.0,-0.0136994132772088,60.0,-11.48753261566162,-0.0,-8.297109843624639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,0.0001037218535202,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277770996094,0.0,0.0,0.0001092239181161,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018249511719,0.0,0.0,8.067258022492751e-05,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0001092241800506,292.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,0.0005181112210266,291.10858154296875,294.1499938964844,273.2900085449219,271.2980041503906,275.560791015625,273.31549072265625,288.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051604524254,1.8161388837256712e-08,0.0011051422916352,-0.0465916134417057,0.0,0.0,0.0,-0.013816169463098,60.0,-11.513079643249512,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581970214844,0.0,0.0,0.0001040995775838,292.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249084472656,0.0,0.0,0.000109621680167,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814392089844,0.0,0.0,8.096636884147301e-05,291.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,0.0001096219421015,292.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277038574219,0.0,0.0,0.0005199980805628,291.1048889160156,294.1499938964844,273.2699890136719,271.2949523925781,275.51611328125,273.2947998046875,288.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201859464425e-08,0.0011091661872342,-0.0478208325803279,0.0,0.0,0.0,-0.0140494788065552,60.0,-11.56432056427002,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581970214844,0.0,0.0,0.0001040995775838,292.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249084472656,0.0,0.0,0.000109621680167,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814392089844,0.0,0.0,8.096636884147301e-05,291.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,0.0001096219421015,292.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277038574219,0.0,0.0,0.0005199980805628,291.1048889160156,294.1499938964844,273.2699890136719,271.2949523925781,275.51611328125,273.2947998046875,288.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201859464425e-08,0.0011091661872342,-0.0478208325803279,0.0,0.0,0.0,-0.0140494788065552,60.0,-11.56432056427002,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354919433594,0.0,0.0,0.0001044738164637,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219787597656,0.0,0.0,0.0001100157751352,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,8.125743624987081e-05,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707824707031,0.0,0.0,0.0001100160297937,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40679931640625,0.0,0.0,0.0005218674778006,291.1011047363281,294.1499938964844,273.25,271.2914123535156,275.4717712402344,273.27410888671875,288.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131720384582,1.909830693591629e-08,0.0011131529463455,-0.049038503319025,0.0,0.0,0.0,-0.0142806358635425,60.0,-11.61544132232666,-0.0,-8.448606081401523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354919433594,0.0,0.0,0.0001044738164637,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219787597656,0.0,0.0,0.0001100157751352,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,8.125743624987081e-05,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707824707031,0.0,0.0,0.0001100160297937,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40679931640625,0.0,0.0,0.0005218674778006,291.1011047363281,294.1499938964844,273.25,271.2914123535156,275.4717712402344,273.27410888671875,288.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131720384582,1.909830693591629e-08,0.0011131529463455,-0.049038503319025,0.0,0.0,0.0,-0.0142806358635425,60.0,-11.61544132232666,-0.0,-8.448606081401523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
