time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769860,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0001048407357302,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190185546875,0.0,0.0,0.0001104021575883,291.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410339355469,0.0,0.0,8.154282113537192e-05,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,0.0001104024122469,292.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0005237003206275,291.0972900390625,294.1499938964844,273.2300109863281,271.287353515625,275.427734375,273.25347900390625,288.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555479013888544e-08,0.0011170618236064,-0.0502321571111679,0.0,0.0,0.0,-0.0145072732120752,60.0,-11.66603660583496,-0.0,-8.508050086675213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0001048407357302,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190185546875,0.0,0.0,0.0001104021575883,291.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410339355469,0.0,0.0,8.154282113537192e-05,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,0.0001104024122469,292.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0005237003206275,291.0972900390625,294.1499938964844,273.2300109863281,271.287353515625,275.427734375,273.25347900390625,288.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555479013888544e-08,0.0011170618236064,-0.0502321571111679,0.0,0.0,0.0,-0.0145072732120752,60.0,-11.66603660583496,-0.0,-8.508050086675213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,0.0001051958897733,292.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159973144531,0.0,0.0,0.0001107761490857,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3210144042969,0.0,0.0,8.181904559023678e-05,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,0.0001107764037442,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653869628906,0.0,0.0,0.0005254743737168,291.0934143066406,294.1499938964844,273.2099914550781,271.2826843261719,275.384033203125,273.2328796386719,288.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208652285858,1.9997989042508383e-08,0.0011208452051505,-0.0513873323798179,0.0,0.0,0.0,-0.0147266434505581,60.0,-11.715628623962402,-0.0,-8.565785947212134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,0.0001051958897733,292.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159973144531,0.0,0.0,0.0001107761490857,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3210144042969,0.0,0.0,8.181904559023678e-05,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,0.0001107764037442,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653869628906,0.0,0.0,0.0005254743737168,291.0934143066406,294.1499938964844,273.2099914550781,271.2826843261719,275.384033203125,273.2328796386719,288.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208652285858,1.9997989042508383e-08,0.0011208452051505,-0.0513873323798179,0.0,0.0,0.0,-0.0147266434505581,60.0,-11.715628623962402,-0.0,-8.565785947212134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793701171875,0.0,0.0,0.000105367602373,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11444091796875,0.0,0.0,0.0001109569784603,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,8.195260306820273e-05,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,0.0001109572258428,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551330566406,0.0,0.0,0.000526332121808,291.0914306640625,294.1499938964844,273.20001220703125,271.2801513671875,275.3623046875,273.2226257324219,288.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226948117837,2.0211944118386785e-08,0.0011226745555177,-0.0519457906484603,0.0,0.0,0.0,-0.0148327089846134,60.0,-11.739873886108398,-0.0,-8.593771383402783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682922363281,0.0,0.0,0.0001055345492204,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128845214844,0.0,0.0,0.0001111327874241,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011474609375,0.0,0.0,8.208245708374307e-05,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,0.0001111330348066,292.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34490966796875,0.0,0.0,0.0005271660629659,291.0894470214844,294.1499938964844,273.19000244140625,271.2774353027344,275.3406677246094,273.2123413085937,288.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244735214859,2.041996083335108e-08,0.0011244531488046,-0.0524887032806873,0.0,0.0,0.0,-0.0149358306080102,60.0,-11.763676643371582,-0.0,-8.621023539490127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461975097656,0.0,0.0,0.0001058519701473,292.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097717285156,0.0,0.0,0.0001114670449169,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,8.232933032559231e-05,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959228515625,0.0,0.0,0.0001114672850235,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32452392578125,0.0,0.0,0.0005287516396492,291.08544921875,294.1499938964844,273.1700134277344,271.2715148925781,275.297607421875,273.1918640136719,288.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278553865849,2.0815454249145663e-08,0.0011278345482423,-0.0535207912325859,0.0,0.0,0.0,-0.0151318917050957,60.0,-11.809734344482422,-0.0,-8.672956397504097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461975097656,0.0,0.0,0.0001058519701473,292.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097717285156,0.0,0.0,0.0001114670449169,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,8.232933032559231e-05,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959228515625,0.0,0.0,0.0001114672850235,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32452392578125,0.0,0.0,0.0005287516396492,291.08544921875,294.1499938964844,273.1700134277344,271.2715148925781,275.297607421875,273.1918640136719,288.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278553865849,2.0815454249145663e-08,0.0011278345482423,-0.0535207912325859,0.0,0.0,0.0,-0.0151318917050957,60.0,-11.809734344482422,-0.0,-8.672956397504097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,0.0001061426301021,292.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,0.0001117731226258,291.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26177978515625,0.0,0.0,8.25554016046226e-05,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,0.0001117733627324,292.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.000530203571543,291.0813903808594,294.1499938964844,273.1499938964844,271.2649230957031,275.2549133300781,273.1714172363281,288.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309522669762,2.1177608999778386e-08,0.0011309310793876,-0.0544657334685325,0.0,0.0,0.0,-0.0153114264830946,60.0,-11.853121757507324,-0.0,-8.720648025928315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,0.0001061426301021,292.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,0.0001117731226258,291.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26177978515625,0.0,0.0,8.25554016046226e-05,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,0.0001117733627324,292.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.000530203571543,291.0813903808594,294.1499938964844,273.1499938964844,271.2649230957031,275.2549133300781,273.1714172363281,288.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309522669762,2.1177608999778386e-08,0.0011309310793876,-0.0544657334685325,0.0,0.0,0.0,-0.0153114264830946,60.0,-11.853121757507324,-0.0,-8.720648025928315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024963378906,0.0,0.0,0.0001063990857801,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,0.0001120431843446,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422790527344,0.0,0.0,8.275486470665783e-05,291.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1592102050781,0.0,0.0,0.0001120434244512,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28424072265625,0.0,0.0,0.0005314846057444,291.0772705078125,294.1499938964844,273.1300048828125,271.2578125,275.21258544921875,273.1510314941406,288.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336846509948,2.149714539712022e-08,0.0011336631141602,-0.0552993565797805,0.0,0.0,0.0,-0.0154698323458433,60.0,-11.89317226409912,-0.0,-8.762835790321334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024963378906,0.0,0.0,0.0001063990857801,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,0.0001120431843446,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422790527344,0.0,0.0,8.275486470665783e-05,291.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1592102050781,0.0,0.0,0.0001120434244512,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28424072265625,0.0,0.0,0.0005314846057444,291.0772705078125,294.1499938964844,273.1300048828125,271.2578125,275.21258544921875,273.1510314941406,288.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336846509948,2.149714539712022e-08,0.0011336631141602,-0.0552993565797805,0.0,0.0,0.0,-0.0154698323458433,60.0,-11.89317226409912,-0.0,-8.762835790321334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808898925781,0.0,0.0,0.0001066156401066,292.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000061035156,0.0,0.0,0.0001122712346841,291.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22296142578125,0.0,0.0,8.292330312542617e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,0.0001122714675148,292.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643127441406,0.0,0.0,0.0005325663951225,291.0730895996094,294.1499938964844,273.1099853515625,271.2504272460937,275.1706237792969,273.1307067871094,288.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359918862581,2.1766963342884092e-08,0.0011359701165929,-0.0560031831264495,0.0,0.0,0.0,-0.0156035926192998,60.0,-11.929062843322754,-0.0,-8.798537720622337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808898925781,0.0,0.0,0.0001066156401066,292.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000061035156,0.0,0.0,0.0001122712346841,291.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22296142578125,0.0,0.0,8.292330312542617e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,0.0001122714675148,292.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643127441406,0.0,0.0,0.0005325663951225,291.0730895996094,294.1499938964844,273.1099853515625,271.2504272460937,275.1706237792969,273.1307067871094,288.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359918862581,2.1766963342884092e-08,0.0011359701165929,-0.0560031831264495,0.0,0.0,0.0,-0.0156035926192998,60.0,-11.929062843322754,-0.0,-8.798537720622337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37017822265625,0.0,0.0,0.0001067078774212,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09832763671875,0.0,0.0,0.0001123683614423,291.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,8.299503679154441e-05,291.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,0.0001123685942729,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25439453125,0.0,0.0,0.0005330271087586,291.07098388671875,294.1499938964844,273.1000061035156,271.2466125488281,275.1497802734375,273.1205749511719,288.48028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369745479896,2.1881879419538564e-08,0.0011369526619091,-0.0563029162585735,0.0,0.0,0.0,-0.0156605597585439,60.0,-11.94524383544922,-0.0,-8.813766072535145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594970703125,0.0,0.0,0.0001067907433025,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966491699219,0.0,0.0,0.000112455622002,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,8.305948722409084e-05,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,0.0001124558548326,292.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445373535156,0.0,0.0,0.0005334410816431,291.06884765625,294.1499938964844,273.0899963378906,271.2427673339844,275.1290283203125,273.1104431152344,288.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378574417904,2.1985123055401345e-08,0.0011378354392945,-0.0565721951425075,0.0,0.0,0.0,-0.0157117415219545,60.0,-11.960389137268066,-0.0,-8.827458231053242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382568359375,0.0,0.0,0.0001069246281986,292.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,0.0001125966155086,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847229003906,0.0,0.0,8.316362072946504e-05,291.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,0.0001125968410633,292.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,0.000534109887667,291.0645751953125,294.1499938964844,273.07000732421875,271.23486328125,275.0877685546875,273.0902099609375,288.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392838787287,2.2151930068048397e-08,0.0011392617598176,-0.0570072308182716,0.0,0.0,0.0,-0.0157944355159997,60.0,-11.987449645996094,-0.0,-8.849602295413207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382568359375,0.0,0.0,0.0001069246281986,292.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,0.0001125966155086,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847229003906,0.0,0.0,8.316362072946504e-05,291.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,0.0001125968410633,292.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,0.000534109887667,291.0645751953125,294.1499938964844,273.07000732421875,271.23486328125,275.0877685546875,273.0902099609375,288.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392838787287,2.2151930068048397e-08,0.0011392617598176,-0.0570072308182716,0.0,0.0,0.0,-0.0157944355159997,60.0,-11.987449645996094,-0.0,-8.849602295413207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,0.000107015192043,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898132324219,0.0,0.0,0.000112691988761,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16583251953125,0.0,0.0,8.323405927512795e-05,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873718261719,0.0,0.0,0.0001126922143157,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,0.0005345622776076,291.06024169921875,294.1499938964844,273.04998779296875,271.22674560546875,275.04693603515625,273.070068359375,288.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140248728916,2.2264750043632372e-08,0.0011402264935895,-0.0573014542460441,0.0,0.0,0.0,-0.0158503651618957,60.0,-12.009644508361816,-0.0,-8.86459545768048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,0.000107015192043,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898132324219,0.0,0.0,0.000112691988761,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16583251953125,0.0,0.0,8.323405927512795e-05,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873718261719,0.0,0.0,0.0001126922143157,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,0.0005345622776076,291.06024169921875,294.1499938964844,273.04998779296875,271.22674560546875,275.04693603515625,273.070068359375,288.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140248728916,2.2264750043632372e-08,0.0011402264935895,-0.0573014542460441,0.0,0.0,0.0,-0.0158503651618957,60.0,-12.009644508361816,-0.0,-8.86459545768048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963562011719,0.0,0.0,0.0001070650760084,292.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863037109375,0.0,0.0,0.000112744521175,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,8.327286195708439e-05,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0001127447394537,292.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,0.0005348114646039,291.05584716796875,294.1499938964844,273.0299987792969,271.2184143066406,275.0065002441406,273.0499572753906,288.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407800484448,2.232688167680408e-08,0.0011407578131183,-0.0574634782969951,0.0,0.0,0.0,-0.0158811677247285,60.0,-12.026840209960938,-0.0,-8.872857648611898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963562011719,0.0,0.0,0.0001070650760084,292.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863037109375,0.0,0.0,0.000112744521175,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,8.327286195708439e-05,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0001127447394537,292.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,0.0005348114646039,291.05584716796875,294.1499938964844,273.0299987792969,271.2184143066406,275.0065002441406,273.0499572753906,288.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407800484448,2.232688167680408e-08,0.0011407578131183,-0.0574634782969951,0.0,0.0,0.0,-0.0158811677247285,60.0,-12.026840209960938,-0.0,-8.872857648611898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27569580078125,0.0,0.0,0.0001070756625267,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,0.0001127556679421,291.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,8.328109106514603e-05,291.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,0.0001127558862208,292.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671142578125,0.0,0.0,0.00053486431716,291.0514221191406,294.1499938964844,273.010009765625,271.2098999023437,274.9664306640625,273.0299072265625,288.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408927384763,2.234003915191352e-08,0.0011408703867346,-0.057497788220644,0.0,0.0,0.0,-0.0158876907080411,60.0,-12.03981876373291,-0.0,-8.874607715370075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27569580078125,0.0,0.0,0.0001070756625267,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,0.0001127556679421,291.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,8.328109106514603e-05,291.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05230712890625,0.0,0.0,0.0001127558862208,292.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671142578125,0.0,0.0,0.00053486431716,291.0514221191406,294.1499938964844,273.010009765625,271.2098999023437,274.9664306640625,273.0299072265625,288.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408927384763,2.234003915191352e-08,0.0011408703867346,-0.057497788220644,0.0,0.0,0.0,-0.0158876907080411,60.0,-12.03981876373291,-0.0,-8.874607715370075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26544189453125,0.0,0.0,0.0001070654252544,292.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809936523437,0.0,0.0,0.0001127448849729,291.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,8.327313116751611e-05,291.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04364013671875,0.0,0.0,0.0001127451032516,292.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,0.0005348132108338,291.0491943359375,294.1499938964844,273.0,271.20556640625,274.9465637207031,273.0198974609375,288.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407836573198,2.2327267146238228e-08,0.001140761305578,-0.0574644804000854,0.0,0.0,0.0,-0.0158813595771789,60.0,-12.04453945159912,-0.0,-8.872908807688874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552185058594,0.0,0.0,0.000107045918412,292.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791931152344,0.0,0.0,0.0001127243522205,291.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101989746094,0.0,0.0,8.325796079589054e-05,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,0.0001127245632233,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481628417969,0.0,0.0,0.0005347157712094,291.0469665527344,294.1499938964844,272.989990234375,271.2012023925781,274.9267883300781,273.0098876953125,288.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140575739555,2.230294882110684e-08,0.0011405535042285,-0.057401068508625,0.0,0.0,0.0,-0.0158693045377731,60.0,-12.048148155212402,-0.0,-8.86967512769843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,0.0001069792124326,292.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,0.0001126541101257,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,8.32060759421438e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0178527832031,0.0,0.0,0.0001126543211285,292.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.0005343825905583,291.0424499511719,294.1499938964844,272.9700012207031,271.1923828125,274.8875732421875,272.98992919921875,288.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219799333811352e-08,0.0011398426722735,-0.0571842305362224,0.0,0.0,0.0,-0.0158280842006206,60.0,-12.05220890045166,-0.0,-8.858620503815474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,0.0001069792124326,292.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,0.0001126541101257,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,8.32060759421438e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0178527832031,0.0,0.0,0.0001126543211285,292.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.0005343825905583,291.0424499511719,294.1499938964844,272.9700012207031,271.1923828125,274.8875732421875,272.98992919921875,288.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219799333811352e-08,0.0011398426722735,-0.0571842305362224,0.0,0.0,0.0,-0.0158280842006206,60.0,-12.05220890045166,-0.0,-8.858620503815474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,0.0001068767232936,292.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718994140625,0.0,0.0,0.0001125461858464,291.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,8.31263605505228e-05,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,0.0001125463895732,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.0005338706541806,291.03790283203125,294.1499938964844,272.95001220703125,271.1833801269531,274.8487854003906,272.9700012207031,288.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387725826352,2.20920579607764e-08,0.0011387505801394,-0.0568510890007019,0.0,0.0,0.0,-0.015764757990837,60.0,-12.05190658569336,-0.0,-8.841650611657317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,0.0001068767232936,292.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718994140625,0.0,0.0,0.0001125461858464,291.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,8.31263605505228e-05,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,0.0001125463895732,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.0005338706541806,291.03790283203125,294.1499938964844,272.95001220703125,271.1833801269531,274.8487854003906,272.9700012207031,288.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387725826352,2.20920579607764e-08,0.0011387505801394,-0.0568510890007019,0.0,0.0,0.0,-0.015764757990837,60.0,-12.05190658569336,-0.0,-8.841650611657317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19512939453125,0.0,0.0,0.000106742249045,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06817626953125,0.0,0.0,0.0001124045738833,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,8.302176865981892e-05,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,0.0001124047848861,292.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,0.0005331989377737,291.0332946777344,294.1499938964844,272.92999267578125,271.1742858886719,274.8104248046875,272.9501037597656,288.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373397428542,2.1924462245692663e-08,0.0011373177403584,-0.0564139820635318,0.0,0.0,0.0,-0.0156816747039556,60.0,-12.04792022705078,-0.0,-8.819411334570759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19512939453125,0.0,0.0,0.000106742249045,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06817626953125,0.0,0.0,0.0001124045738833,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,8.302176865981892e-05,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,0.0001124047848861,292.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,0.0005331989377737,291.0332946777344,294.1499938964844,272.92999267578125,271.1742858886719,274.8104248046875,272.9501037597656,288.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373397428542,2.1924462245692663e-08,0.0011373177403584,-0.0564139820635318,0.0,0.0,0.0,-0.0156816747039556,60.0,-12.04792022705078,-0.0,-8.819411334570759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,0.0001065763208316,292.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,0.0001122298490372,291.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384826660156,0.0,0.0,8.289271499961615e-05,291.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,0.000112230052764,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0005323700606822,291.0286865234375,294.1499938964844,272.9100036621094,271.16510009765625,274.7724914550781,272.9302673339844,288.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355716269463,2.1717672993304404e-08,0.0011355498572811,-0.0558746121823787,0.0,0.0,0.0,-0.0155791630968451,60.0,-12.040284156799316,-0.0,-8.79200996450891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,0.0001065763208316,292.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,0.0001122298490372,291.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384826660156,0.0,0.0,8.289271499961615e-05,291.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,0.000112230052764,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0005323700606822,291.0286865234375,294.1499938964844,272.9100036621094,271.16510009765625,274.7724914550781,272.9302673339844,288.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355716269463,2.1717672993304404e-08,0.0011355498572811,-0.0558746121823787,0.0,0.0,0.0,-0.0155791630968451,60.0,-12.040284156799316,-0.0,-8.79200996450891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.165771484375,0.0,0.0,0.0001064832540578,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,0.0001121318491641,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297241210937,0.0,0.0,8.282033377327025e-05,291.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591979980469,0.0,0.0,0.0001121320528909,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653381347656,0.0,0.0,0.0005319052143022,291.0263671875,294.1499938964844,272.8999938964844,271.16046142578125,274.753662109375,272.9203491210937,288.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345798848196,2.1601692878903133e-08,0.0011345583479851,-0.0555720776319503,0.0,0.0,0.0,-0.0155216678977012,60.0,-12.035242080688477,-0.0,-8.776660820331018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,0.0001063815216184,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606689453125,0.0,0.0,0.0001120247179642,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210266113281,0.0,0.0,8.2741207734216e-05,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,0.000112024921691,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,0.0005313970614224,291.0240173339844,294.1499938964844,272.8900146484375,271.15582275390625,274.7349548339844,272.91046142578125,288.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334959417581,2.1474910738561448e-08,0.0011334744049236,-0.0552413500845432,0.0,0.0,0.0,-0.0154588175937533,60.0,-12.029224395751951,-0.0,-8.759896275023493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,0.0001061593575286,292.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0568542480469,0.0,0.0,0.000111790774099,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,8.256841101683676e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346618652344,0.0,0.0,0.0001117909705499,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,0.0005302872741594,291.0193176269531,294.1499938964844,272.8699951171875,271.146484375,274.69781494140625,272.89068603515625,288.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311285197734,2.1198047761572525e-08,0.0011311073321849,-0.0545190535485744,0.0,0.0,0.0,-0.0153215657919645,60.0,-12.015020370483398,-0.0,-8.72334311452505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,0.0001061593575286,292.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0568542480469,0.0,0.0,0.000111790774099,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,8.256841101683676e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346618652344,0.0,0.0,0.0001117909705499,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,0.0005302872741594,291.0193176269531,294.1499938964844,272.8699951171875,271.146484375,274.69781494140625,272.89068603515625,288.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311285197734,2.1198047761572525e-08,0.0011311073321849,-0.0545190535485744,0.0,0.0,0.0,-0.0153215657919645,60.0,-12.015020370483398,-0.0,-8.72334311452505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,0.0001059140195138,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530090332031,0.0,0.0,0.000111532419396,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,8.237759175244719e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,0.0001115326158469,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,0.0005290617700666,291.0145874023437,294.1499938964844,272.8500061035156,271.1370849609375,274.6611328125,272.8709716796875,288.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285142973065,2.089230832780231e-08,0.0011284934589639,-0.0537213310599327,0.0,0.0,0.0,-0.0151699995622038,60.0,-11.997673988342283,-0.0,-8.68306599954849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
