time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
772200,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,0.0001059140195138,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530090332031,0.0,0.0,0.000111532419396,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,8.237759175244719e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,0.0001115326158469,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,0.0005290617700666,291.0145874023437,294.1499938964844,272.8500061035156,271.1370849609375,274.6611328125,272.8709716796875,288.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285142973065,2.089230832780231e-08,0.0011284934589639,-0.0537213310599327,0.0,0.0,0.0,-0.0151699995622038,60.0,-11.997673988342283,-0.0,-8.68306599954849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,0.0001056502806022,292.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04913330078125,0.0,0.0,0.000111254688818,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696960449219,0.0,0.0,8.217246067943051e-05,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,0.0001112548779929,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00360107421875,0.0,0.0,0.0005277443560771,291.0098571777344,294.1499938964844,272.8299865722656,271.1276550292969,274.6249084472656,272.8512878417969,288.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257040314376,2.0563641456305962e-08,0.0011256834259256,-0.052863672375679,0.0,0.0,0.0,-0.0150070674717426,60.0,-11.977916717529297,-0.0,-8.639872106641634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,0.0001056502806022,292.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04913330078125,0.0,0.0,0.000111254688818,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696960449219,0.0,0.0,8.217246067943051e-05,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,0.0001112548779929,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00360107421875,0.0,0.0,0.0005277443560771,291.0098571777344,294.1499938964844,272.8299865722656,271.1276550292969,274.6249084472656,272.8512878417969,288.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257040314376,2.0563641456305962e-08,0.0011256834259256,-0.052863672375679,0.0,0.0,0.0,-0.0150070674717426,60.0,-11.977916717529297,-0.0,-8.639872106641634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,0.000105373095721,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,0.0001109628065023,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,8.195687405532226e-05,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8867492675781,0.0,0.0,0.0001109629956772,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98638916015625,0.0,0.0,0.000526359770447,291.00506591796875,294.1499938964844,272.8099975585937,271.11822509765625,274.5890197753906,272.8316345214844,288.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227504583075,2.0218230645241423e-08,0.0011227302020415,-0.0519621931016445,0.0,0.0,0.0,-0.0148358345031738,60.0,-11.956464767456056,-0.0,-8.594594191890793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,0.000105373095721,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,0.0001109628065023,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,8.195687405532226e-05,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8867492675781,0.0,0.0,0.0001109629956772,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98638916015625,0.0,0.0,0.000526359770447,291.00506591796875,294.1499938964844,272.8099975585937,271.11822509765625,274.5890197753906,272.8316345214844,288.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227504583075,2.0218230645241423e-08,0.0011227302020415,-0.0519621931016445,0.0,0.0,0.0,-0.0148358345031738,60.0,-11.956464767456056,-0.0,-8.594594191890793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,0.0001052296647685,292.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0432434082031,0.0,0.0,0.0001108117648982,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446716308594,0.0,0.0,8.184531179722399e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87890625,0.0,0.0,0.0001108119540731,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,0.0005256432923488,291.0026550292969,294.1499938964844,272.79998779296875,271.1134948730469,274.5712585449219,272.8218078613281,288.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212221579626,2.0039490067347288e-08,0.0011212021345272,-0.0514956600964069,0.0,0.0,0.0,-0.0147472266107797,60.0,-11.945030212402344,-0.0,-8.571210230456927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06231689453125,0.0,0.0,0.000105083505332,292.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412902832031,0.0,0.0,0.0001106578565668,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364013671875,0.0,0.0,8.173163223545998e-05,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711242675781,0.0,0.0,0.0001106580384657,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,0.0005249132518656,291.000244140625,294.1499938964844,272.7900085449219,271.1087951660156,274.5536193847656,272.8119812011719,288.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196647537872,1.98573566478899e-08,0.0011196448467671,-0.0510202273726463,0.0,0.0,0.0,-0.0146569358184933,60.0,-11.933255195617676,-0.0,-8.547415575321794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0001047857876983,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373229980469,0.0,0.0,0.0001103443501051,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200439453125,0.0,0.0,8.15000748843886e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85565185546875,0.0,0.0,0.000110344532004,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,0.0005234261043369,290.99542236328125,294.1499938964844,272.7699890136719,271.099365234375,274.5185852050781,272.7923889160156,288.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164924362674,1.948636274562433e-08,0.0011164728784933,-0.050051711499691,0.0,0.0,0.0,-0.0144730200991034,60.0,-11.908899307250977,-0.0,-8.49904964184134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0001047857876983,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373229980469,0.0,0.0,0.0001103443501051,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200439453125,0.0,0.0,8.15000748843886e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85565185546875,0.0,0.0,0.000110344532004,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,0.0005234261043369,290.99542236328125,294.1499938964844,272.7699890136719,271.099365234375,274.5185852050781,272.7923889160156,288.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164924362674,1.948636274562433e-08,0.0011164728784933,-0.050051711499691,0.0,0.0,0.0,-0.0144730200991034,60.0,-11.908899307250977,-0.0,-8.49904964184134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.0001044863820425,292.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0333251953125,0.0,0.0,0.0001100290610338,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90386962890625,0.0,0.0,8.126720786094666e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,0.0001100292429327,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,0.0005219305166974,290.9905700683594,294.1499938964844,272.75,271.0899963378906,274.4839782714844,272.7728271484375,288.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133019579574,1.9113262084147212e-08,0.0011132828658446,-0.0490775480866432,0.0,0.0,0.0,-0.0142880594357848,60.0,-11.883916854858398,-0.0,-8.450546573612885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.0001044863820425,292.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0333251953125,0.0,0.0,0.0001100290610338,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90386962890625,0.0,0.0,8.126720786094666e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,0.0001100292429327,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,0.0005219305166974,290.9905700683594,294.1499938964844,272.75,271.0899963378906,274.4839782714844,272.7728271484375,288.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133019579574,1.9113262084147212e-08,0.0011132828658446,-0.0490775480866432,0.0,0.0,0.0,-0.0142880594357848,60.0,-11.883916854858398,-0.0,-8.450546573612885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00860595703125,0.0,0.0,0.000104192760773,292.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.029296875,0.0,0.0,0.000109719869215,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,8.103883010335267e-05,291.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252258300781,0.0,0.0,0.000109720043838,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,0.0005204638000577,290.9856872558594,294.1499938964844,272.7300109863281,271.0806884765625,274.44970703125,272.7532653808594,288.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110173179768,1.8747369878724385e-08,0.0011101544369012,-0.0481220781803131,0.0,0.0,0.0,-0.0141066731885075,60.0,-11.859033584594728,-0.0,-8.40311571437269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00860595703125,0.0,0.0,0.000104192760773,292.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.029296875,0.0,0.0,0.000109719869215,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,8.103883010335267e-05,291.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252258300781,0.0,0.0,0.000109720043838,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,0.0005204638000577,290.9856872558594,294.1499938964844,272.7300109863281,271.0806884765625,274.44970703125,272.7532653808594,288.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110173179768,1.8747369878724385e-08,0.0011101544369012,-0.0481220781803131,0.0,0.0,0.0,-0.0141066731885075,60.0,-11.859033584594728,-0.0,-8.40311571437269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,0.0001039149792632,292.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252380371094,0.0,0.0,0.000109427353891,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,8.08227778179571e-05,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,0.000109427528514,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0005190762458369,290.98077392578125,294.1499938964844,272.7099914550781,271.0714416503906,274.41583251953125,272.7337341308594,288.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072132037952,1.8401223655928334e-08,0.0011071948101744,-0.0472180508077144,0.0,0.0,0.0,-0.0139350742101669,60.0,-11.835362434387209,-0.0,-8.358367153959989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,0.0001039149792632,292.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252380371094,0.0,0.0,0.000109427353891,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,8.08227778179571e-05,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,0.000109427528514,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0005190762458369,290.98077392578125,294.1499938964844,272.7099914550781,271.0714416503906,274.41583251953125,272.7337341308594,288.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072132037952,1.8401223655928334e-08,0.0011071948101744,-0.0472180508077144,0.0,0.0,0.0,-0.0139350742101669,60.0,-11.835362434387209,-0.0,-8.358367153959989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.982421875,0.0,0.0,0.0001037847396219,292.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,0.00010929020209,291.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641357421875,0.0,0.0,8.072148193605244e-05,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80279541015625,0.0,0.0,0.000109290369437,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951110839844,0.0,0.0,0.0005184256588108,290.9783020019531,294.1499938964844,272.70001220703125,271.0668640136719,274.3990173339844,272.72393798828125,288.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058254167437,1.823892326058285e-08,0.0011058071395382,-0.0467941351234912,0.0,0.0,0.0,-0.0138546153903007,60.0,-11.824296951293944,-0.0,-8.337426748994403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,0.000103661979665,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02117919921875,0.0,0.0,0.0001091609301511,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,8.062599954428151e-05,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,0.0001091611047741,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,0.0005178124411031,290.975830078125,294.1499938964844,272.69000244140625,271.0622863769531,274.38232421875,272.71417236328125,288.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045172577723,1.80859522913579e-08,0.0011044992133975,-0.0463945604860782,0.0,0.0,0.0,-0.0137787824496626,60.0,-11.8139066696167,-0.0,-8.317714161876213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,0.0001034437009366,292.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170593261719,0.0,0.0,0.0001089310753741,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407897949219,0.0,0.0,8.045622962526977e-05,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.0,0.0001089312354451,292.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711242675781,0.0,0.0,0.0005167220951989,290.9708557128906,294.1499938964844,272.6700134277344,271.05322265625,274.3491516113281,272.694580078125,288.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021911632269,1.7813942321254217e-08,0.0011021733516827,-0.0456839948892593,0.0,0.0,0.0,-0.0136439353227615,60.0,-11.795683860778809,-0.0,-8.282718511054554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,0.0001034437009366,292.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170593261719,0.0,0.0,0.0001089310753741,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407897949219,0.0,0.0,8.045622962526977e-05,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.0,0.0001089312354451,292.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711242675781,0.0,0.0,0.0005167220951989,290.9708557128906,294.1499938964844,272.6700134277344,271.05322265625,274.3491516113281,272.694580078125,288.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021911632269,1.7813942321254217e-08,0.0011021733516827,-0.0456839948892593,0.0,0.0,0.0,-0.0136439353227615,60.0,-11.795683860778809,-0.0,-8.282718511054554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,0.0001032697182381,292.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.012939453125,0.0,0.0,0.0001087478667614,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,8.032091136556119e-05,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76617431640625,0.0,0.0,0.0001087480341084,292.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553466796875,0.0,0.0,0.0005158530548214,290.96588134765625,294.1499938964844,272.6499938964844,271.0443115234375,274.3162841796875,272.6749572753906,288.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003371328115,1.7597143298075938e-08,0.0011003195540979,-0.0451176054775714,0.0,0.0,0.0,-0.0135364588350057,60.0,-11.781858444213867,-0.0,-8.254878736124739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,0.0001032697182381,292.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.012939453125,0.0,0.0,0.0001087478667614,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,8.032091136556119e-05,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76617431640625,0.0,0.0,0.0001087480341084,292.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553466796875,0.0,0.0,0.0005158530548214,290.96588134765625,294.1499938964844,272.6499938964844,271.0443115234375,274.3162841796875,272.6749572753906,288.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003371328115,1.7597143298075938e-08,0.0011003195540979,-0.0451176054775714,0.0,0.0,0.0,-0.0135364588350057,60.0,-11.781858444213867,-0.0,-8.254878736124739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92291259765625,0.0,0.0,0.0001031502833939,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087585449219,0.0,0.0,0.000108622094558,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,8.02280119387433e-05,291.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,0.0001086222546291,292.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,0.0005152564262971,290.9608459472656,294.1499938964844,272.6300048828125,271.0355224609375,274.2837219238281,272.6552734375,288.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990641312673,1.744829525307523e-08,0.001099046668969,-0.0447287149727344,0.0,0.0,0.0,-0.0134626682847738,60.0,-11.773635864257812,-0.0,-8.23579213715675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92291259765625,0.0,0.0,0.0001031502833939,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087585449219,0.0,0.0,0.000108622094558,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,8.02280119387433e-05,291.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7517395019531,0.0,0.0,0.0001086222546291,292.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,0.0005152564262971,290.9608459472656,294.1499938964844,272.6300048828125,271.0355224609375,274.2837219238281,272.6552734375,288.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990641312673,1.744829525307523e-08,0.001099046668969,-0.0447287149727344,0.0,0.0,0.0,-0.0134626682847738,60.0,-11.773635864257812,-0.0,-8.23579213715675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,0.0001030942657962,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,0.0001085631083697,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950744628906,0.0,0.0,8.018444350454956e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374267578125,0.0,0.0,0.0001085632684407,292.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241882324219,0.0,0.0,0.0005149766802787,290.955810546875,294.1499938964844,272.6099853515625,271.0268859863281,274.2514038085937,272.635498046875,288.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984669206663,1.737848087657312e-08,0.0010984495747834,-0.0445463061332702,0.0,0.0,0.0,-0.0134280575439333,60.0,-11.77209186553955,-0.0,-8.226847825199003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,0.0001030942657962,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,0.0001085631083697,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950744628906,0.0,0.0,8.018444350454956e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374267578125,0.0,0.0,0.0001085632684407,292.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241882324219,0.0,0.0,0.0005149766802787,290.955810546875,294.1499938964844,272.6099853515625,271.0268859863281,274.2514038085937,272.635498046875,288.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984669206663,1.737848087657312e-08,0.0010984495747834,-0.0445463061332702,0.0,0.0,0.0,-0.0134280575439333,60.0,-11.77209186553955,-0.0,-8.226847825199003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89801025390625,0.0,0.0,0.0001030921630444,292.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00244140625,0.0,0.0,0.0001085608964785,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875671386719,0.0,0.0,8.018280641408637e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,0.0001085610565496,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,0.0005149661446921,290.9532470703125,294.1499938964844,272.6000061035156,271.0226135253906,274.2353515625,272.6255798339844,288.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984443360939,1.7375850092093973e-08,0.001098426990211,-0.0445394329726696,0.0,0.0,0.0,-0.0134267527610063,60.0,-11.774008750915527,-0.0,-8.226511027942254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897399902344,0.0,0.0,0.0001031086212606,292.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00030517578125,0.0,0.0,0.0001085782278096,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7800598144531,0.0,0.0,8.019560482352972e-05,291.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72320556640625,0.0,0.0,0.0001085783806047,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80877685546875,0.0,0.0,0.0005150483339093,290.9507141113281,294.1499938964844,272.5899963378906,271.0184326171875,274.2193603515625,272.6156311035156,288.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986194247379,1.739634392095013e-08,0.001098602078855,-0.0445929802954196,0.0,0.0,0.0,-0.0134369116276502,60.0,-11.777791976928713,-0.0,-8.22913577280815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,0.0001032064174069,292.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960327148437,0.0,0.0,0.0001086812117137,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651672363281,0.0,0.0,8.027167496038601e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090759277344,0.0,0.0,0.0001086813645088,292.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0005155368708074,290.9455871582031,294.1499938964844,272.57000732421875,271.0101318359375,274.1875,272.5956115722656,288.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996611090376,1.7518184236564593e-08,0.0010996435303241,-0.0449113175272941,0.0,0.0,0.0,-0.0134973116219043,60.0,-11.792417526245115,-0.0,-8.244751370511949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,0.0001032064174069,292.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960327148437,0.0,0.0,0.0001086812117137,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651672363281,0.0,0.0,8.027167496038601e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090759277344,0.0,0.0,0.0001086813645088,292.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0005155368708074,290.9455871582031,294.1499938964844,272.57000732421875,271.0101318359375,274.1875,272.5956115722656,288.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996611090376,1.7518184236564593e-08,0.0010996435303241,-0.0449113175272941,0.0,0.0,0.0,-0.0134973116219043,60.0,-11.792417526245115,-0.0,-8.244751370511949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570556640625,0.0,0.0,0.0001033951411955,292.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99169921875,0.0,0.0,0.0001088799544959,291.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,8.041846012929454e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.000108880107291,292.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782897949219,0.0,0.0,0.0005164796020835,290.9403991699219,294.1499938964844,272.54998779296875,271.0020751953125,274.15582275390625,272.575439453125,288.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016714852303,1.7753324144109683e-08,0.001101653673686,-0.045525636523962,0.0,0.0,0.0,-0.0136138778179883,60.0,-11.817041397094728,-0.0,-8.274930252127889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570556640625,0.0,0.0,0.0001033951411955,292.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99169921875,0.0,0.0,0.0001088799544959,291.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,8.041846012929454e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.000108880107291,292.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782897949219,0.0,0.0,0.0005164796020835,290.9403991699219,294.1499938964844,272.54998779296875,271.0020751953125,274.15582275390625,272.575439453125,288.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016714852303,1.7753324144109683e-08,0.001101653673686,-0.045525636523962,0.0,0.0,0.0,-0.0136138778179883,60.0,-11.817041397094728,-0.0,-8.274930252127889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,0.0001036888061207,292.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873352050781,0.0,0.0,0.0001091891899704,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,8.064685971476138e-05,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810302734375,0.0,0.0,0.0001091893427656,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,0.0005179464933462,290.9351806640625,294.1499938964844,272.5296936035156,270.9938659667969,274.124267578125,272.5550231933594,288.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047999141737,1.8119216349532508e-08,0.0011047817533835,-0.0464814528822898,0.0,0.0,0.0,-0.013795263133943,60.0,-11.852807998657228,-0.0,-8.321998734572844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,0.0001036888061207,292.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873352050781,0.0,0.0,0.0001091891899704,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,8.064685971476138e-05,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810302734375,0.0,0.0,0.0001091893427656,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,0.0005179464933462,290.9351806640625,294.1499938964844,272.5296936035156,270.9938659667969,274.124267578125,272.5550231933594,288.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047999141737,1.8119216349532508e-08,0.0011047817533835,-0.0464814528822898,0.0,0.0,0.0,-0.013795263133943,60.0,-11.852807998657228,-0.0,-8.321998734572844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,0.0001040910065057,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,0.0001096127307391,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72088623046875,0.0,0.0,8.095968951238319e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,0.0001096128835342,292.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480773925781,0.0,0.0,0.0005199555889703,290.929931640625,294.1499938964844,272.5087890625,270.9852600097656,274.0928649902344,272.5341186523437,288.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090849293395,1.8620360364707267e-08,0.001109066302888,-0.0477903820574283,0.0,0.0,0.0,-0.014043697156012,60.0,-11.901237487792969,-0.0,-8.386682992522766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,0.0001040910065057,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,0.0001096127307391,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72088623046875,0.0,0.0,8.095968951238319e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,0.0001096128835342,292.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480773925781,0.0,0.0,0.0005199555889703,290.929931640625,294.1499938964844,272.5087890625,270.9852600097656,274.0928649902344,272.5341186523437,288.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090849293395,1.8620360364707267e-08,0.001109066302888,-0.0477903820574283,0.0,0.0,0.0,-0.014043697156012,60.0,-11.901237487792969,-0.0,-8.386682992522766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,0.0001043295269482,292.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806823730469,0.0,0.0,0.0001098639113479,291.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71356201171875,0.0,0.0,8.114520460367203e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,0.000109864056867,292.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,0.0005211470997892,290.9272766113281,294.1499938964844,272.4981384277344,270.9808044433594,274.0771484375,272.5234375,288.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116260429844,1.8917562627507323e-08,0.0011116071837022,-0.0485665276646614,0.0,0.0,0.0,-0.0141910314559936,60.0,-11.929845809936523,-0.0,-8.425161723835117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0001045984026859,292.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784545898437,0.0,0.0,0.0001101470479625,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70623779296875,0.0,0.0,8.135433017741889e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,0.0001101472007576,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330322265625,0.0,0.0,0.0005224901833571,290.9245910644531,294.1499938964844,272.4873962402344,270.9762878417969,274.0614929199219,272.5125732421875,288.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144906748086,1.9252585303775053e-08,0.0011144714662805,-0.0494413375854492,0.0,0.0,0.0,-0.0143571142107248,60.0,-11.962166786193848,-0.0,-8.468642676007222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,0.0001052079969667,292.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739074707031,0.0,0.0,0.0001107889765989,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,8.182845340343192e-05,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,0.0001107891221181,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.718017578125,0.0,0.0,0.0005255352007225,290.919189453125,294.1499938964844,272.4656066894531,270.967041015625,274.0301208496094,272.4904479980469,288.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120985369198,2.0012148382875242e-08,0.0011209654621779,-0.051424290984869,0.0,0.0,0.0,-0.0147336572408676,60.0,-12.035655975341797,-0.0,-8.56763691103879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,0.0001052079969667,292.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739074707031,0.0,0.0,0.0001107889765989,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,8.182845340343192e-05,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,0.0001107891221181,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.718017578125,0.0,0.0,0.0005255352007225,290.919189453125,294.1499938964844,272.4656066894531,270.967041015625,274.0301208496094,272.4904479980469,288.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120985369198,2.0012148382875242e-08,0.0011209654621779,-0.051424290984869,0.0,0.0,0.0,-0.0147336572408676,60.0,-12.035655975341797,-0.0,-8.56763691103879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
