time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
774540,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765197753906,0.0,0.0,0.0001059101196005,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96929931640625,0.0,0.0,0.0001115283521357,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,8.237455767812207e-05,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,0.0001115284976549,292.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030334472656,0.0,0.0,0.0005290425033308,290.9137268066406,294.1499938964844,272.4435119628906,270.95758056640625,273.998779296875,272.4678039550781,288.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284661013633,2.0887028995275614e-08,0.0011284452630206,-0.0537075586616992,0.0,0.0,0.0,-0.015167367644608,60.0,-12.120565414428713,-0.0,-8.682371799295654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765197753906,0.0,0.0,0.0001059101196005,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96929931640625,0.0,0.0,0.0001115283521357,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,8.237455767812207e-05,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,0.0001115284976549,292.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030334472656,0.0,0.0,0.0005290425033308,290.9137268066406,294.1499938964844,272.4435119628906,270.95758056640625,273.998779296875,272.4678039550781,288.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284661013633,2.0887028995275614e-08,0.0011284452630206,-0.0537075586616992,0.0,0.0,0.0,-0.015167367644608,60.0,-12.120565414428713,-0.0,-8.682371799295654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,0.0001066959812305,292.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,0.0001123558977269,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.662353515625,0.0,0.0,8.298578177345917e-05,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114501953125,0.0,0.0,0.0001123560432461,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68804931640625,0.0,0.0,0.0005329680279828,290.9081726074219,294.1499938964844,272.42120361328125,270.947998046875,273.9673767089844,272.4447631835937,288.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866252808422363e-08,0.0011368170380592,-0.0562621615827083,0.0,0.0,0.0,-0.0156528037041425,60.0,-12.215716361999512,-0.0,-8.811694840460407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,0.0001066959812305,292.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646301269531,0.0,0.0,0.0001123558977269,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.662353515625,0.0,0.0,8.298578177345917e-05,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114501953125,0.0,0.0,0.0001123560432461,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68804931640625,0.0,0.0,0.0005329680279828,290.9081726074219,294.1499938964844,272.42120361328125,270.947998046875,273.9673767089844,272.4447631835937,288.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866252808422363e-08,0.0011368170380592,-0.0562621615827083,0.0,0.0,0.0,-0.0156528037041425,60.0,-12.215716361999512,-0.0,-8.811694840460407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,0.0001075633699656,292.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598693847656,0.0,0.0,0.0001132692996179,291.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.647705078125,0.0,0.0,8.366040856344625e-05,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975341796875,0.0,0.0,0.0001132694451371,292.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,0.0005373007734306,290.9025573730469,294.1499938964844,272.39874267578125,270.9383544921875,273.9359130859375,272.42138671875,288.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460805544629,2.294707890371228e-08,0.0011460576206445,-0.0590805672109127,0.0,0.0,0.0,-0.01618860848248,60.0,-12.321414947509766,-0.0,-8.955543506772302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,0.0001075633699656,292.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598693847656,0.0,0.0,0.0001132692996179,291.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.647705078125,0.0,0.0,8.366040856344625e-05,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975341796875,0.0,0.0,0.0001132694451371,292.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,0.0005373007734306,290.9025573730469,294.1499938964844,272.39874267578125,270.9383544921875,273.9359130859375,272.42138671875,288.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460805544629,2.294707890371228e-08,0.0011460576206445,-0.0590805672109127,0.0,0.0,0.0,-0.01618860848248,60.0,-12.321414947509766,-0.0,-8.955543506772302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364501953125,0.0,0.0,0.0001080225192708,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574584960937,0.0,0.0,0.0001137528088293,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.640380859375,0.0,0.0,8.40175271150656e-05,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0001137529470724,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66552734375,0.0,0.0,0.0005395943298935,290.89971923828125,294.1499938964844,272.38751220703125,270.9335327148437,273.920166015625,272.4096374511719,288.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509725591167,2.351921857268735e-08,0.0011509490432217,-0.0605719499289989,0.0,0.0,0.0,-0.0164722371846437,60.0,-12.377246856689451,-0.0,-9.032161329969313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284240722656,0.0,0.0,0.0001084972027456,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9550476074219,0.0,0.0,0.0001142526743933,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,8.438673103228211e-05,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0001142528199125,292.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65802001953125,0.0,0.0,0.0005419654771685,290.8968505859375,294.1499938964844,272.3762512207031,270.9287109375,273.9043884277344,272.3978576660156,288.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560299899429,2.411072230756872e-08,0.0011560058919712,-0.0621133893728256,0.0,0.0,0.0,-0.0167654678225517,60.0,-12.435296058654783,-0.0,-9.111715115750485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123718261719,0.0,0.0,0.0001094879989977,292.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501342773437,0.0,0.0,0.0001152960321633,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,8.515734953107312e-05,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56964111328125,0.0,0.0,0.0001152961776824,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,0.0005469147581607,290.8910522460937,294.1499938964844,272.3537902832031,270.9191589355469,273.87274169921875,272.37432861328125,288.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534536314158231e-08,0.0011665613856166,-0.0653294175863266,0.0,0.0,0.0,-0.0173775218427181,60.0,-12.556806564331056,-0.0,-9.278888768449178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123718261719,0.0,0.0,0.0001094879989977,292.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501342773437,0.0,0.0,0.0001152960321633,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,8.515734953107312e-05,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56964111328125,0.0,0.0,0.0001152961776824,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,0.0005469147581607,290.8910522460937,294.1499938964844,272.3537902832031,270.9191589355469,273.87274169921875,272.37432861328125,288.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534536314158231e-08,0.0011665613856166,-0.0653294175863266,0.0,0.0,0.0,-0.0173775218427181,60.0,-12.556806564331056,-0.0,-9.278888768449178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,0.0001105237097362,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,0.0001163866836577,291.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036682128906,0.0,0.0,8.596289990236983e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556335449219,0.0,0.0,0.0001163868219009,292.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0005520883132703,290.8851928710937,294.1499938964844,272.3314819335937,270.90972900390625,273.8410339355469,272.3508605957031,288.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-12.684345245361328,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,0.0001105237097362,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,0.0001163866836577,291.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036682128906,0.0,0.0,8.596289990236983e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556335449219,0.0,0.0,0.0001163868219009,292.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0005520883132703,290.8851928710937,294.1499938964844,272.3314819335937,270.90972900390625,273.8410339355469,272.3508605957031,288.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-12.684345245361328,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68017578125,0.0,0.0,0.0001115919149015,292.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400634765625,0.0,0.0,0.0001175115612568,291.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,8.67937269504182e-05,291.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,0.0001175116995,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,0.0005574242095462,290.87921142578125,294.1499938964844,272.30938720703125,270.9005432128906,273.8092041015625,272.32763671875,288.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-12.816485404968262,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68017578125,0.0,0.0,0.0001115919149015,292.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400634765625,0.0,0.0,0.0001175115612568,291.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,8.67937269504182e-05,291.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,0.0001175116995,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,0.0005574242095462,290.87921142578125,294.1499938964844,272.30938720703125,270.9005432128906,273.8092041015625,272.32763671875,288.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-12.816485404968262,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,0.0001126812494476,292.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349060058594,0.0,0.0,0.0001186586741823,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741271972656,0.0,0.0,8.764098311075941e-05,291.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,0.0001186588197015,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,0.0005628656945191,290.8731384277344,294.1499938964844,272.28759765625,270.89166259765625,273.7772521972656,272.3047180175781,288.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-12.9517822265625,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,0.0001126812494476,292.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349060058594,0.0,0.0,0.0001186586741823,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741271972656,0.0,0.0,8.764098311075941e-05,291.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,0.0001186588197015,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,0.0005628656945191,290.8731384277344,294.1499938964844,272.28759765625,270.89166259765625,273.7772521972656,272.3047180175781,288.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-12.9517822265625,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,0.0001132310353568,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322814941406,0.0,0.0,0.0001192376294056,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,8.806859113974497e-05,291.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,0.0001192377676488,292.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5900573730469,0.0,0.0,0.000565611931961,290.8700561523437,294.1499938964844,272.27685546875,270.8873596191406,273.7612609863281,272.2933959960937,288.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-13.020234107971191,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478576660156,0.0,0.0,0.0001137824801844,292.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296264648437,0.0,0.0,0.0001198183308588,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55926513671875,0.0,0.0,8.849750156514347e-05,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,0.000119818469102,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,0.000568366551306,290.866943359375,294.1499938964844,272.2662048339844,270.8831787109375,273.7452392578125,272.2822265625,288.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-13.088979721069336,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316223144531,0.0,0.0,0.0001148890587501,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,0.0001209836045745,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444030761719,0.0,0.0,8.935816731536761e-05,291.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,0.0001209837428177,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,0.0005738941254094,290.8606872558594,294.1499938964844,272.2453308105469,270.8751220703125,273.7131652832031,272.2602233886719,288.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-13.22698211669922,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316223144531,0.0,0.0,0.0001148890587501,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242858886719,0.0,0.0,0.0001209836045745,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444030761719,0.0,0.0,8.935816731536761e-05,291.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,0.0001209837428177,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,0.0005738941254094,290.8606872558594,294.1499938964844,272.2453308105469,270.8751220703125,273.7131652832031,272.2602233886719,288.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-13.22698211669922,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,0.0001159940584329,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188232421875,0.0,0.0,0.0001221472193719,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295104980469,0.0,0.0,9.021761070471256e-05,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,0.0001221473648911,292.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,0.0005794138414785,290.85430908203125,294.1499938964844,272.2250061035156,270.8675842285156,273.6809997558594,272.2388610839844,288.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-13.365005493164062,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,0.0001159940584329,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188232421875,0.0,0.0,0.0001221472193719,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295104980469,0.0,0.0,9.021761070471256e-05,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,0.0001221473648911,292.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,0.0005794138414785,290.85430908203125,294.1499938964844,272.2250061035156,270.8675842285156,273.6809997558594,272.2388610839844,288.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-13.365005493164062,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59912109375,0.0,0.0,0.0001170885807368,292.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.91326904296875,0.0,0.0,0.0001232998183695,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145568847656,0.0,0.0,9.106891229748726e-05,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.470703125,0.0,0.0,0.0001232999493367,292.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53668212890625,0.0,0.0,0.0005848812288604,290.84783935546875,294.1499938964844,272.2053527832031,270.8606262207031,273.6488342285156,272.2182312011719,288.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817126959296736e-08,0.0012475340627133,-0.0899289026856422,0.0,0.0,0.0,-0.0220729876309633,60.0,-13.50194263458252,-0.0,-1.0611847756081261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59912109375,0.0,0.0,0.0001170885807368,292.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.91326904296875,0.0,0.0,0.0001232998183695,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145568847656,0.0,0.0,9.106891229748726e-05,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.470703125,0.0,0.0,0.0001232999493367,292.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53668212890625,0.0,0.0,0.0005848812288604,290.84783935546875,294.1499938964844,272.2053527832031,270.8606262207031,273.6488342285156,272.2182312011719,288.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817126959296736e-08,0.0012475340627133,-0.0899289026856422,0.0,0.0,0.0,-0.0220729876309633,60.0,-13.50194263458252,-0.0,-1.0611847756081261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58282470703125,0.0,0.0,0.0001181634579552,292.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076538085937,0.0,0.0,0.0001244317099917,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,9.190491982735692e-05,291.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,0.000124431840959,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,0.0005902504199184,290.8412780761719,294.1499938964844,272.1864624023437,270.8543701171875,273.6166381835937,272.19830322265625,288.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.615671673173893e-08,0.0012589852558448,-0.0933961868286132,0.0,0.0,0.0,-0.0227370634675025,60.0,-13.637024879455566,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58282470703125,0.0,0.0,0.0001181634579552,292.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076538085937,0.0,0.0,0.0001244317099917,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,9.190491982735692e-05,291.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,0.000124431840959,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,0.0005902504199184,290.8412780761719,294.1499938964844,272.1864624023437,270.8543701171875,273.6166381835937,272.19830322265625,288.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.615671673173893e-08,0.0012589852558448,-0.0933961868286132,0.0,0.0,0.0,-0.0227370634675025,60.0,-13.637024879455566,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,0.0001186869340017,292.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,0.0001249829656444,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,9.231207513948902e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,0.0001249830966116,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0005928653408773,290.83795166015625,294.1499938964844,272.17730712890625,270.8515014648437,273.6005554199219,272.188720703125,288.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.680912641357281e-08,0.0012645622482523,-0.0950836539268493,0.0,0.0,0.0,-0.0230604819953441,60.0,-13.702919006347656,-0.0,-1.0903540470508233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,0.0001192029158119,292.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,0.0001255263050552,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,9.271339513361454e-05,291.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,0.0001255264505743,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,0.0005954427761025,290.8345947265625,294.1499938964844,272.1683959960937,270.84881591796875,273.58447265625,272.1793518066406,288.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700966326519,3.7452192458431455e-08,0.0012700592633336,-0.0967461839318275,0.0,0.0,0.0,-0.0233792699873447,60.0,-13.76796817779541,-0.0,-1.0998548560792189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0001201978011522,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960876464844,0.0,0.0,0.0001265739701921,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,9.348719322588296e-05,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277038574219,0.0,0.0,0.0001265741011593,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906311035156,0.0,0.0,0.000600412429776,290.82781982421875,294.1499938964844,272.1512756347656,270.8441162109375,273.5523986816406,272.16131591796875,288.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806969461962,3.8692128612183296e-08,0.0012806582963094,-0.0999496057629585,0.0,0.0,0.0,-0.0239939428865909,60.0,-13.89381980895996,-0.0,-1.1182901005213353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0001201978011522,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960876464844,0.0,0.0,0.0001265739701921,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,9.348719322588296e-05,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277038574219,0.0,0.0,0.0001265741011593,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906311035156,0.0,0.0,0.000600412429776,290.82781982421875,294.1499938964844,272.1512756347656,270.8441162109375,273.5523986816406,272.16131591796875,288.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806969461962,3.8692128612183296e-08,0.0012806582963094,-0.0999496057629585,0.0,0.0,0.0,-0.0239939428865909,60.0,-13.89381980895996,-0.0,-1.1182901005213353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338439941406,0.0,0.0,0.0001211470662383,292.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89019775390625,0.0,0.0,0.0001275735994568,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544677734375,0.0,0.0,9.422550647286698e-05,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,0.000127573730424,291.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4752502441406,0.0,0.0,0.000605154200457,290.82098388671875,294.1499938964844,272.1351928710937,270.8403015136719,273.5203857421875,272.14434814453125,288.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908112257719,3.9875228452501694e-08,0.0012907712953165,-0.103003405034542,0.0,0.0,0.0,-0.0245804395526647,60.0,-14.01380443572998,-0.0,-1.136022831360606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338439941406,0.0,0.0,0.0001211470662383,292.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89019775390625,0.0,0.0,0.0001275735994568,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544677734375,0.0,0.0,9.422550647286698e-05,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,0.000127573730424,291.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4752502441406,0.0,0.0,0.000605154200457,290.82098388671875,294.1499938964844,272.1351928710937,270.8403015136719,273.5203857421875,272.14434814453125,288.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908112257719,3.9875228452501694e-08,0.0012907712953165,-0.103003405034542,0.0,0.0,0.0,-0.0245804395526647,60.0,-14.01380443572998,-0.0,-1.136022831360606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0001220547565026,292.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,0.0001285294420085,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394226074219,0.0,0.0,9.49314926401712e-05,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39892578125,0.0,0.0,0.0001285295729758,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,0.0006096883444115,290.81402587890625,294.1499938964844,272.1202087402344,270.83746337890625,273.488525390625,272.1284484863281,288.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004825450479,4.100653683281053e-08,0.0013004415668547,-0.1059209108352661,0.0,0.0,0.0,-0.0251412596553564,60.0,-14.128005981445312,-0.0,-1.1531094656902496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0001220547565026,292.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,0.0001285294420085,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394226074219,0.0,0.0,9.49314926401712e-05,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39892578125,0.0,0.0,0.0001285295729758,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,0.0006096883444115,290.81402587890625,294.1499938964844,272.1202087402344,270.83746337890625,273.488525390625,272.1284484863281,288.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004825450479,4.100653683281053e-08,0.0013004415668547,-0.1059209108352661,0.0,0.0,0.0,-0.0251412596553564,60.0,-14.128005981445312,-0.0,-1.1531094656902496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,0.0001229308982146,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87811279296875,0.0,0.0,0.0001294520625378,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4243469238281,0.0,0.0,9.561293700244278e-05,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.384521484375,0.0,0.0,0.0001294521935051,291.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,0.0006140648620203,290.8069763183594,294.1499938964844,272.1064147949219,270.8356628417969,273.45684814453125,272.1138610839844,288.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098176568746,4.209853798897712e-08,0.0013097755145281,-0.1087345704436302,0.0,0.0,0.0,-0.0256825946271419,60.0,-14.23656940460205,-0.0,-1.1697231627749717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,0.0001229308982146,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87811279296875,0.0,0.0,0.0001294520625378,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4243469238281,0.0,0.0,9.561293700244278e-05,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.384521484375,0.0,0.0,0.0001294521935051,291.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,0.0006140648620203,290.8069763183594,294.1499938964844,272.1064147949219,270.8356628417969,273.45684814453125,272.1138610839844,288.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098176568746,4.209853798897712e-08,0.0013097755145281,-0.1087345704436302,0.0,0.0,0.0,-0.0256825946271419,60.0,-14.23656940460205,-0.0,-1.1697231627749717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,0.0001233565271832,292.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,0.0001299002615269,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41680908203125,0.0,0.0,9.59439785219729e-05,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772888183594,0.0,0.0,0.0001299003924941,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,0.0006161908968351,290.8034362792969,294.1499938964844,272.1000061035156,270.8351745605469,273.44110107421875,272.1070251464844,288.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143524993211,4.2629025642781926e-08,0.0013143098913133,-0.1101005375385284,0.0,0.0,0.0,-0.0259455721825361,60.0,-14.289103507995604,-0.0,-1.1778367792203428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48486328125,0.0,0.0,0.0001237722462974,292.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719177246094,0.0,0.0,0.0001303380413446,291.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092712402344,0.0,0.0,9.62673220783472e-05,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700866699219,0.0,0.0,0.0001303381723118,291.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290771484375,0.0,0.0,0.0006182675715535,290.79986572265625,294.1499938964844,272.09393310546875,270.8349914550781,273.4254150390625,272.1005249023437,288.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187819859012,4.3147188932834986e-08,0.0013187387958168,-0.1114341840147972,0.0,0.0,0.0,-0.0262024383991956,60.0,-14.340303421020508,-0.0,-1.1857888893018753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,0.0001245699822902,292.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,0.0001311781088588,291.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39422607421875,0.0,0.0,9.68877793638967e-05,291.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,0.0001311782252741,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136962890625,0.0,0.0,0.0006222524680197,290.7926330566406,294.1499938964844,272.0827941894531,270.83551025390625,273.39422607421875,272.0885925292969,288.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272817013785,4.414149046283456e-08,0.0013272375799715,-0.1139917075634002,0.0,0.0,0.0,-0.0266953390091657,60.0,-14.43826675415039,-0.0,-1.2011228989194933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
