time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776880,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,0.0001245699822902,292.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,0.0001311781088588,291.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39422607421875,0.0,0.0,9.68877793638967e-05,291.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,0.0001311782252741,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136962890625,0.0,0.0,0.0006222524680197,290.7926330566406,294.1499938964844,272.0827941894531,270.83551025390625,273.39422607421875,272.0885925292969,288.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272817013785,4.414149046283456e-08,0.0013272375799715,-0.1139917075634002,0.0,0.0,0.0,-0.0266953390091657,60.0,-14.43826675415039,-0.0,-1.2011228989194933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0001253183436347,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593444824219,0.0,0.0,0.0001319661532761,290.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791809082031,0.0,0.0,9.746983414515852e-05,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412475585937,0.0,0.0,0.0001319662842433,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983154296875,0.0,0.0,0.0006259906222112,290.78533935546875,294.1499938964844,272.0731506347656,270.8373107910156,273.3633117675781,272.0780334472656,288.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335255219601,4.5074251886489947e-08,0.0013352101668715,-0.1163889840245246,0.0,0.0,0.0,-0.0271577332168817,60.0,-14.529834747314451,-0.0,-1.2155973649896626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0001253183436347,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593444824219,0.0,0.0,0.0001319661532761,290.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791809082031,0.0,0.0,9.746983414515852e-05,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412475585937,0.0,0.0,0.0001319662842433,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983154296875,0.0,0.0,0.0006259906222112,290.78533935546875,294.1499938964844,272.0731506347656,270.8373107910156,273.3633117675781,272.0780334472656,288.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335255219601,4.5074251886489947e-08,0.0013352101668715,-0.1163889840245246,0.0,0.0,0.0,-0.0271577332168817,60.0,-14.529834747314451,-0.0,-1.2155973649896626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,0.000126005965285,292.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529357910156,0.0,0.0,0.0001326902565779,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641357421875,0.0,0.0,9.800465340958908e-05,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,0.0001326903875451,291.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829650878906,0.0,0.0,0.0006294254562817,290.7779846191406,294.1499938964844,272.0650634765625,270.8404846191406,273.3327941894531,272.0691223144531,288.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425818178802,4.593133340335953e-08,0.0013425358338281,-0.1185900419950485,0.0,0.0,0.0,-0.0275826100260019,60.0,-14.613226890563965,-0.0,-1.2289734740988933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,0.000126005965285,292.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529357910156,0.0,0.0,0.0001326902565779,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641357421875,0.0,0.0,9.800465340958908e-05,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,0.0001326903875451,291.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829650878906,0.0,0.0,0.0006294254562817,290.7779846191406,294.1499938964844,272.0650634765625,270.8404846191406,273.3327941894531,272.0691223144531,288.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425818178802,4.593133340335953e-08,0.0013425358338281,-0.1185900419950485,0.0,0.0,0.0,-0.0275826100260019,60.0,-14.613226890563965,-0.0,-1.2289734740988933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198608398437,0.0,0.0,0.0001266300969291,292.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.846435546875,0.0,0.0,0.0001333474938292,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,9.849008347373456e-05,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124694824219,0.0,0.0,0.0001333476247964,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,0.0006325431168079,290.7705383300781,294.1499938964844,272.05859375,270.8450622558594,273.3026428222656,272.0617980957031,288.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492316938936,4.67092675648928e-08,0.0013491850113496,-0.1205864176154136,0.0,0.0,0.0,-0.0279682520776987,60.0,-14.688305854797363,-0.0,-1.2411777561283088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198608398437,0.0,0.0,0.0001266300969291,292.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.846435546875,0.0,0.0,0.0001333474938292,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,9.849008347373456e-05,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124694824219,0.0,0.0,0.0001333476247964,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,0.0006325431168079,290.7705383300781,294.1499938964844,272.05859375,270.8450622558594,273.3026428222656,272.0617980957031,288.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492316938936,4.67092675648928e-08,0.0013491850113496,-0.1205864176154136,0.0,0.0,0.0,-0.0279682520776987,60.0,-14.688305854797363,-0.0,-1.2411777561283088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117736816406,0.0,0.0,0.0001269176864298,292.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431701660156,0.0,0.0,0.0001336503482889,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416442871094,0.0,0.0,9.8713775514625e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,0.0001336504792561,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,0.0006339797400869,290.76678466796875,294.1499938964844,272.0560302734375,270.847900390625,273.2877197265625,272.0587463378906,288.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522959779947,4.7067743480511126e-08,0.0013522489462047,-0.1215058863162994,0.0,0.0,0.0,-0.028145957738161,60.0,-14.722495079040527,-0.0,-1.2468217391869985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036865234375,0.0,0.0,0.000127184408484,292.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398742675781,0.0,0.0,0.0001339312148047,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33416748046875,0.0,0.0,9.8921220342163e-05,291.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981262207031,0.0,0.0,0.0001339313457719,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35235595703125,0.0,0.0,0.0006353120552375,290.76300048828125,294.1499938964844,272.05389404296875,270.85113525390625,273.27294921875,272.0561828613281,288.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551379088312,4.7400199321145926e-08,0.0013550905277952,-0.122358351945877,0.0,0.0,0.0,-0.028310764580965,60.0,-14.753972053527832,-0.0,-1.252067391988021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,0.0001276599650736,292.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.833251953125,0.0,0.0,0.0001344320044154,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,9.929110092343764e-05,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837829589844,0.0,0.0,0.0001344321353826,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371276855469,0.0,0.0,0.0006376875680871,290.75543212890625,294.1499938964844,272.0509948730469,270.8587951660156,273.2437744140625,272.05242919921875,287.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602048857137,4.7992958940312747e-08,0.0013601569226011,-0.1238776370882988,0.0,0.0,0.0,-0.0286046080291271,60.0,-14.809029579162598,-0.0,-1.2614476929684318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,0.0001276599650736,292.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.833251953125,0.0,0.0,0.0001344320044154,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,9.929110092343764e-05,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837829589844,0.0,0.0,0.0001344321353826,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371276855469,0.0,0.0,0.0006376875680871,290.75543212890625,294.1499938964844,272.0509948730469,270.8587951660156,273.2437744140625,272.05242919921875,287.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602048857137,4.7992958940312747e-08,0.0013601569226011,-0.1238776370882988,0.0,0.0,0.0,-0.0286046080291271,60.0,-14.809029579162598,-0.0,-1.2614476929684318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715515136719,0.0,0.0,0.0001280555443372,292.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,0.0001348485675407,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,9.9598772067111e-05,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,0.0001348486985079,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219299316406,0.0,0.0,0.0006396636017598,290.7477722167969,294.1499938964844,272.04998779296875,270.8681335449219,273.21514892578125,272.050537109375,287.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644197024405,4.848602941365243e-08,0.0013643712736666,-0.1251407861709594,0.0,0.0,0.0,-0.0288490355014801,60.0,-14.85324764251709,-0.0,-1.269276879156678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715515136719,0.0,0.0,0.0001280555443372,292.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,0.0001348485675407,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,9.9598772067111e-05,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,0.0001348486985079,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219299316406,0.0,0.0,0.0006396636017598,290.7477722167969,294.1499938964844,272.04998779296875,270.8681335449219,273.21514892578125,272.050537109375,287.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644197024405,4.848602941365243e-08,0.0013643712736666,-0.1251407861709594,0.0,0.0,0.0,-0.0288490355014801,60.0,-14.85324764251709,-0.0,-1.269276879156678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555908203125,0.0,0.0,0.0001283991587115,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81982421875,0.0,0.0,0.0001352104154648,290.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,9.986602526623756e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,0.0001352105318801,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30682373046875,0.0,0.0,0.0006413799710571,290.7400817871094,294.1499938964844,272.04998779296875,270.8783569335937,273.1871032714844,272.0500793457031,287.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262375116348266,0.0,0.0,0.0,-0.0290613491088151,60.0,-14.88834285736084,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555908203125,0.0,0.0,0.0001283991587115,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81982421875,0.0,0.0,0.0001352104154648,290.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,9.986602526623756e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,0.0001352105318801,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30682373046875,0.0,0.0,0.0006413799710571,290.7400817871094,294.1499938964844,272.04998779296875,270.8783569335937,273.1871032714844,272.0500793457031,287.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262375116348266,0.0,0.0,0.0,-0.0290613491088151,60.0,-14.88834285736084,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396911621094,0.0,0.0,0.0001287302147829,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130187988281,0.0,0.0,0.000135559021146,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747497558594,0.0,0.0,0.0001001235068542,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410583496094,0.0,0.0,0.0001355591375613,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.291748046875,0.0,0.0,0.0006430336507037,290.7323303222656,294.1499938964844,272.04998779296875,270.8886413574219,273.15972900390625,272.0500183105469,287.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.932695318871083e-08,0.0013715584063902,-0.1272937357425689,0.0,0.0,0.0,-0.0292659029364585,60.0,-14.919073104858398,-0.0,-1.2826855311232066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396911621094,0.0,0.0,0.0001287302147829,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130187988281,0.0,0.0,0.000135559021146,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747497558594,0.0,0.0,0.0001001235068542,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410583496094,0.0,0.0,0.0001355591375613,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.291748046875,0.0,0.0,0.0006430336507037,290.7323303222656,294.1499938964844,272.04998779296875,270.8886413574219,273.15972900390625,272.0500183105469,287.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.932695318871083e-08,0.0013715584063902,-0.1272937357425689,0.0,0.0,0.0,-0.0292659029364585,60.0,-14.919073104858398,-0.0,-1.2826855311232066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.331787109375,0.0,0.0,0.0001288925705011,292.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096008300781,0.0,0.0,0.000135729991598,290.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26739501953125,0.0,0.0,0.0001002497810986,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,0.0001357301080133,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,0.0006438446580432,290.7284240722656,294.1499938964844,272.04998779296875,270.893798828125,273.146240234375,272.0500183105469,287.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733374653384,4.9529319312568993e-08,0.0013732879888266,-0.1278115808963775,0.0,0.0,0.0,-0.0293662194162607,60.0,-14.933752059936523,-0.0,-1.2859227638273296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238830566406,0.0,0.0,0.0001290524814976,292.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80615234375,0.0,0.0,0.0001358984009129,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2600402832031,0.0,0.0,0.00010037417087,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269287109375,0.0,0.0,0.0001358985173283,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767639160156,0.0,0.0,0.0006446434999816,290.7245178222656,294.1499938964844,272.04998779296875,270.8989562988281,273.1329040527344,272.04998779296875,287.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750413199886,4.9728658524372804e-08,0.0013749916106462,-0.1283215880393982,0.0,0.0,0.0,-0.0294650364667177,60.0,-14.948078155517578,-0.0,-1.289115516556194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081359863281,0.0,0.0,0.0001293662644457,292.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992248535156,0.0,0.0,0.000136228831252,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453918457031,0.0,0.0,0.0001006182210403,291.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,0.0001362289476674,291.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618103027344,0.0,0.0,0.0006462109158746,290.7166442871094,294.1499938964844,272.04998779296875,270.9093017578125,273.1066589355469,272.04998779296875,287.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-14.9759521484375,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081359863281,0.0,0.0,0.0001293662644457,292.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992248535156,0.0,0.0,0.000136228831252,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453918457031,0.0,0.0,0.0001006182210403,291.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,0.0001362289476674,291.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618103027344,0.0,0.0,0.0006462109158746,290.7166442871094,294.1499938964844,272.04998779296875,270.9093017578125,273.1066589355469,272.04998779296875,287.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-14.9759521484375,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,0.0001296671398449,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.792236328125,0.0,0.0,0.0001365456555504,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23077392578125,0.0,0.0,0.0001008522303891,291.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19879150390625,0.0,0.0,0.0001365457719657,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469482421875,0.0,0.0,0.0006477138376794,290.708740234375,294.1499938964844,272.04998779296875,270.91961669921875,273.0810241699219,272.04998779296875,287.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381589914672,5.049480122920613e-08,0.0013815393904224,-0.13028085231781,0.0,0.0,0.0,-0.0298448298126459,60.0,-15.002301216125488,-0.0,-1.3014233957164836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29248046875,0.0,0.0,0.0001296671398449,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.792236328125,0.0,0.0,0.0001365456555504,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23077392578125,0.0,0.0,0.0001008522303891,291.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19879150390625,0.0,0.0,0.0001365457719657,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469482421875,0.0,0.0,0.0006477138376794,290.708740234375,294.1499938964844,272.04998779296875,270.91961669921875,273.0810241699219,272.04998779296875,287.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381589914672,5.049480122920613e-08,0.0013815393904224,-0.13028085231781,0.0,0.0,0.0,-0.0298448298126459,60.0,-15.002301216125488,-0.0,-1.3014233957164836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,0.0001299536961596,292.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,0.0001368474186165,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162475585937,0.0,0.0,0.0001010751002468,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.0001368475204799,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23211669921875,0.0,0.0,0.0006491452222689,290.7007751464844,294.1499938964844,272.04998779296875,270.92987060546875,273.0559387207031,272.04998779296875,287.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.0851973298904354e-08,0.0013845920329913,-0.1311937570571899,0.0,0.0,0.0,-0.0300218872725963,60.0,-15.027194023132324,-0.0,-1.307181207721442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,0.0001299536961596,292.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,0.0001368474186165,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162475585937,0.0,0.0,0.0001010751002468,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.0001368475204799,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23211669921875,0.0,0.0,0.0006491452222689,290.7007751464844,294.1499938964844,272.04998779296875,270.92987060546875,273.0559387207031,272.04998779296875,287.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.0851973298904354e-08,0.0013845920329913,-0.1311937570571899,0.0,0.0,0.0,-0.0300218872725963,60.0,-15.027194023132324,-0.0,-1.307181207721442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613525390625,0.0,0.0,0.0001302179443882,292.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77813720703125,0.0,0.0,0.0001371256948914,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017517089844,0.0,0.0,0.0001012806387734,291.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708679199219,0.0,0.0,0.0001371257967548,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,0.0006504652556031,290.6927490234375,294.1499938964844,272.04998779296875,270.9400329589844,273.0313720703125,272.04998779296875,287.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138745829463,5.118135959492066e-08,0.0013874070718884,-0.1320353746414184,0.0,0.0,0.0,-0.0301851723343133,60.0,-15.049903869628906,-0.0,-1.312502320161002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613525390625,0.0,0.0,0.0001302179443882,292.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77813720703125,0.0,0.0,0.0001371256948914,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017517089844,0.0,0.0,0.0001012806387734,291.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708679199219,0.0,0.0,0.0001371257967548,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,0.0006504652556031,290.6927490234375,294.1499938964844,272.04998779296875,270.9400329589844,273.0313720703125,272.04998779296875,287.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138745829463,5.118135959492066e-08,0.0013874070718884,-0.1320353746414184,0.0,0.0,0.0,-0.0301851723343133,60.0,-15.049903869628906,-0.0,-1.312502320161002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2536315917969,0.0,0.0,0.0001303391472902,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7745666503906,0.0,0.0,0.0001372533297399,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1945495605469,0.0,0.0,0.0001013749060803,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639099121094,0.0,0.0,0.0001372534316033,291.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,0.0006510706734843,290.688720703125,294.1499938964844,272.04998779296875,270.9450988769531,273.019287109375,272.04998779296875,287.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388749689795,5.133243519139796e-08,0.0013886983506381,-0.1324212998151779,0.0,0.0,0.0,-0.0302600637078285,60.0,-15.060043334960938,-0.0,-1.3149464450634696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24591064453125,0.0,0.0,0.0001304512115893,292.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77099609375,0.0,0.0,0.0001373713166685,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873474121094,0.0,0.0,0.0001014620575006,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.156982421875,0.0,0.0,0.0001373714330838,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2026672363281,0.0,0.0,0.0006516303983516,290.6846923828125,294.1499938964844,272.04998779296875,270.9501037597656,273.00738525390625,272.04998779296875,287.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899435289204,5.147210657696633e-08,0.0013898920733481,-0.1327780336141586,0.0,0.0,0.0,-0.0303293019533157,60.0,-15.069296836853027,-0.0,-1.317208102591394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23052978515625,0.0,0.0,0.0001306425401708,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637939453125,0.0,0.0,0.0001375728170387,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729736328125,0.0,0.0,0.0001016108799376,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14312744140625,0.0,0.0,0.0001375729189021,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18804931640625,0.0,0.0,0.0006525862263515,290.67657470703125,294.1499938964844,272.04998779296875,270.9600524902344,272.9839172363281,272.04998779296875,287.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919820776209,5.17106002462242e-08,0.001391930389218,-0.1333870738744735,0.0,0.0,0.0,-0.0304475277662277,60.0,-15.084677696228027,-0.0,-1.3210745919423061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23052978515625,0.0,0.0,0.0001306425401708,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637939453125,0.0,0.0,0.0001375728170387,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729736328125,0.0,0.0,0.0001016108799376,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14312744140625,0.0,0.0,0.0001375729189021,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18804931640625,0.0,0.0,0.0006525862263515,290.67657470703125,294.1499938964844,272.04998779296875,270.9600524902344,272.9839172363281,272.04998779296875,287.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919820776209,5.17106002462242e-08,0.001391930389218,-0.1333870738744735,0.0,0.0,0.0,-0.0304475277662277,60.0,-15.084677696228027,-0.0,-1.3210745919423061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152404785156,0.0,0.0,0.0001307820930378,292.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7565612792969,0.0,0.0,0.0001377197622787,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15869140625,0.0,0.0,0.0001017194153973,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293640136719,0.0,0.0,0.0001377198641421,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734924316406,0.0,0.0,0.0006532832630909,290.6684265136719,294.1499938964844,272.04998779296875,270.9698181152344,272.96099853515625,272.04998779296875,287.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934689341112,5.1884530449797246e-08,0.0013934170128777,-0.1338311433792114,0.0,0.0,0.0,-0.0305337514728307,60.0,-15.094526290893556,-0.0,-1.3238978624485753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152404785156,0.0,0.0,0.0001307820930378,292.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7565612792969,0.0,0.0,0.0001377197622787,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15869140625,0.0,0.0,0.0001017194153973,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293640136719,0.0,0.0,0.0001377198641421,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734924316406,0.0,0.0,0.0006532832630909,290.6684265136719,294.1499938964844,272.04998779296875,270.9698181152344,272.96099853515625,272.04998779296875,287.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934689341112,5.1884530449797246e-08,0.0013934170128777,-0.1338311433792114,0.0,0.0,0.0,-0.0305337514728307,60.0,-15.094526290893556,-0.0,-1.3238978624485753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000427246094,0.0,0.0,0.0001308621285716,292.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7492980957031,0.0,0.0,0.0001378040469717,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,0.0001017816612147,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,0.0001378041488351,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,0.0006536830915138,290.6602478027344,294.1499938964844,272.04998779296875,270.9793701171875,272.9386291503906,272.04998779296875,287.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943215599283,5.198426933361589e-08,0.0013942696386948,-0.1340857595205307,0.0,0.0,0.0,-0.0305831935256719,60.0,-15.09795093536377,-0.0,-1.325518184103203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000427246094,0.0,0.0,0.0001308621285716,292.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7492980957031,0.0,0.0,0.0001378040469717,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,0.0001017816612147,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,0.0001378041488351,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,0.0006536830915138,290.6602478027344,294.1499938964844,272.04998779296875,270.9793701171875,272.9386291503906,272.04998779296875,287.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943215599283,5.198426933361589e-08,0.0013942696386948,-0.1340857595205307,0.0,0.0,0.0,-0.0305831935256719,60.0,-15.09795093536377,-0.0,-1.325518184103203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,0.0001308855426032,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419738769531,0.0,0.0,0.000137828712468,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303405761719,0.0,0.0,0.0001017998802126,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,0.0001378288143314,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,0.0006538000307045,290.65203857421875,294.1499938964844,272.04998779296875,270.9887084960937,272.91680908203125,272.04998779296875,287.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394571037963,5.201343356020517e-08,0.0013945190003141,-0.1341602057218551,0.0,0.0,0.0,-0.0305976513773202,60.0,-15.094345092773438,-0.0,-1.3259921161079546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,0.0001308855426032,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419738769531,0.0,0.0,0.000137828712468,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303405761719,0.0,0.0,0.0001017998802126,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,0.0001378288143314,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,0.0006538000307045,290.65203857421875,294.1499938964844,272.04998779296875,270.9887084960937,272.91680908203125,272.04998779296875,287.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394571037963,5.201343356020517e-08,0.0013945190003141,-0.1341602057218551,0.0,0.0,0.0,-0.0305976513773202,60.0,-15.094345092773438,-0.0,-1.3259921161079546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17742919921875,0.0,0.0,0.0001308782811975,292.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383117675781,0.0,0.0,0.0001378210581606,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.123291015625,0.0,0.0,0.0001017942267935,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09521484375,0.0,0.0,0.000137821160024,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374816894531,0.0,0.0,0.0006537637673318,290.6478881835937,294.1499938964844,272.04998779296875,270.9933166503906,272.9061279296875,272.04998779296875,287.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944935053586,5.2004363482183193e-08,0.0013944415841251,-0.1341370493173599,0.0,0.0,0.0,-0.03059315495193,60.0,-15.090269088745115,-0.0,-1.325844749544558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,0.0001308588543906,292.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.734619140625,0.0,0.0,0.0001378006127197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,0.0001017791219055,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08843994140625,0.0,0.0,0.0001378007000312,291.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303405761719,0.0,0.0,0.000653666735161,290.6437683105469,294.1499938964844,272.04998779296875,270.997802734375,272.89556884765625,272.04998779296875,287.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942865189164,5.1980133974893774e-08,0.0013942345976829,-0.1340751945972442,0.0,0.0,0.0,-0.0305811464786529,60.0,-15.08466625213623,-0.0,-1.3254509667604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
