time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
779220,291.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,0.0001307971397181,292.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72723388671875,0.0,0.0,0.0001377356238663,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.102294921875,0.0,0.0,0.0001017311224131,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.074951171875,0.0,0.0,0.0001377357111778,291.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161193847656,0.0,0.0,0.0006533584673888,290.635498046875,294.1499938964844,272.04998779296875,271.0066223144531,272.8747863769531,272.04998779296875,287.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936288887634,5.190317864389726e-08,0.0013935769675299,-0.1338787376880645,0.0,0.0,0.0,-0.0305429957807064,60.0,-15.07033634185791,-0.0,-1.3242006957625565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,0.0001307971397181,292.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72723388671875,0.0,0.0,0.0001377356238663,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.102294921875,0.0,0.0,0.0001017311224131,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.074951171875,0.0,0.0,0.0001377357111778,291.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161193847656,0.0,0.0,0.0006533584673888,290.635498046875,294.1499938964844,272.04998779296875,271.0066223144531,272.8747863769531,272.04998779296875,287.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936288887634,5.190317864389726e-08,0.0013935769675299,-0.1338787376880645,0.0,0.0,0.0,-0.0305429957807064,60.0,-15.07033634185791,-0.0,-1.3242006957625565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402587890625,0.0,0.0,0.0001307189959334,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71978759765625,0.0,0.0,0.0001376533327857,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,0.0001016703463392,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,0.0001376534346491,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,0.0006529681268148,290.6271667480469,294.1499938964844,272.04998779296875,271.0151062011719,272.8545837402344,272.04998779296875,287.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927960535511,5.180573481311512e-08,0.0013927442487329,-0.1336299777030944,0.0,0.0,0.0,-0.0304946936666965,60.0,-15.05260944366455,-0.0,-1.3226184591985657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402587890625,0.0,0.0,0.0001307189959334,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71978759765625,0.0,0.0,0.0001376533327857,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,0.0001016703463392,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,0.0001376534346491,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,0.0006529681268148,290.6271667480469,294.1499938964844,272.04998779296875,271.0151062011719,272.8545837402344,272.04998779296875,287.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927960535511,5.180573481311512e-08,0.0013927442487329,-0.1336299777030944,0.0,0.0,0.0,-0.0304946936666965,60.0,-15.05260944366455,-0.0,-1.3226184591985657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12554931640625,0.0,0.0,0.0001306213089264,292.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123413085937,0.0,0.0,0.000137550450745,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745849609375,0.0,0.0,0.0001015943562379,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481872558594,0.0,0.0,0.0001375505526084,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08795166015625,0.0,0.0,0.0006524801137857,290.61883544921875,294.1499938964844,272.04998779296875,271.0232849121094,272.8348693847656,272.04998779296875,287.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.168391581378273e-08,0.0013917032629251,-0.1333189308643341,0.0,0.0,0.0,-0.0304343048483133,60.0,-15.032959938049316,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12554931640625,0.0,0.0,0.0001306213089264,292.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123413085937,0.0,0.0,0.000137550450745,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745849609375,0.0,0.0,0.0001015943562379,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481872558594,0.0,0.0,0.0001375505526084,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08795166015625,0.0,0.0,0.0006524801137857,290.61883544921875,294.1499938964844,272.04998779296875,271.0232849121094,272.8348693847656,272.04998779296875,287.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.168391581378273e-08,0.0013917032629251,-0.1333189308643341,0.0,0.0,0.0,-0.0304343048483133,60.0,-15.032959938049316,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109619140625,0.0,0.0,0.0001304844627156,292.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048645019531,0.0,0.0,0.0001374063576804,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,0.0001014879235299,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,0.0001374064449919,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,0.0006517965812236,290.6105041503906,294.1499938964844,272.04998779296875,271.03106689453125,272.81573486328125,272.04998779296875,287.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013902967330068,5.1513310950213054e-08,0.0013902452774345,-0.1328832656145095,0.0,0.0,0.0,-0.0303497333079576,60.0,-15.009387016296388,-0.0,-1.3178757285459144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109619140625,0.0,0.0,0.0001304844627156,292.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048645019531,0.0,0.0,0.0001374063576804,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,0.0001014879235299,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,0.0001374064449919,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,0.0006517965812236,290.6105041503906,294.1499938964844,272.04998779296875,271.03106689453125,272.81573486328125,272.04998779296875,287.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013902967330068,5.1513310950213054e-08,0.0013902452774345,-0.1328832656145095,0.0,0.0,0.0,-0.0303497333079576,60.0,-15.009387016296388,-0.0,-1.3178757285459144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10369873046875,0.0,0.0,0.0001304071629419,292.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011108398437,0.0,0.0,0.0001373249542666,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540771484375,0.0,0.0,0.0001014278022921,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,0.0001373250415781,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06707763671875,0.0,0.0,0.0006514104316011,290.6063232421875,294.1499938964844,272.04998779296875,271.0348205566406,272.8063049316406,272.04998779296875,287.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894730946049,5.141692938082088e-08,0.0013894216390326,-0.1326371133327484,0.0,0.0,0.0,-0.0303019545972347,60.0,-14.996543884277344,-0.0,-1.316314381938355e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09649658203125,0.0,0.0,0.0001303187309531,292.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6973571777344,0.0,0.0,0.0001372318365611,290.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,0.0001013590226648,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,0.0001372319238726,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601501464844,0.0,0.0,0.00065096875187,290.60211181640625,294.1499938964844,272.04998779296875,271.0384521484375,272.7970275878906,272.04998779296875,287.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138853082899,5.1306685122654017e-08,0.0013884794898331,-0.132355511188507,0.0,0.0,0.0,-0.0302473045885562,60.0,-14.982542991638184,-0.0,-1.314529640694673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08209228515625,0.0,0.0,0.000130122891278,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6898193359375,0.0,0.0,0.0001370255922665,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0337219238281,0.0,0.0,0.0001012067004921,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086364746094,0.0,0.0,0.000137025679578,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04638671875,0.0,0.0,0.0006499904557131,290.5937194824219,294.1499938964844,272.04998779296875,271.04541015625,272.77880859375,272.04998779296875,287.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864439679309,5.1062517769651095e-08,0.0013863928616046,-0.1317317485809326,0.0,0.0,0.0,-0.0301262661814689,60.0,-14.952104568481444,-0.0,-1.3105811547120538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08209228515625,0.0,0.0,0.000130122891278,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6898193359375,0.0,0.0,0.0001370255922665,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0337219238281,0.0,0.0,0.0001012067004921,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086364746094,0.0,0.0,0.000137025679578,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04638671875,0.0,0.0,0.0006499904557131,290.5937194824219,294.1499938964844,272.04998779296875,271.04541015625,272.77880859375,272.04998779296875,287.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864439679309,5.1062517769651095e-08,0.0013863928616046,-0.1317317485809326,0.0,0.0,0.0,-0.0301262661814689,60.0,-14.952104568481444,-0.0,-1.3105811547120538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678100585937,0.0,0.0,0.0001299030845984,291.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822509765625,0.0,0.0,0.0001367941440548,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,0.000101035744592,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0001367942313663,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03271484375,0.0,0.0,0.0006488925428129,290.5853271484375,294.1499938964844,272.04998779296875,271.05194091796875,272.7610168457031,272.04998779296875,287.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841019244864,5.07885005163189e-08,0.0013840510509908,-0.1310315430164337,0.0,0.0,0.0,-0.0299904309213161,60.0,-14.91869068145752,-0.0,-1.3061570314221174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678100585937,0.0,0.0,0.0001299030845984,291.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822509765625,0.0,0.0,0.0001367941440548,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,0.000101035744592,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0001367942313663,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03271484375,0.0,0.0,0.0006488925428129,290.5853271484375,294.1499938964844,272.04998779296875,271.05194091796875,272.7610168457031,272.04998779296875,287.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841019244864,5.07885005163189e-08,0.0013840510509908,-0.1310315430164337,0.0,0.0,0.0,-0.0299904309213161,60.0,-14.91869068145752,-0.0,-1.3061570314221174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536193847656,0.0,0.0,0.0001296660775551,291.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6746826171875,0.0,0.0,0.0001365445641567,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00689697265625,0.0,0.0,0.0001008514009299,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,0.0001365446514682,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191345214844,0.0,0.0,0.0006477085989899,290.576904296875,294.1499938964844,272.04998779296875,271.0579528808594,272.7436828613281,272.04998779296875,287.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815764104947,5.049302487236673e-08,0.001381525886245,-0.1302763074636459,0.0,0.0,0.0,-0.029843958094716,60.0,-14.8827543258667,-0.0,-1.3013946897899586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536193847656,0.0,0.0,0.0001296660775551,291.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6746826171875,0.0,0.0,0.0001365445641567,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00689697265625,0.0,0.0,0.0001008514009299,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.982666015625,0.0,0.0,0.0001365446514682,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191345214844,0.0,0.0,0.0006477085989899,290.576904296875,294.1499938964844,272.04998779296875,271.0579528808594,272.7436828613281,272.04998779296875,287.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815764104947,5.049302487236673e-08,0.001381525886245,-0.1302763074636459,0.0,0.0,0.0,-0.029843958094716,60.0,-14.8827543258667,-0.0,-1.3013946897899586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03955078125,0.0,0.0,0.0001294196554226,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670837402344,0.0,0.0,0.0001362850598525,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936218261719,0.0,0.0,0.0001006597376544,291.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698181152344,0.0,0.0,0.000136285147164,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0056457519531,0.0,0.0,0.0006464776815846,290.5684814453125,294.1499938964844,272.04998779296875,271.0634765625,272.7268371582031,272.04998779296875,287.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789505464956,5.0185814615133495e-08,0.0013789003714919,-0.1294908374547958,0.0,0.0,0.0,-0.0296916663646698,60.0,-14.84523105621338,-0.0,-1.2964524387371057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03955078125,0.0,0.0,0.0001294196554226,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670837402344,0.0,0.0,0.0001362850598525,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936218261719,0.0,0.0,0.0001006597376544,291.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698181152344,0.0,0.0,0.000136285147164,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0056457519531,0.0,0.0,0.0006464776815846,290.5684814453125,294.1499938964844,272.04998779296875,271.0634765625,272.7268371582031,272.04998779296875,287.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789505464956,5.0185814615133495e-08,0.0013789003714919,-0.1294908374547958,0.0,0.0,0.0,-0.0296916663646698,60.0,-14.84523105621338,-0.0,-1.2964524387371057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325622558594,0.0,0.0,0.0001292949309572,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66326904296875,0.0,0.0,0.0001361537288175,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870300292969,0.0,0.0,0.0001005627273116,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634094238281,0.0,0.0,0.0001361538015771,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0006458546267822,290.56427001953125,294.1499938964844,272.04998779296875,271.0660400390625,272.71856689453125,272.04998779296875,287.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776216655969,5.003033010098079e-08,0.0013775716070085,-0.1290932148694992,0.0,0.0,0.0,-0.0296145901083946,60.0,-14.82612133026123,-0.0,-1.2939547389123618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256042480469,0.0,0.0,0.0001291695225518,291.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,0.0001360216701868,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,0.0001004651930998,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95703125,0.0,0.0,0.0001360217574983,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9922790527344,0.0,0.0,0.0006452282541431,290.5600280761719,294.1499938964844,272.04998779296875,271.0684509277344,272.71044921875,272.04998779296875,287.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762853341177,4.987400004097253e-08,0.0013762355083599,-0.1286933720111847,0.0,0.0,0.0,-0.0295370928943157,60.0,-14.806914329528809,-0.0,-1.291445812512393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0117492675781,0.0,0.0,0.000128919549752,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6518249511719,0.0,0.0,0.0001357584260404,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96734619140625,0.0,0.0,0.0001002707649604,291.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,0.0001357585133519,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,0.0006439795251935,290.55157470703125,294.1499938964844,272.04998779296875,271.0728454589844,272.6944885253906,272.04998779296875,287.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736216351389,4.9562363102495523e-08,0.0013735720422118,-0.1278961300849914,0.0,0.0,0.0,-0.0293826088309288,60.0,-14.768407821655272,-0.0,-1.2864516918398294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0117492675781,0.0,0.0,0.000128919549752,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6518249511719,0.0,0.0,0.0001357584260404,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96734619140625,0.0,0.0,0.0001002707649604,291.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,0.0001357585133519,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,0.0006439795251935,290.55157470703125,294.1499938964844,272.04998779296875,271.0728454589844,272.6944885253906,272.04998779296875,287.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736216351389,4.9562363102495523e-08,0.0013735720422118,-0.1278961300849914,0.0,0.0,0.0,-0.0293826088309288,60.0,-14.768407821655272,-0.0,-1.2864516918398294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979858398437,0.0,0.0,0.0001286813057959,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441650390625,0.0,0.0,0.0001355075510218,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.954345703125,0.0,0.0,0.0001000854608719,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,0.0001355076237814,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657592773437,0.0,0.0,0.0006427894695661,290.5431213378906,294.1499938964844,272.04998779296875,271.07666015625,272.678955078125,272.04998779296875,287.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710829662159,4.92653562389478e-08,0.0013710337225347,-0.127136081457138,0.0,0.0,0.0,-0.0292353760451078,60.0,-14.730643272399902,-0.0,-1.2817008609999905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979858398437,0.0,0.0,0.0001286813057959,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441650390625,0.0,0.0,0.0001355075510218,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.954345703125,0.0,0.0,0.0001000854608719,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,0.0001355076237814,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657592773437,0.0,0.0,0.0006427894695661,290.5431213378906,294.1499938964844,272.04998779296875,271.07666015625,272.678955078125,272.04998779296875,287.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710829662159,4.92653562389478e-08,0.0013710337225347,-0.127136081457138,0.0,0.0,0.0,-0.0292353760451078,60.0,-14.730643272399902,-0.0,-1.2817008609999905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843139648437,0.0,0.0,0.0001284665486309,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365051269531,0.0,0.0,0.0001352813997073,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94140625,0.0,0.0,9.991843398893252e-05,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.919189453125,0.0,0.0,0.0001352814724668,291.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95263671875,0.0,0.0,0.0006417167023755,290.5346374511719,294.1499938964844,272.04998779296875,271.079833984375,272.6637878417969,272.04998779296875,287.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687944738194,4.8997630841540753e-08,0.0013687454629689,-0.1264507919549942,0.0,0.0,0.0,-0.0291026588529348,60.0,-14.694772720336914,-0.0,-1.2774260937931106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843139648437,0.0,0.0,0.0001284665486309,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365051269531,0.0,0.0,0.0001352813997073,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94140625,0.0,0.0,9.991843398893252e-05,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.919189453125,0.0,0.0,0.0001352814724668,291.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95263671875,0.0,0.0,0.0006417167023755,290.5346374511719,294.1499938964844,272.04998779296875,271.079833984375,272.6637878417969,272.04998779296875,287.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687944738194,4.8997630841540753e-08,0.0013687454629689,-0.1264507919549942,0.0,0.0,0.0,-0.0291026588529348,60.0,-14.694772720336914,-0.0,-1.2774260937931106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,0.0001282897428609,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288146972656,0.0,0.0,0.0001350952225038,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285583496094,0.0,0.0,9.978091839002444e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067077636719,0.0,0.0,0.0001350952952634,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,0.0006408335757441,290.5261535644531,294.1499938964844,272.04998779296875,271.0823669433594,272.6490478515625,272.04998779296875,287.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669104082509,4.877722403762164e-08,0.0013668616302311,-0.1258864998817443,0.0,0.0,0.0,-0.0289933960884809,60.0,-14.662434577941896,-0.0,-1.2739120336391352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,0.0001282897428609,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288146972656,0.0,0.0,0.0001350952225038,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285583496094,0.0,0.0,9.978091839002444e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067077636719,0.0,0.0,0.0001350952952634,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,0.0006408335757441,290.5261535644531,294.1499938964844,272.04998779296875,271.0823669433594,272.6490478515625,272.04998779296875,287.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669104082509,4.877722403762164e-08,0.0013668616302311,-0.1258864998817443,0.0,0.0,0.0,-0.0289933960884809,60.0,-14.662434577941896,-0.0,-1.2739120336391352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639892578125,0.0,0.0,0.0001282197190448,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249389648437,0.0,0.0,0.0001350214879494,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,9.972645784728228e-05,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004821777344,0.0,0.0,0.0001350215607089,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93310546875,0.0,0.0,0.0006404838059097,290.5219116210937,294.1499938964844,272.04998779296875,271.0833435058594,272.6418151855469,272.04998779296875,287.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366164186038,4.868993030981984e-08,0.0013661155244335,-0.1256629675626754,0.0,0.0,0.0,-0.028950123116374,60.0,-14.648122787475586,-0.0,-1.2725216436137998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,0.0001281629665754,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.62109375,0.0,0.0,0.0001349617232335,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.915771484375,0.0,0.0,9.968231461243704e-05,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.894287109375,0.0,0.0,0.0001349617959931,291.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266357421875,0.0,0.0,0.0006402002763934,290.51763916015625,294.1499938964844,272.04998779296875,271.0841979980469,272.6346740722656,272.04998779296875,287.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655592920258,4.861916735876549e-08,0.0013655106304213,-0.1254817545413971,0.0,0.0,0.0,-0.0289150439202785,60.0,-14.635201454162598,-0.0,-1.271395149160526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438171386719,0.0,0.0,0.0001280889118788,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61334228515625,0.0,0.0,0.0001348837395198,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,9.962471813196316e-05,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,0.0001348838122794,291.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137268066406,0.0,0.0,0.0006398303667083,290.5091247558594,294.1499938964844,272.04998779296875,271.0853271484375,272.6206359863281,272.04998779296875,287.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647698797285,4.852684298839449e-08,0.0013647213345393,-0.1252453178167343,0.0,0.0,0.0,-0.0288692750036716,60.0,-14.61350917816162,-0.0,-1.2699260310000682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438171386719,0.0,0.0,0.0001280889118788,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61334228515625,0.0,0.0,0.0001348837395198,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,9.962471813196316e-05,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,0.0001348838122794,291.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137268066406,0.0,0.0,0.0006398303667083,290.5091247558594,294.1499938964844,272.04998779296875,271.0853271484375,272.6206359863281,272.04998779296875,287.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647698797285,4.852684298839449e-08,0.0013647213345393,-0.1252453178167343,0.0,0.0,0.0,-0.0288692750036716,60.0,-14.61350917816162,-0.0,-1.2699260310000682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0001280658325413,291.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055603027344,0.0,0.0,0.0001348594378214,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904113769531,0.0,0.0,9.960676106857136e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86962890625,0.0,0.0,0.000134859510581,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009094238281,0.0,0.0,0.0006397151155397,290.5005798339844,294.1499938964844,272.04998779296875,271.085693359375,272.6069641113281,272.04998779296875,287.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645236613228,4.849804824402781e-08,0.0013644751161336,-0.1251715719699859,0.0,0.0,0.0,-0.028855001553893,60.0,-14.59796905517578,-0.0,-1.2694681572611446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0001280658325413,291.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055603027344,0.0,0.0,0.0001348594378214,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904113769531,0.0,0.0,9.960676106857136e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86962890625,0.0,0.0,0.000134859510581,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009094238281,0.0,0.0,0.0006397151155397,290.5005798339844,294.1499938964844,272.04998779296875,271.085693359375,272.6069641113281,272.04998779296875,287.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645236613228,4.849804824402781e-08,0.0013644751161336,-0.1251715719699859,0.0,0.0,0.0,-0.028855001553893,60.0,-14.59796905517578,-0.0,-1.2694681572611446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172058105469,0.0,0.0,0.0001280181313632,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5977478027344,0.0,0.0,0.00013480920461,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.0,9.956966096069664e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.0,0.0001348092628177,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881225585937,0.0,0.0,0.0006394768133759,290.49200439453125,294.1499938964844,272.04998779296875,271.085693359375,272.5936279296875,272.04998779296875,287.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640153920277,4.8438565158903664e-08,0.0013639669632539,-0.12501922249794,0.0,0.0,0.0,-0.0288255140185356,60.0,-14.583510398864746,-0.0,-1.2685222827713005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172058105469,0.0,0.0,0.0001280181313632,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5977478027344,0.0,0.0,0.00013480920461,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.0,9.956966096069664e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.0,0.0001348092628177,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881225585937,0.0,0.0,0.0006394768133759,290.49200439453125,294.1499938964844,272.04998779296875,271.085693359375,272.5936279296875,272.04998779296875,287.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640153920277,4.8438565158903664e-08,0.0013639669632539,-0.12501922249794,0.0,0.0,0.0,-0.0288255140185356,60.0,-14.583510398864746,-0.0,-1.2685222827713005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90399169921875,0.0,0.0,0.0001278792478842,291.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899353027344,0.0,0.0,0.000134662957862,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652648925781,0.0,0.0,9.946164936991408e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451843261719,0.0,0.0,0.0001346630306215,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753967285156,0.0,0.0,0.0006387830944731,290.4833984375,294.1499938964844,272.04998779296875,271.085693359375,272.58062744140625,272.04998779296875,287.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625358697026,4.826544142133572e-08,0.0013624875573441,-0.1245757490396499,0.0,0.0,0.0,-0.0287396945059299,60.0,-14.562433242797852,-0.0,-1.2657713455155317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90399169921875,0.0,0.0,0.0001278792478842,291.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899353027344,0.0,0.0,0.000134662957862,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652648925781,0.0,0.0,9.946164936991408e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451843261719,0.0,0.0,0.0001346630306215,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753967285156,0.0,0.0,0.0006387830944731,290.4833984375,294.1499938964844,272.04998779296875,271.085693359375,272.58062744140625,272.04998779296875,287.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625358697026,4.826544142133572e-08,0.0013624875573441,-0.1245757490396499,0.0,0.0,0.0,-0.0287396945059299,60.0,-14.562433242797852,-0.0,-1.2657713455155317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973999023437,0.0,0.0,0.0001277782866964,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58599853515625,0.0,0.0,0.0001345566270174,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,9.93831126834266e-05,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.839111328125,0.0,0.0,0.000134556699777,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690490722656,0.0,0.0,0.0006382787250913,290.4790954589844,294.1499938964844,272.04998779296875,271.085693359375,272.5742492675781,272.04998779296875,287.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614600757136,4.8139568775695813e-08,0.0013614119961857,-0.1242532804608345,0.0,0.0,0.0,-0.0286772977560758,60.0,-14.548691749572754,-0.0,-1.26377301512548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
