time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
781560,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908386230469,0.0,0.0,0.0001276561670238,291.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58209228515625,0.0,0.0,0.0001344280462944,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.852783203125,0.0,0.0,9.928813960868864e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330383300781,0.0,0.0,0.0001344281045021,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.0,0.0006376687670126,290.47479248046875,294.1499938964844,272.04998779296875,271.085693359375,272.56793212890625,272.04998779296875,287.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601591344922,4.798734565270024e-08,0.0013601110549643,-0.1238632500171661,0.0,0.0,0.0,-0.028601836413145,60.0,-14.532745361328123,-0.0,-1.2613585909093672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.0,0.000127347477246,291.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57421875,0.0,0.0,0.0001341029710602,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403625488281,0.0,0.0,9.90480402833782e-05,291.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209533691406,0.0,0.0,0.0001341030438197,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85015869140625,0.0,0.0,0.0006361267878673,290.4661865234375,294.1499938964844,272.04998779296875,271.085693359375,272.5555419921875,272.04998779296875,287.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00135687016882,4.760253702329464e-08,0.0013568225549533,-0.1228770539164543,0.0,0.0,0.0,-0.0284110810607671,60.0,-14.493518829345703,-0.0,-1.25526540273313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.0,0.000127347477246,291.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57421875,0.0,0.0,0.0001341029710602,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403625488281,0.0,0.0,9.90480402833782e-05,291.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209533691406,0.0,0.0,0.0001341030438197,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85015869140625,0.0,0.0,0.0006361267878673,290.4661865234375,294.1499938964844,272.04998779296875,271.085693359375,272.5555419921875,272.04998779296875,287.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00135687016882,4.760253702329464e-08,0.0013568225549533,-0.1228770539164543,0.0,0.0,0.0,-0.0284110810607671,60.0,-14.493518829345703,-0.0,-1.25526540273313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648376464844,0.0,0.0,0.0001269635686185,291.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663452148437,0.0,0.0,0.0001336987043032,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280334472656,0.0,0.0,9.874944953480735e-05,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089599609375,0.0,0.0,0.0001336987770628,291.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376770019531,0.0,0.0,0.0006342090782709,290.45758056640625,294.1499938964844,272.04998779296875,271.085693359375,272.54351806640625,272.04998779296875,287.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527798000723,4.712397938533287e-08,0.0013527326518669,-0.1216500997543335,0.0,0.0,0.0,-0.0281738508492708,60.0,-14.44474983215332,-0.0,-1.247708212304133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648376464844,0.0,0.0,0.0001269635686185,291.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663452148437,0.0,0.0,0.0001336987043032,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280334472656,0.0,0.0,9.874944953480735e-05,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089599609375,0.0,0.0,0.0001336987770628,291.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376770019531,0.0,0.0,0.0006342090782709,290.45758056640625,294.1499938964844,272.04998779296875,271.085693359375,272.54351806640625,272.04998779296875,287.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527798000723,4.712397938533287e-08,0.0013527326518669,-0.1216500997543335,0.0,0.0,0.0,-0.0281738508492708,60.0,-14.44474983215332,-0.0,-1.247708212304133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519897460937,0.0,0.0,0.000126508923131,291.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5584716796875,0.0,0.0,0.0001332199317403,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8157958984375,0.0,0.0,9.839583071880044e-05,291.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,0.0001332200044998,291.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252868652344,0.0,0.0,0.0006319380481727,290.448974609375,294.1499938964844,272.04998779296875,271.085693359375,272.53179931640625,272.04998779296875,287.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479356421157,4.6557243393863246e-08,0.001347889075987,-0.1201963871717453,0.0,0.0,0.0,-0.0278929062187671,60.0,-14.38784408569336,-0.0,-1.2387879166908533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519897460937,0.0,0.0,0.000126508923131,291.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5584716796875,0.0,0.0,0.0001332199317403,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8157958984375,0.0,0.0,9.839583071880044e-05,291.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,0.0001332200044998,291.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252868652344,0.0,0.0,0.0006319380481727,290.448974609375,294.1499938964844,272.04998779296875,271.085693359375,272.53179931640625,272.04998779296875,287.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479356421157,4.6557243393863246e-08,0.001347889075987,-0.1201963871717453,0.0,0.0,0.0,-0.0278929062187671,60.0,-14.38784408569336,-0.0,-1.2387879166908533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392333984375,0.0,0.0,0.0001259887794731,291.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506286621094,0.0,0.0,0.000132672212203,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,9.79912801994942e-05,291.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7851867675781,0.0,0.0,0.0001326722704106,291.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8129577636719,0.0,0.0,0.0006293398328125,290.4403686523437,294.1499938964844,272.04998779296875,271.085693359375,272.5203857421875,272.04998779296875,287.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423936907202,4.590888735833688e-08,0.0013423478230834,-0.1185324192047119,0.0,0.0,0.0,-0.0275715012103319,60.0,-14.323269844055176,-0.0,-1.2286221817703338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392333984375,0.0,0.0,0.0001259887794731,291.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506286621094,0.0,0.0,0.000132672212203,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,9.79912801994942e-05,291.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7851867675781,0.0,0.0,0.0001326722704106,291.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8129577636719,0.0,0.0,0.0006293398328125,290.4403686523437,294.1499938964844,272.04998779296875,271.085693359375,272.5203857421875,272.04998779296875,287.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423936907202,4.590888735833688e-08,0.0013423478230834,-0.1185324192047119,0.0,0.0,0.0,-0.0275715012103319,60.0,-14.323269844055176,-0.0,-1.2286221817703338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,0.0001257082476513,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54669189453125,0.0,0.0,0.0001323767937719,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.797607421875,0.0,0.0,9.777308878256008e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.779296875,0.0,0.0,0.0001323768519796,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8068542480469,0.0,0.0,0.000627938483376,290.4360656738281,294.1499938964844,272.04998779296875,271.085693359375,272.5148010253906,272.04998779296875,287.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394046109169,4.5559197303646215e-08,0.0013393590925261,-0.1176345646381378,0.0,0.0,0.0,-0.0273981522768735,60.0,-14.288516998291016,-0.0,-1.2231566870468669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265991210937,0.0,0.0,0.0001254107046406,291.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5427551269531,0.0,0.0,0.0001320634764852,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7915954589844,0.0,0.0,9.754166967468336e-05,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734375,0.0,0.0,0.0001320635346928,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007507324219,0.0,0.0,0.0006264522671699,290.4317932128906,294.1499938964844,272.04998779296875,271.085693359375,272.5093078613281,272.04998779296875,287.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362345052883,4.518832241728887e-08,0.0013361893361434,-0.1166820228099823,0.0,0.0,0.0,-0.0272143017500638,60.0,-14.251863479614258,-0.0,-1.217373295503421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140563964844,0.0,0.0,0.0001247760956175,291.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.534912109375,0.0,0.0,0.0001313951943302,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,9.70480832620524e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76177978515625,0.0,0.0,0.0001313952670898,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78863525390625,0.0,0.0,0.0006232822779566,290.4232177734375,294.1499938964844,272.04998779296875,271.085693359375,272.4985046386719,272.04998779296875,287.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294728705659,4.4397300058562905e-08,0.0013294285163283,-0.1146493479609489,0.0,0.0,0.0,-0.0268221721053123,60.0,-14.174114227294922,-0.0,-1.2050838904542618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140563964844,0.0,0.0,0.0001247760956175,291.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.534912109375,0.0,0.0,0.0001313951943302,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,9.70480832620524e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76177978515625,0.0,0.0,0.0001313952670898,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78863525390625,0.0,0.0,0.0006232822779566,290.4232177734375,294.1499938964844,272.04998779296875,271.085693359375,272.4985046386719,272.04998779296875,287.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294728705659,4.4397300058562905e-08,0.0013294285163283,-0.1146493479609489,0.0,0.0,0.0,-0.0268221721053123,60.0,-14.174114227294922,-0.0,-1.2050838904542618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016357421875,0.0,0.0,0.0001240930578205,291.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5270690917969,0.0,0.0,0.0001306759222643,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76776123046875,0.0,0.0,9.651682921685278e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7502136230469,0.0,0.0,0.000130675980472,291.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7766418457031,0.0,0.0,0.0006198703194968,290.4146728515625,294.1499938964844,272.04998779296875,271.085693359375,272.488037109375,272.04998779296875,287.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.3545909989006766e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-14.090242385864258,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016357421875,0.0,0.0,0.0001240930578205,291.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5270690917969,0.0,0.0,0.0001306759222643,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76776123046875,0.0,0.0,9.651682921685278e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7502136230469,0.0,0.0,0.000130675980472,291.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7766418457031,0.0,0.0,0.0006198703194968,290.4146728515625,294.1499938964844,272.04998779296875,271.085693359375,272.488037109375,272.04998779296875,287.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.3545909989006766e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-14.090242385864258,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893371582031,0.0,0.0,0.0001233715884154,291.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5192565917969,0.0,0.0,0.0001299161813221,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75604248046875,0.0,0.0,9.595568553777412e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.73876953125,0.0,0.0,0.0001299162395298,291.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647399902344,0.0,0.0,0.000616266450379,290.4061584472656,294.1499938964844,272.04998779296875,271.085693359375,272.4778747558594,272.04998779296875,287.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314508030191,4.2646647102628776e-08,0.0013144654221832,-0.1101458892226219,0.0,0.0,0.0,-0.0259543303400278,60.0,-14.00137424468994,-0.0,-1.1781067144056578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893371582031,0.0,0.0,0.0001233715884154,291.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5192565917969,0.0,0.0,0.0001299161813221,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75604248046875,0.0,0.0,9.595568553777412e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.73876953125,0.0,0.0,0.0001299162395298,291.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647399902344,0.0,0.0,0.000616266450379,290.4061584472656,294.1499938964844,272.04998779296875,271.085693359375,272.4778747558594,272.04998779296875,287.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314508030191,4.2646647102628776e-08,0.0013144654221832,-0.1101458892226219,0.0,0.0,0.0,-0.0259543303400278,60.0,-14.00137424468994,-0.0,-1.1781067144056578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77716064453125,0.0,0.0,0.0001226341846631,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,0.0001291396474698,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.744384765625,0.0,0.0,9.538214362692088e-05,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7273864746094,0.0,0.0,0.0001291397056775,291.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7529602050781,0.0,0.0,0.0006125828949734,290.3976745605469,294.1499938964844,272.04998779296875,271.085693359375,272.468017578125,272.04998779296875,287.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-13.909797668457031,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77716064453125,0.0,0.0,0.0001226341846631,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,0.0001291396474698,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.744384765625,0.0,0.0,9.538214362692088e-05,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7273864746094,0.0,0.0,0.0001291397056775,291.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7529602050781,0.0,0.0,0.0006125828949734,290.3976745605469,294.1499938964844,272.04998779296875,271.085693359375,272.468017578125,272.04998779296875,287.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-13.909797668457031,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7711181640625,0.0,0.0,0.0001222583960043,291.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075378417969,0.0,0.0,0.000128743937239,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386169433594,0.0,0.0,9.508986840955912e-05,291.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.72174072265625,0.0,0.0,0.0001287439954467,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74713134765625,0.0,0.0,0.0006107058143243,290.3934326171875,294.1499938964844,272.04998779296875,271.085693359375,272.46319580078125,272.04998779296875,287.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026470551267,4.125914543351429e-08,0.0013026058441028,-0.1065719947218895,0.0,0.0,0.0,-0.0252665095031261,60.0,-13.863188743591309,-0.0,-1.156942062152666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650756835937,0.0,0.0,0.0001218786128447,291.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.503662109375,0.0,0.0,0.0001283440069528,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328491210937,0.0,0.0,9.479448635829613e-05,291.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.71612548828125,0.0,0.0,0.0001283440651604,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413024902344,0.0,0.0,0.0006088087102398,290.38922119140625,294.1499938964844,272.04998779296875,271.085693359375,272.4584350585937,272.04998779296875,287.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986005749553,4.0785785415664584e-08,0.0012985598295927,-0.1053518205881118,0.0,0.0,0.0,-0.025031853467226,60.0,-13.81621265411377,-0.0,-1.1497652963043949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7531433105469,0.0,0.0,0.0001210976552101,291.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49591064453125,0.0,0.0,0.0001275216200156,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.721435546875,0.0,0.0,9.418706758879124e-05,291.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049865722656,0.0,0.0,0.0001275216782232,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.729736328125,0.0,0.0,0.000604907691013,290.3807678222656,294.1499938964844,272.04998779296875,271.085693359375,272.4491271972656,272.04998779296875,287.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902795569971,3.9812405816519465e-08,0.001290239742957,-0.102841317653656,0.0,0.0,0.0,-0.0245493222028017,60.0,-13.720335960388184,-0.0,-1.1350776674134977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7531433105469,0.0,0.0,0.0001210976552101,291.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49591064453125,0.0,0.0,0.0001275216200156,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.721435546875,0.0,0.0,9.418706758879124e-05,291.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049865722656,0.0,0.0,0.0001275216782232,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.729736328125,0.0,0.0,0.000604907691013,290.3807678222656,294.1499938964844,272.04998779296875,271.085693359375,272.4491271972656,272.04998779296875,287.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902795569971,3.9812405816519465e-08,0.001290239742957,-0.102841317653656,0.0,0.0,0.0,-0.0245493222028017,60.0,-13.720335960388184,-0.0,-1.1350776674134977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413330078125,0.0,0.0,0.0001202836865559,291.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881591796875,0.0,0.0,0.0001266644685529,290.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101135253906,0.0,0.0,9.355398651678116e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.69390869140625,0.0,0.0,0.0001266645267605,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182922363281,0.0,0.0,0.0006008417112752,290.37237548828125,294.1499938964844,272.04998779296875,271.085693359375,272.4400939941406,272.04998779296875,287.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816068483516,3.8797903556542224e-08,0.0012815680820494,-0.1002227365970611,0.0,0.0,0.0,-0.0240464061498641,60.0,-13.621127128601074,-0.0,-1.1198697791314772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413330078125,0.0,0.0,0.0001202836865559,291.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881591796875,0.0,0.0,0.0001266644685529,290.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101135253906,0.0,0.0,9.355398651678116e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.69390869140625,0.0,0.0,0.0001266645267605,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182922363281,0.0,0.0,0.0006008417112752,290.37237548828125,294.1499938964844,272.04998779296875,271.085693359375,272.4400939941406,272.04998779296875,287.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816068483516,3.8797903556542224e-08,0.0012815680820494,-0.1002227365970611,0.0,0.0,0.0,-0.0240464061498641,60.0,-13.621127128601074,-0.0,-1.1198697791314772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296142578125,0.0,0.0,0.0001194391807075,291.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48046875,0.0,0.0,0.0001257751719094,290.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988830566406,0.0,0.0,9.289714216720311e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829528808594,0.0,0.0,0.0001257752155652,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7069396972656,0.0,0.0,0.0005966232274658,290.3640441894531,294.1499938964844,272.04998779296875,271.085693359375,272.43133544921875,272.04998779296875,287.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726087588816,3.774535528577872e-08,0.0012725710403174,-0.0975038483738899,0.0,0.0,0.0,-0.0235246289521455,60.0,-13.518875122070312,-0.0,-1.1041996827998449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296142578125,0.0,0.0,0.0001194391807075,291.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48046875,0.0,0.0,0.0001257751719094,290.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988830566406,0.0,0.0,9.289714216720311e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829528808594,0.0,0.0,0.0001257752155652,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7069396972656,0.0,0.0,0.0005966232274658,290.3640441894531,294.1499938964844,272.04998779296875,271.085693359375,272.43133544921875,272.04998779296875,287.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726087588816,3.774535528577872e-08,0.0012725710403174,-0.0975038483738899,0.0,0.0,0.0,-0.0235246289521455,60.0,-13.518875122070312,-0.0,-1.1041996827998449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.718017578125,0.0,0.0,0.0001185638902825,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727783203125,0.0,0.0,0.0001248534535989,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6877746582031,0.0,0.0,9.221636719303206e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.672119140625,0.0,0.0,0.0001248534972546,291.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957092285156,0.0,0.0,0.000592251017224,290.355712890625,294.1499938964844,272.04998779296875,271.085693359375,272.4228210449219,272.04998779296875,287.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632828438654,3.665446612899359e-08,0.001263246173039,-0.0946836918592453,0.0,0.0,0.0,-0.022983843460679,60.0,-13.41323947906494,-0.0,-1.0880750522801465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.718017578125,0.0,0.0,0.0001185638902825,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727783203125,0.0,0.0,0.0001248534535989,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6877746582031,0.0,0.0,9.221636719303206e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.672119140625,0.0,0.0,0.0001248534972546,291.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957092285156,0.0,0.0,0.000592251017224,290.355712890625,294.1499938964844,272.04998779296875,271.085693359375,272.4228210449219,272.04998779296875,287.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632828438654,3.665446612899359e-08,0.001263246173039,-0.0946836918592453,0.0,0.0,0.0,-0.022983843460679,60.0,-13.41323947906494,-0.0,-1.0880750522801465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7122802734375,0.0,0.0,0.0001181134211947,291.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689636230469,0.0,0.0,0.0001243790902663,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822814941406,0.0,0.0,9.186600073007868e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,0.000124379133922,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.69012451171875,0.0,0.0,0.0005900008254684,290.3515625,294.1499938964844,272.04998779296875,271.085693359375,272.41864013671875,272.04998779296875,287.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584831565618,3.6093037891760105e-08,0.001258447067812,-0.0932314395904541,0.0,0.0,0.0,-0.0227055270224809,60.0,-13.35897731781006,-0.0,-1.0798226668384816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7065734863281,0.0,0.0,0.0001176520963781,291.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46514892578125,0.0,0.0,0.0001238932891283,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767883300781,0.0,0.0,9.15071868803352e-05,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.661376953125,0.0,0.0,0.000123893332784,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846008300781,0.0,0.0,0.0005876963841728,290.3474426269531,294.1499938964844,272.04998779296875,271.085693359375,272.41455078125,272.04998779296875,287.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535678688436,3.5518084473551426e-08,0.0012535323621705,-0.0917435958981514,0.0,0.0,0.0,-0.0224205050617456,60.0,-13.303842544555664,-0.0,-1.071403943342375e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952209472656,0.0,0.0,0.0001166821675724,291.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4575500488281,0.0,0.0,0.0001228719047503,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659240722656,0.0,0.0,9.075280104298145e-05,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,0.000122871962958,291.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,0.000582851411309,290.3392028808594,294.1499938964844,272.04998779296875,271.085693359375,272.4065246582031,272.04998779296875,287.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430928430248059e-08,0.0012431992217898,-0.0886135995388031,0.0,0.0,0.0,-0.0218212679028511,60.0,-13.189353942871094,-0.0,-1.0538113315305965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952209472656,0.0,0.0,0.0001166821675724,291.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4575500488281,0.0,0.0,0.0001228719047503,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659240722656,0.0,0.0,9.075280104298145e-05,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,0.000122871962958,291.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,0.000582851411309,290.3392028808594,294.1499938964844,272.04998779296875,271.085693359375,272.4065246582031,272.04998779296875,287.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430928430248059e-08,0.0012431992217898,-0.0886135995388031,0.0,0.0,0.0,-0.0218212679028511,60.0,-13.189353942871094,-0.0,-1.0538113315305965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840209960937,0.0,0.0,0.0001156453727162,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4499816894531,0.0,0.0,0.0001217801109305,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551818847656,0.0,0.0,8.99464066606015e-05,291.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64019775390625,0.0,0.0,0.0001217801618622,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627197265625,0.0,0.0,0.0005776724428869,290.3310241699219,294.1499938964844,272.04998779296875,271.085693359375,272.3987731933594,272.04998779296875,287.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650552988052,0.0,0.0,0.0,-0.021180722862482,60.0,-13.068059921264648,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840209960937,0.0,0.0,0.0001156453727162,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4499816894531,0.0,0.0,0.0001217801109305,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551818847656,0.0,0.0,8.99464066606015e-05,291.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64019775390625,0.0,0.0,0.0001217801618622,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627197265625,0.0,0.0,0.0005776724428869,290.3310241699219,294.1499938964844,272.04998779296875,271.085693359375,272.3987731933594,272.04998779296875,287.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650552988052,0.0,0.0,0.0,-0.021180722862482,60.0,-13.068059921264648,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729736328125,0.0,0.0,0.0001145575733971,291.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,0.0001206346059916,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6445617675781,0.0,0.0,8.91003364813514e-05,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298217773437,0.0,0.0,0.0001206346569233,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519775390625,0.0,0.0,0.0005722386413253,290.3229064941406,294.1499938964844,272.04998779296875,271.085693359375,272.3912353515625,272.04998779296875,287.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205966049805,3.1661507193803124e-08,0.0012205649400129,-0.0817488506436348,0.0,0.0,0.0,-0.0205086823552846,60.0,-12.940290451049805,-0.0,-1.0157841501268194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729736328125,0.0,0.0,0.0001145575733971,291.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,0.0001206346059916,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6445617675781,0.0,0.0,8.91003364813514e-05,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298217773437,0.0,0.0,0.0001206346569233,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519775390625,0.0,0.0,0.0005722386413253,290.3229064941406,294.1499938964844,272.04998779296875,271.085693359375,272.3912353515625,272.04998779296875,287.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205966049805,3.1661507193803124e-08,0.0012205649400129,-0.0817488506436348,0.0,0.0,0.0,-0.0205086823552846,60.0,-12.940290451049805,-0.0,-1.0157841501268194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620483398437,0.0,0.0,0.0001134467966039,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349975585937,0.0,0.0,0.0001194649084936,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.634033203125,0.0,0.0,8.82364038261585e-05,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195068359375,0.0,0.0,0.0001194649521494,291.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.641357421875,0.0,0.0,0.0005666900542564,290.3148498535156,294.1499938964844,272.04998779296875,271.085693359375,272.3839111328125,272.04998779296875,287.44696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087613577023,3.0277238494136334e-08,0.0012087310897186,-0.0781553760170936,0.0,0.0,0.0,-0.0198224540799856,60.0,-12.808805465698242,-0.0,-9.96180986589934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620483398437,0.0,0.0,0.0001134467966039,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349975585937,0.0,0.0,0.0001194649084936,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.634033203125,0.0,0.0,8.82364038261585e-05,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195068359375,0.0,0.0,0.0001194649521494,291.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.641357421875,0.0,0.0,0.0005666900542564,290.3148498535156,294.1499938964844,272.04998779296875,271.085693359375,272.3839111328125,272.04998779296875,287.44696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087613577023,3.0277238494136334e-08,0.0012087310897186,-0.0781553760170936,0.0,0.0,0.0,-0.0198224540799856,60.0,-12.808805465698242,-0.0,-9.96180986589934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
