time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783900,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566162109375,0.0,0.0,0.0001128938820329,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313049316406,0.0,0.0,0.0001188826645375,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288452148437,0.0,0.0,8.780635835137218e-05,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61444091796875,0.0,0.0,0.0001188827081932,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,0.0005639281589537,290.3108215332031,294.1499938964844,272.04998779296875,271.085693359375,272.38037109375,272.04998779296875,287.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028701603412,2.9588195005203488e-08,0.0012028405908495,-0.0763655602931976,0.0,0.0,0.0,-0.0194808728992939,60.0,-12.742469787597656,-0.0,-9.864942995818637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512451171875,0.0,0.0,0.000112348847324,291.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275817871094,0.0,0.0,0.000118308715173,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236572265625,0.0,0.0,8.738243923289701e-05,291.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.609375,0.0,0.0,0.0001183087588287,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6308898925781,0.0,0.0,0.0005612056120298,290.30682373046875,294.1499938964844,272.04998779296875,271.085693359375,272.3768615722656,272.04998779296875,287.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970627820119,2.8908981875019893e-08,0.0011970339110121,-0.0746005624532699,0.0,0.0,0.0,-0.0191441643983125,60.0,-12.676539421081545,-0.0,-9.769919984137233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,0.0001113132748287,291.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42022705078125,0.0,0.0,0.0001172182091977,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134033203125,0.0,0.0,8.657699800096452e-05,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.59930419921875,0.0,0.0,0.0001172182455775,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205139160156,0.0,0.0,0.0005560326972045,290.29888916015625,294.1499938964844,272.04998779296875,271.085693359375,272.3699951171875,272.04998779296875,287.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860287049785,2.761847817112084e-08,0.0011860011145472,-0.0712452232837677,0.0,0.0,0.0,-0.0185044165700674,60.0,-12.5482816696167,-0.0,-9.59064152539213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,0.0001113132748287,291.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42022705078125,0.0,0.0,0.0001172182091977,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134033203125,0.0,0.0,8.657699800096452e-05,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.59930419921875,0.0,0.0,0.0001172182455775,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205139160156,0.0,0.0,0.0005560326972045,290.29888916015625,294.1499938964844,272.04998779296875,271.085693359375,272.3699951171875,272.04998779296875,287.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860287049785,2.761847817112084e-08,0.0011860011145472,-0.0712452232837677,0.0,0.0,0.0,-0.0185044165700674,60.0,-12.5482816696167,-0.0,-9.59064152539213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300354003906,0.0,0.0,0.000110362911073,291.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41290283203125,0.0,0.0,0.0001162174303317,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6032409667969,0.0,0.0,8.583782619098201e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58935546875,0.0,0.0,0.0001162174739874,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102600097656,0.0,0.0,0.0005512854550033,290.2909851074219,294.1499938964844,272.04998779296875,271.085693359375,272.36334228515625,272.04998779296875,287.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759024346247,2.6434182842649534e-08,0.0011758760083466,-0.0681639537215232,0.0,0.0,0.0,-0.0179173182696104,60.0,-12.429011344909668,-0.0,-9.427576230791601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300354003906,0.0,0.0,0.000110362911073,291.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41290283203125,0.0,0.0,0.0001162174303317,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6032409667969,0.0,0.0,8.583782619098201e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58935546875,0.0,0.0,0.0001162174739874,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102600097656,0.0,0.0,0.0005512854550033,290.2909851074219,294.1499938964844,272.04998779296875,271.085693359375,272.36334228515625,272.04998779296875,287.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759024346247,2.6434182842649534e-08,0.0011758760083466,-0.0681639537215232,0.0,0.0,0.0,-0.0179173182696104,60.0,-12.429011344909668,-0.0,-9.427576230791601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195983886719,0.0,0.0,0.0001095010593417,291.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056091308594,0.0,0.0,0.0001153098564827,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932006835937,0.0,0.0,8.51674922159873e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795288085937,0.0,0.0,0.0001153099001385,291.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001281738281,0.0,0.0,0.0005469802999868,290.2831420898437,294.1499938964844,272.04998779296875,271.085693359375,272.3568725585937,272.04998779296875,287.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166719244793,2.5360197497548146e-08,0.0011666938662528,-0.065368041396141,0.0,0.0,0.0,-0.0173849053680896,60.0,-12.319100379943848,-0.0,-9.280905999276001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195983886719,0.0,0.0,0.0001095010593417,291.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056091308594,0.0,0.0,0.0001153098564827,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932006835937,0.0,0.0,8.51674922159873e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795288085937,0.0,0.0,0.0001153099001385,291.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001281738281,0.0,0.0,0.0005469802999868,290.2831420898437,294.1499938964844,272.04998779296875,271.085693359375,272.3568725585937,272.04998779296875,287.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166719244793,2.5360197497548146e-08,0.0011666938662528,-0.065368041396141,0.0,0.0,0.0,-0.0173849053680896,60.0,-12.319100379943848,-0.0,-9.280905999276001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092529296875,0.0,0.0,0.0001087417840608,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,0.0001145103087765,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,8.457694639218971e-05,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697631835937,0.0,0.0,0.0001145103451563,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5900573730469,0.0,0.0,0.000543187605217,290.2753295898437,294.1499938964844,272.04998779296875,271.085693359375,272.3505859375,272.04998779296875,287.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586289620026,2.441404944875104e-08,0.0011586045147851,-0.0629036799073219,0.0,0.0,0.0,-0.016915863379836,60.0,-12.219841003417969,-0.0,-9.15264521950121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092529296875,0.0,0.0,0.0001087417840608,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,0.0001145103087765,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.583251953125,0.0,0.0,8.457694639218971e-05,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697631835937,0.0,0.0,0.0001145103451563,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5900573730469,0.0,0.0,0.000543187605217,290.2753295898437,294.1499938964844,272.04998779296875,271.085693359375,272.3505859375,272.04998779296875,287.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586289620026,2.441404944875104e-08,0.0011586045147851,-0.0629036799073219,0.0,0.0,0.0,-0.016915863379836,60.0,-12.219841003417969,-0.0,-9.15264521950121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6041259765625,0.0,0.0,0.0001084026007447,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3947448730469,0.0,0.0,0.0001141531320172,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57830810546875,0.0,0.0,8.431314199697226e-05,291.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.56494140625,0.0,0.0,0.000114153168397,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850830078125,0.0,0.0,0.0005414932966232,290.2714538574219,294.1499938964844,272.04998779296875,271.085693359375,272.3475036621094,272.04998779296875,287.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550148483365,2.399139376052517e-08,0.0011549908667802,-0.0618024542927742,0.0,0.0,0.0,-0.0167063381522893,60.0,-12.174800872802734,-0.0,-9.095637665268441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990295410156,0.0,0.0,0.000108092535811,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3911437988281,0.0,0.0,0.0001138266161433,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5733947753906,0.0,0.0,8.407198038185015e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5600891113281,0.0,0.0,0.000113826659799,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801086425781,0.0,0.0,0.0005399444489739,290.2675476074219,294.1499938964844,272.04998779296875,271.085693359375,272.344482421875,272.04998779296875,287.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517109815031,2.360502016074406e-08,0.0011516873491927,-0.0607955679297447,0.0,0.0,0.0,-0.0165147967636585,60.0,-12.132800102233888,-0.0,-9.043679227715985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888671875,0.0,0.0,0.0001075612817658,291.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3839416503906,0.0,0.0,0.0001132671823143,291.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635986328125,0.0,0.0,8.365877874894068e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55047607421875,0.0,0.0,0.000113267218694,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701904296875,0.0,0.0,0.0005372907617129,290.2597961425781,294.1499938964844,272.04998779296875,271.085693359375,272.3385009765625,272.04998779296875,287.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460501700639,2.2943025257404773e-08,0.0011460272362455,-0.0590699985623359,0.0,0.0,0.0,-0.0161866210401058,60.0,-12.058232307434082,-0.0,-8.955001362664917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888671875,0.0,0.0,0.0001075612817658,291.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3839416503906,0.0,0.0,0.0001132671823143,291.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635986328125,0.0,0.0,8.365877874894068e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55047607421875,0.0,0.0,0.000113267218694,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701904296875,0.0,0.0,0.0005372907617129,290.2597961425781,294.1499938964844,272.04998779296875,271.085693359375,272.3385009765625,272.04998779296875,287.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460501700639,2.2943025257404773e-08,0.0011460272362455,-0.0590699985623359,0.0,0.0,0.0,-0.0161866210401058,60.0,-12.058232307434082,-0.0,-8.955001362664917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787658691406,0.0,0.0,0.000107142899651,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3767395019531,0.0,0.0,0.0001128266012528,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538330078125,0.0,0.0,8.333336882060394e-05,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409240722656,0.0,0.0,0.0001128266376326,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56036376953125,0.0,0.0,0.0005352008156478,290.2520751953125,294.1499938964844,272.04998779296875,271.085693359375,272.33270263671875,272.0500183105469,287.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242168228860919e-08,0.0011415695771574,-0.057710688561201,0.0,0.0,0.0,-0.0159281697124242,60.0,-11.996854782104492,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787658691406,0.0,0.0,0.000107142899651,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3767395019531,0.0,0.0,0.0001128266012528,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538330078125,0.0,0.0,8.333336882060394e-05,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409240722656,0.0,0.0,0.0001128266376326,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56036376953125,0.0,0.0,0.0005352008156478,290.2520751953125,294.1499938964844,272.04998779296875,271.085693359375,272.33270263671875,272.0500183105469,287.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242168228860919e-08,0.0011415695771574,-0.057710688561201,0.0,0.0,0.0,-0.0159281697124242,60.0,-11.996854782104492,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687255859375,0.0,0.0,0.0001067806078935,291.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695373535156,0.0,0.0,0.0001124450936913,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5441589355469,0.0,0.0,8.305158553412184e-05,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314025878906,0.0,0.0,0.0001124451300711,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505676269531,0.0,0.0,0.00053339113947,290.24432373046875,294.1499938964844,272.0510559082031,271.0867004394531,272.3270263671875,272.0503845214844,287.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-11.944881439208984,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687255859375,0.0,0.0,0.0001067806078935,291.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695373535156,0.0,0.0,0.0001124450936913,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5441589355469,0.0,0.0,8.305158553412184e-05,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314025878906,0.0,0.0,0.0001124451300711,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505676269531,0.0,0.0,0.00053339113947,290.24432373046875,294.1499938964844,272.0510559082031,271.0867004394531,272.3270263671875,272.0503845214844,287.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-11.944881439208984,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587158203125,0.0,0.0,0.0001064009993569,291.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36236572265625,0.0,0.0,0.00011204535258,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,8.275633445009589e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,0.0001120453889598,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54083251953125,0.0,0.0,0.0005314949085004,290.2366027832031,294.1499938964844,272.0541076660156,271.089599609375,272.3215026855469,272.0518493652344,287.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497225333178e-08,0.0011336657917127,-0.0552995577454566,0.0,0.0,0.0,-0.0154698817059397,60.0,-11.893759727478027,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587158203125,0.0,0.0,0.0001064009993569,291.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36236572265625,0.0,0.0,0.00011204535258,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,8.275633445009589e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,0.0001120453889598,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54083251953125,0.0,0.0,0.0005314949085004,290.2366027832031,294.1499938964844,272.0541076660156,271.089599609375,272.3215026855469,272.0518493652344,287.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497225333178e-08,0.0011336657917127,-0.0552995577454566,0.0,0.0,0.0,-0.0154698817059397,60.0,-11.893759727478027,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537414550781,0.0,0.0,0.000106204446638,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3587646484375,0.0,0.0,0.0001118383734137,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296936035156,0.0,0.0,8.26034665806219e-05,291.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5172424316406,0.0,0.0,0.0001118384097935,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5359802246094,0.0,0.0,0.0005305131198838,290.2327575683594,294.1499938964844,272.0563659667969,271.0917663574219,272.31884765625,272.0532531738281,287.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252308357588845e-08,0.001131571829319,-0.0546606220304966,0.0,0.0,0.0,-0.0153484679758548,60.0,-11.86719036102295,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487976074219,0.0,0.0,0.0001060031718225,291.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35516357421875,0.0,0.0,0.0001116264174925,291.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52490234375,0.0,0.0,8.244690980063751e-05,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125427246094,0.0,0.0,0.0001116264538723,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311584472656,0.0,0.0,0.0005295076407492,290.2289123535156,294.1499938964844,272.05908203125,271.0943603515625,272.31622314453125,272.0550537109375,287.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294485302641,2.1001500982720245e-08,0.0011294275755062,-0.0540062449872493,0.0,0.0,0.0,-0.0152241336181759,60.0,-11.839862823486328,-0.0,-8.697440279092916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389099121094,0.0,0.0,0.000105585939309,291.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3479919433594,0.0,0.0,0.000111187051516,291.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5153503417969,0.0,0.0,8.212240209104493e-05,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5031433105469,0.0,0.0,0.0001111870878958,291.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5215148925781,0.0,0.0,0.0005274235154502,290.2212219238281,294.1499938964844,272.0658874511719,271.100830078125,272.3111877441406,272.0598449707031,287.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250029783695,2.0481609297462452e-08,0.0011249826056882,-0.0526495911180973,0.0,0.0,0.0,-0.0149664040654897,60.0,-11.78287410736084,-0.0,-8.629108094737603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389099121094,0.0,0.0,0.000105585939309,291.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3479919433594,0.0,0.0,0.000111187051516,291.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5153503417969,0.0,0.0,8.212240209104493e-05,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5031433105469,0.0,0.0,0.0001111870878958,291.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5215148925781,0.0,0.0,0.0005274235154502,290.2212219238281,294.1499938964844,272.0658874511719,271.100830078125,272.3111877441406,272.0598449707031,287.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250029783695,2.0481609297462452e-08,0.0011249826056882,-0.0526495911180973,0.0,0.0,0.0,-0.0149664040654897,60.0,-11.78287410736084,-0.0,-8.629108094737603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5310363769531,0.0,0.0,0.0001052382795023,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34228515625,0.0,0.0,0.0001108209471567,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077514648437,0.0,0.0,8.185199840227142e-05,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956970214844,0.0,0.0,0.0001108209835365,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51385498046875,0.0,0.0,0.0005256868898868,290.2150573730469,294.1499938964844,272.07257080078125,271.1072082519531,272.3073425292969,272.06494140625,287.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212987592443,2.004840560232424e-08,0.001121278735809,-0.0515189282596111,0.0,0.0,0.0,-0.014751648530364,60.0,-11.734756469726562,-0.0,-8.57237623108631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5290832519531,0.0,0.0,0.0001051493454724,291.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,0.0001107272983063,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.505859375,0.0,0.0,8.178282587323338e-05,291.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49383544921875,0.0,0.0,0.000110727334686,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5119323730469,0.0,0.0,0.0005252426490187,290.2135314941406,294.1499938964844,272.07440185546875,271.10894775390625,272.3064270019531,272.0663757324219,287.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112035125494,1.993759290996877e-08,0.00112033134792,-0.051229678094387,0.0,0.0,0.0,-0.0146967144683003,60.0,-11.722421646118164,-0.0,-8.557893949046048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193176269531,0.0,0.0,0.0001046927136485,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33367919921875,0.0,0.0,0.0001102464448194,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964294433594,0.0,0.0,8.142767183016986e-05,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48455810546875,0.0,0.0,0.0001102464811992,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5024108886719,0.0,0.0,0.0005229616654105,290.20587158203125,294.1499938964844,272.08453369140625,271.1186218261719,272.3019714355469,272.07452392578125,287.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154860258102,1.936861515616784e-08,0.0011154667008668,-0.0497442856431007,0.0,0.0,0.0,-0.014414650388062,60.0,-11.658533096313477,-0.0,-8.483727498287409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193176269531,0.0,0.0,0.0001046927136485,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33367919921875,0.0,0.0,0.0001102464448194,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964294433594,0.0,0.0,8.142767183016986e-05,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48455810546875,0.0,0.0,0.0001102464811992,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5024108886719,0.0,0.0,0.0005229616654105,290.20587158203125,294.1499938964844,272.08453369140625,271.1186218261719,272.3019714355469,272.07452392578125,287.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154860258102,1.936861515616784e-08,0.0011154667008668,-0.0497442856431007,0.0,0.0,0.0,-0.014414650388062,60.0,-11.658533096313477,-0.0,-8.483727498287409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096130371094,0.0,0.0,0.0001042171497829,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265686035156,0.0,0.0,0.0001097456552088,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.487060546875,0.0,0.0,8.105779124889523e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.475341796875,0.0,0.0,0.0001097456915886,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4929504394531,0.0,0.0,0.000520586152561,290.1982116699219,294.1499938964844,272.09619140625,271.12969970703125,272.2978515625,272.08416748046875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104190489277,1.8776047383539666e-08,0.0011104003060609,-0.048196967691183,0.0,0.0,0.0,-0.0141208926215767,60.0,-11.591571807861328,-0.0,-8.406828300167035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096130371094,0.0,0.0,0.0001042171497829,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265686035156,0.0,0.0,0.0001097456552088,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.487060546875,0.0,0.0,8.105779124889523e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.475341796875,0.0,0.0,0.0001097456915886,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4929504394531,0.0,0.0,0.000520586152561,290.1982116699219,294.1499938964844,272.09619140625,271.12969970703125,272.2978515625,272.08416748046875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104190489277,1.8776047383539666e-08,0.0011104003060609,-0.048196967691183,0.0,0.0,0.0,-0.0141208926215767,60.0,-11.591571807861328,-0.0,-8.406828300167035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047912597656,0.0,0.0,0.0001039724884321,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.322998046875,0.0,0.0,0.0001094880135497,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823913574219,0.0,0.0,8.086749585345387e-05,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.47076416015625,0.0,0.0,0.0001094880499294,291.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4882507324219,0.0,0.0,0.0005193640245124,290.19439697265625,294.1499938964844,272.1025695800781,271.1357727050781,272.2959289550781,272.0895080566406,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078122770413,1.847119257547547e-08,0.0011077937670052,-0.0474007949233055,0.0,0.0,0.0,-0.0139697641134262,60.0,-11.556914329528809,-0.0,-8.36740312593065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5,0.0,0.0,0.0001037236506817,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,0.0001092259699362,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47772216796875,0.0,0.0,8.067394810495898e-05,291.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,0.000109226006316,291.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4835510253906,0.0,0.0,0.0005181209999136,290.1905822753906,294.1499938964844,272.1092529296875,271.14215087890625,272.2940979003906,272.09521484375,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.816112771280132e-08,0.0011051427572965,-0.0465909279882907,0.0,0.0,0.0,-0.0138160530477762,60.0,-11.521567344665527,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49041748046875,0.0,0.0,0.0001032139844028,291.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31231689453125,0.0,0.0,0.0001086892734747,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,8.027754665818065e-05,291.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,0.0001086893098545,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742126464844,0.0,0.0,0.0005155751132406,290.1829833984375,294.1499938964844,272.1236267089844,271.1558532714844,272.2906494140625,272.1073608398437,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-11.449122428894045,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49041748046875,0.0,0.0,0.0001032139844028,291.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31231689453125,0.0,0.0,0.0001086892734747,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,8.027754665818065e-05,291.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,0.0001086893098545,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742126464844,0.0,0.0,0.0005155751132406,290.1829833984375,294.1499938964844,272.1236267089844,271.1558532714844,272.2906494140625,272.1073608398437,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-11.449122428894045,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,0.0001026893369271,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30523681640625,0.0,0.0,0.0001081367954611,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4592590332031,0.0,0.0,7.98694891273044e-05,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,0.000108136824565,291.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46490478515625,0.0,0.0,0.0005129544297233,290.1753845214844,294.1499938964844,272.13922119140625,271.17071533203125,272.28759765625,272.12078857421875,287.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-11.373963356018066,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,0.0001026893369271,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30523681640625,0.0,0.0,0.0001081367954611,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4592590332031,0.0,0.0,7.98694891273044e-05,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,0.000108136824565,291.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46490478515625,0.0,0.0,0.0005129544297233,290.1753845214844,294.1499938964844,272.13922119140625,271.17071533203125,272.28759765625,272.12078857421875,287.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-11.373963356018066,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714660644531,0.0,0.0,0.0001021524876705,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29815673828125,0.0,0.0,0.0001075714681064,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501037597656,0.0,0.0,7.945193647174165e-05,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43902587890625,0.0,0.0,0.0001075714972103,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556884765625,0.0,0.0,0.0005102727445773,290.1678466796875,294.1499938964844,272.1559143066406,271.1866149902344,272.284912109375,272.1352844238281,287.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203452801732965e-08,0.0010884044459089,-0.041475586593151,0.0,0.0,0.0,-0.0128455571830272,60.0,-11.296646118164062,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714660644531,0.0,0.0,0.0001021524876705,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29815673828125,0.0,0.0,0.0001075714681064,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501037597656,0.0,0.0,7.945193647174165e-05,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43902587890625,0.0,0.0,0.0001075714972103,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556884765625,0.0,0.0,0.0005102727445773,290.1678466796875,294.1499938964844,272.1559143066406,271.1866149902344,272.284912109375,272.1352844238281,287.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203452801732965e-08,0.0010884044459089,-0.041475586593151,0.0,0.0,0.0,-0.0128455571830272,60.0,-11.296646118164062,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46209716796875,0.0,0.0,0.0001016068927128,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911376953125,0.0,0.0,0.0001069969293894,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410095214844,0.0,0.0,7.902758807176724e-05,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300537109375,0.0,0.0,0.0001069969584932,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,0.000507547345478,290.1603088378906,294.1499938964844,272.17364501953125,271.2034912109375,272.2826538085937,272.1507568359375,287.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985039114952,0.0,0.0,0.0,-0.0125085497274994,60.0,-11.217618942260742,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
