time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
786240,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46209716796875,0.0,0.0,0.0001016068927128,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911376953125,0.0,0.0,0.0001069969293894,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410095214844,0.0,0.0,7.902758807176724e-05,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300537109375,0.0,0.0,0.0001069969584932,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,0.000507547345478,290.1603088378906,294.1499938964844,272.17364501953125,271.2034912109375,272.2826538085937,272.1507568359375,287.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985039114952,0.0,0.0,0.0,-0.0125085497274994,60.0,-11.217618942260742,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4574279785156,0.0,0.0,0.0001013322471408,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28759765625,0.0,0.0,0.0001067077173502,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364929199219,0.0,0.0,7.881397323217243e-05,291.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,0.000106707746454,291.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44195556640625,0.0,0.0,0.000506175449118,290.15655517578125,294.1499938964844,272.1828308105469,271.2122802734375,272.2817077636719,272.1588439941406,287.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-11.177614212036133,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527587890625,0.0,0.0,0.0001010571795632,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2840881347656,0.0,0.0,0.0001064180542016,291.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319763183594,0.0,0.0,7.860003097448498e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211730957031,0.0,0.0,0.0001064180833054,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374084472656,0.0,0.0,0.0005048014572821,290.1528015136719,294.1499938964844,272.1922607421875,271.22125244140625,272.28082275390625,272.16705322265625,287.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767503408715,1.483871781005064e-08,0.0010767355561256,-0.0379076600074768,0.0,0.0,0.0,-0.0121690044179558,60.0,-11.137418746948242,-0.0,-7.904751697651592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435119628906,0.0,0.0,0.0001005090598482,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.277099609375,0.0,0.0,0.00010584085976,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4230041503906,0.0,0.0,7.817371806595474e-05,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.412353515625,0.0,0.0,0.0001058408888638,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283752441406,0.0,0.0,0.0005020634853281,290.1452941894531,294.1499938964844,272.211669921875,271.23974609375,272.2793884277344,272.1841125488281,287.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709102498367,1.4155777883217981e-08,0.0010708961635828,-0.0361216589808464,0.0,0.0,0.0,-0.0118304435163736,60.0,-11.0566987991333,-0.0,-7.819236458317391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435119628906,0.0,0.0,0.0001005090598482,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.277099609375,0.0,0.0,0.00010584085976,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4230041503906,0.0,0.0,7.817371806595474e-05,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.412353515625,0.0,0.0,0.0001058408888638,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283752441406,0.0,0.0,0.0005020634853281,290.1452941894531,294.1499938964844,272.211669921875,271.23974609375,272.2793884277344,272.1841125488281,287.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709102498367,1.4155777883217981e-08,0.0010708961635828,-0.0361216589808464,0.0,0.0,0.0,-0.0118304435163736,60.0,-11.0566987991333,-0.0,-7.819236458317391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.434326171875,0.0,0.0,9.996901644626632e-05,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701110839844,0.0,0.0,0.0001052721709129,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140625,0.0,0.0,7.775368430884555e-05,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.403564453125,0.0,0.0,0.0001052722000167,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193725585937,0.0,0.0,0.000499365851283,290.1378479003906,294.1499938964844,272.2318115234375,271.2589416503906,272.2783203125,272.2017517089844,287.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651561897248,1.3482901906058942e-08,0.0010651426855474,-0.0343616418540477,0.0,0.0,0.0,-0.0114968717098236,60.0,-10.976147651672363,-0.0,-7.735435048061845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.434326171875,0.0,0.0,9.996901644626632e-05,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701110839844,0.0,0.0,0.0001052721709129,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140625,0.0,0.0,7.775368430884555e-05,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.403564453125,0.0,0.0,0.0001052722000167,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193725585937,0.0,0.0,0.000499365851283,290.1378479003906,294.1499938964844,272.2318115234375,271.2589416503906,272.2783203125,272.2017517089844,287.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651561897248,1.3482901906058942e-08,0.0010651426855474,-0.0343616418540477,0.0,0.0,0.0,-0.0114968717098236,60.0,-10.976147651672363,-0.0,-7.735435048061845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252014160156,0.0,0.0,9.94438596535474e-05,291.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631530761719,0.0,0.0,0.0001047191544785,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052124023437,0.0,0.0,7.734522660030052e-05,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948669433594,0.0,0.0,0.0001047191763063,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41046142578125,0.0,0.0,0.000496742548421,290.1304016113281,294.1499938964844,272.2525634765625,271.2786865234375,272.2777099609375,272.219970703125,287.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595606872811,1.28285781997306e-08,0.0010595478815957,-0.032649852335453,0.0,0.0,0.0,-0.0111724957823753,60.0,-10.896647453308104,-0.0,-7.65437704330907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252014160156,0.0,0.0,9.94438596535474e-05,291.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631530761719,0.0,0.0,0.0001047191544785,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052124023437,0.0,0.0,7.734522660030052e-05,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948669433594,0.0,0.0,0.0001047191763063,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41046142578125,0.0,0.0,0.000496742548421,290.1304016113281,294.1499938964844,272.2525634765625,271.2786865234375,272.2777099609375,272.219970703125,287.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595606872811,1.28285781997306e-08,0.0010595478815957,-0.032649852335453,0.0,0.0,0.0,-0.0111724957823753,60.0,-10.896647453308104,-0.0,-7.65437704330907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,9.893831156659871e-05,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561950683594,0.0,0.0,0.0001041867872118,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3964233398437,0.0,0.0,7.695202657487243e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,0.0001041868163156,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,0.0004942172672599,290.1230163574219,294.1499938964844,272.2738037109375,271.2989501953125,272.2774658203125,272.2386474609375,287.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198696275333988e-08,0.0010541619267314,-0.0310017354786396,0.0,0.0,0.0,-0.0108602372929453,60.0,-10.818800926208496,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,9.893831156659871e-05,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561950683594,0.0,0.0,0.0001041867872118,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3964233398437,0.0,0.0,7.695202657487243e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,0.0001041868163156,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,0.0004942172672599,290.1230163574219,294.1499938964844,272.2738037109375,271.2989501953125,272.2774658203125,272.2386474609375,287.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198696275333988e-08,0.0010541619267314,-0.0310017354786396,0.0,0.0,0.0,-0.0108602372929453,60.0,-10.818800926208496,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41162109375,0.0,0.0,9.869516361504792e-05,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.0,0.0001039307389874,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920288085937,0.0,0.0,7.676290988456458e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818664550781,0.0,0.0,0.0001039307680912,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39715576171875,0.0,0.0,0.0004930027062073,290.11932373046875,294.1499938964844,272.2845764160156,271.3092041015625,272.27752685546875,272.24810791015625,287.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051583327353,1.1895743945444792e-08,0.0010515714529901,-0.030208958312869,0.0,0.0,0.0,-0.0107100512832403,60.0,-10.780794143676758,-0.0,-7.539554758295709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,9.845723252510652e-05,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.249267578125,0.0,0.0,0.0001036801913869,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876647949219,0.0,0.0,7.657785317860544e-05,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775634765625,0.0,0.0,0.0001036802132148,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39276123046875,0.0,0.0,0.0004918141639791,290.1156311035156,294.1499938964844,272.2954406738281,271.319580078125,272.2776794433594,272.2576904296875,287.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490481508895,1.1599301075193582e-08,0.0010490365093573,-0.0294331591576337,0.0,0.0,0.0,-0.0105630913749337,60.0,-10.743300437927246,-0.0,-7.503246735041105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3981628417969,0.0,0.0,9.80055338004604e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24237060546875,0.0,0.0,0.0001032045256579,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.37896728515625,0.0,0.0,7.622652628924698e-05,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689880371094,0.0,0.0,0.0001032045547617,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38397216796875,0.0,0.0,0.0004895578604191,290.1082458496094,294.1499938964844,272.3174133300781,271.3404846191406,272.2782592773437,272.2770080566406,287.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442354250699,1.1036511260442694e-08,0.0010442243656143,-0.027960181236267,0.0,0.0,0.0,-0.010284093208611,60.0,-10.670717239379885,-0.0,-7.434558568775176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3981628417969,0.0,0.0,9.80055338004604e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24237060546875,0.0,0.0,0.0001032045256579,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.37896728515625,0.0,0.0,7.622652628924698e-05,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689880371094,0.0,0.0,0.0001032045547617,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38397216796875,0.0,0.0,0.0004895578604191,290.1082458496094,294.1499938964844,272.3174133300781,271.3404846191406,272.2782592773437,272.2770080566406,287.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442354250699,1.1036511260442694e-08,0.0010442243656143,-0.027960181236267,0.0,0.0,0.0,-0.010284093208611,60.0,-10.670717239379885,-0.0,-7.434558568775176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892517089844,0.0,0.0,9.7585296316538e-05,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354736328125,0.0,0.0,0.0001027619946398,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37030029296875,0.0,0.0,7.589967572130263e-05,290.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3604736328125,0.0,0.0,0.0001027620237437,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,0.0004874586593359,290.1009216308594,294.1499938964844,272.3395690917969,271.3616027832031,272.2792358398437,272.29656982421875,287.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397577425464,1.051293008202947e-08,0.0010397472651675,-0.0265896636992692,0.0,0.0,0.0,-0.0100245317444205,60.0,-10.60139274597168,-0.0,-7.370938703843424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892517089844,0.0,0.0,9.7585296316538e-05,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354736328125,0.0,0.0,0.0001027619946398,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37030029296875,0.0,0.0,7.589967572130263e-05,290.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3604736328125,0.0,0.0,0.0001027620237437,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,0.0004874586593359,290.1009216308594,294.1499938964844,272.3395690917969,271.3616027832031,272.2792358398437,272.29656982421875,287.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397577425464,1.051293008202947e-08,0.0010397472651675,-0.0265896636992692,0.0,0.0,0.0,-0.0100245317444205,60.0,-10.60139274597168,-0.0,-7.370938703843424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804016113281,0.0,0.0,9.719980153022334e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286071777344,0.0,0.0,0.0001023560544126,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616943359375,0.0,0.0,7.559984805993736e-05,290.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,0.0001023560762405,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665771484375,0.0,0.0,0.0004855330626014,290.0935974121094,294.1499938964844,272.36181640625,271.3827819824219,272.2806396484375,272.3163146972656,287.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356502607464,1.0032636943435593e-08,0.0010356402490288,-0.025332324206829,0.0,0.0,0.0,-0.0097864298149943,60.0,-10.535786628723145,-0.0,-7.312818439686455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804016113281,0.0,0.0,9.719980153022334e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286071777344,0.0,0.0,0.0001023560544126,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616943359375,0.0,0.0,7.559984805993736e-05,290.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,0.0001023560762405,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665771484375,0.0,0.0,0.0004855330626014,290.0935974121094,294.1499938964844,272.36181640625,271.3827819824219,272.2806396484375,272.3163146972656,287.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356502607464,1.0032636943435593e-08,0.0010356402490288,-0.025332324206829,0.0,0.0,0.0,-0.0097864298149943,60.0,-10.535786628723145,-0.0,-7.312818439686455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37158203125,0.0,0.0,9.685085387900472e-05,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22174072265625,0.0,0.0,0.0001019885967252,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531188964844,0.0,0.0,7.53284475649707e-05,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,0.0001019886185531,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3579406738281,0.0,0.0,0.0004837899759877,290.0862731933594,294.1499938964844,272.3840637207031,271.40399169921875,272.2823791503906,272.33612060546875,287.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319321881979,9.597878047884478e-09,0.0010319226421415,-0.0241940859705209,0.0,0.0,0.0,-0.009570900350809,60.0,-10.474204063415527,-0.0,-7.260407386411316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37158203125,0.0,0.0,9.685085387900472e-05,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22174072265625,0.0,0.0,0.0001019885967252,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531188964844,0.0,0.0,7.53284475649707e-05,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,0.0001019886185531,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3579406738281,0.0,0.0,0.0004837899759877,290.0862731933594,294.1499938964844,272.3840637207031,271.40399169921875,272.2823791503906,272.33612060546875,287.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319321881979,9.597878047884478e-09,0.0010319226421415,-0.0241940859705209,0.0,0.0,0.0,-0.009570900350809,60.0,-10.474204063415527,-0.0,-7.260407386411316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671875,0.0,0.0,9.669088467489928e-05,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182922363281,0.0,0.0,0.0001018201364786,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,7.520402141381055e-05,290.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3393249511719,0.0,0.0,0.0001018201583065,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536376953125,0.0,0.0,0.0004829909012187,290.0826110839844,294.1499938964844,272.3951721191406,271.41455078125,272.28338623046875,272.3460693359375,287.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302277514711,9.39856992232535e-09,0.00103021832183,-0.0236722473055124,0.0,0.0,0.0,-0.0094720944762229,60.0,-10.445046424865724,-0.0,-7.236442911562335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628234863281,0.0,0.0,9.654026507632808e-05,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2148742675781,0.0,0.0,0.0001016615278786,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445739746094,0.0,0.0,7.50868784962222e-05,290.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3351135253906,0.0,0.0,0.0001016615569824,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.349365234375,0.0,0.0,0.0004822385380975,290.0789794921875,294.1499938964844,272.4062194824219,271.42510986328125,272.2845153808594,272.35601806640625,287.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210917362167947e-09,0.0010286136530339,-0.0231809075921773,0.0,0.0,0.0,-0.0093790674582123,60.0,-10.41695499420166,-0.0,-7.213915864667797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,9.626612882129848e-05,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0001013728469843,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360595703125,0.0,0.0,7.487365655833855e-05,290.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32672119140625,0.0,0.0,0.0001013728760881,291.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,0.0004808691446669,290.0716857910156,294.1499938964844,272.4281921386719,271.4460144042969,272.2869873046875,272.3758850097656,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869365686337005e-09,0.0010256930254399,-0.0222865678369998,0.0,0.0,0.0,-0.0092097446322441,60.0,-10.363834381103516,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,9.626612882129848e-05,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,0.0001013728469843,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360595703125,0.0,0.0,7.487365655833855e-05,290.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32672119140625,0.0,0.0,0.0001013728760881,291.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,0.0004808691446669,290.0716857910156,294.1499938964844,272.4281921386719,271.4460144042969,272.2869873046875,272.3758850097656,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869365686337005e-09,0.0010256930254399,-0.0222865678369998,0.0,0.0,0.0,-0.0092097446322441,60.0,-10.363834381103516,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453674316406,0.0,0.0,9.602890349924564e-05,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.201171875,0.0,0.0,0.0001011230415315,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276062011719,0.0,0.0,7.468914554920048e-05,290.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.318359375,0.0,0.0,0.0001011230633594,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3322448730469,0.0,0.0,0.000479684153106,290.0643920898437,294.1499938964844,272.4498291015625,271.4666442871094,272.289794921875,272.3957214355469,287.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573808329970234e-09,0.0010231656488031,-0.0215126182883977,0.0,0.0,0.0,-0.0090632243081927,60.0,-10.314946174621582,-0.0,-7.137696655945548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453674316406,0.0,0.0,9.602890349924564e-05,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.201171875,0.0,0.0,0.0001011230415315,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276062011719,0.0,0.0,7.468914554920048e-05,290.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.318359375,0.0,0.0,0.0001011230633594,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3322448730469,0.0,0.0,0.000479684153106,290.0643920898437,294.1499938964844,272.4498291015625,271.4666442871094,272.289794921875,272.3957214355469,287.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573808329970234e-09,0.0010231656488031,-0.0215126182883977,0.0,0.0,0.0,-0.0090632243081927,60.0,-10.314946174621582,-0.0,-7.137696655945548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367004394531,0.0,0.0,9.582505299476908e-05,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943054199219,0.0,0.0,0.000100908378954,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31915283203125,0.0,0.0,7.453060243278742e-05,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100280761719,0.0,0.0,0.0001009084007819,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32373046875,0.0,0.0,0.0004786658973898,290.0570983886719,294.1499938964844,272.4710693359375,271.48687744140625,272.2929382324219,272.4154663085937,287.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210021864622,8.319839928105921e-09,0.0010209938045591,-0.0208475440740585,0.0,0.0,0.0,-0.0089373206719756,60.0,-10.270395278930664,-0.0,-7.107426114316695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367004394531,0.0,0.0,9.582505299476908e-05,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943054199219,0.0,0.0,0.000100908378954,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31915283203125,0.0,0.0,7.453060243278742e-05,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100280761719,0.0,0.0,0.0001009084007819,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32373046875,0.0,0.0,0.0004786658973898,290.0570983886719,294.1499938964844,272.4710693359375,271.48687744140625,272.2929382324219,272.4154663085937,287.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210021864622,8.319839928105921e-09,0.0010209938045591,-0.0208475440740585,0.0,0.0,0.0,-0.0089373206719756,60.0,-10.270395278930664,-0.0,-7.107426114316695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,9.565330401528628e-05,291.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874694824219,0.0,0.0,0.0001007275204756,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106994628906,0.0,0.0,7.439701585099101e-05,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017272949219,0.0,0.0,0.0001007275423035,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,0.0004778079746756,290.0498352050781,294.1499938964844,272.4918212890625,271.5066223144531,272.29638671875,272.43505859375,287.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191721376031,8.105861759588606e-09,0.0010191639885306,-0.0202871728688478,0.0,0.0,0.0,-0.0088312420994043,60.0,-10.22963523864746,-0.0,-7.081971631350825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,9.565330401528628e-05,291.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874694824219,0.0,0.0,0.0001007275204756,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106994628906,0.0,0.0,7.439701585099101e-05,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017272949219,0.0,0.0,0.0001007275423035,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,0.0004778079746756,290.0498352050781,294.1499938964844,272.4918212890625,271.5066223144531,272.29638671875,272.43505859375,287.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191721376031,8.105861759588606e-09,0.0010191639885306,-0.0202871728688478,0.0,0.0,0.0,-0.0088312420994043,60.0,-10.22963523864746,-0.0,-7.081971631350825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32373046875,0.0,0.0,9.557787416270004e-05,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840515136719,0.0,0.0,0.0001006480815703,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065185546875,0.0,0.0,7.433834980474785e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975769042969,0.0,0.0,0.0001006481106742,291.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110046386719,0.0,0.0,0.0004774311673827,290.04620361328125,294.1499938964844,272.501953125,271.51629638671875,272.2982482910156,272.4447937011719,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183684062212,8.011880936464877e-09,0.001018360373564,-0.0200410466641187,0.0,0.0,0.0,-0.0087846517562866,60.0,-10.210787773132324,-0.0,-7.070806162801091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,9.550918184686452e-05,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806030273437,0.0,0.0,0.0001005757512757,291.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.30230712890625,0.0,0.0,7.42849224479869e-05,290.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934265136719,0.0,0.0,0.0001005757731036,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067932128906,0.0,0.0,0.0004770880623254,290.04254150390625,294.1499938964844,272.511962890625,271.5258178710937,272.3001708984375,272.4544677734375,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926301393013091e-09,0.001017628586851,-0.0198169182986021,0.0,0.0,0.0,-0.0087422253564,60.0,-10.192789077758787,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108215332031,0.0,0.0,9.538933227304368e-05,291.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737670898437,0.0,0.0,0.0001004495425149,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939147949219,0.0,0.0,7.419170287903398e-05,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28515625,0.0,0.0,0.0001004495643428,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,0.0004764893965329,290.0352783203125,294.1499938964844,272.5313720703125,271.5443115234375,272.30419921875,272.4736022949219,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776985277985204e-09,0.0010163516271859,-0.0194258634001016,0.0,0.0,0.0,-0.008668202906847,60.0,-10.15900421142578,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108215332031,0.0,0.0,9.538933227304368e-05,291.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737670898437,0.0,0.0,0.0001004495425149,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939147949219,0.0,0.0,7.419170287903398e-05,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28515625,0.0,0.0,0.0001004495643428,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,0.0004764893965329,290.0352783203125,294.1499938964844,272.5313720703125,271.5443115234375,272.30419921875,272.4736022949219,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776985277985204e-09,0.0010163516271859,-0.0194258634001016,0.0,0.0,0.0,-0.008668202906847,60.0,-10.15900421142578,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022155761719,0.0,0.0,9.529142698738724e-05,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,0.0001003464494715,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,7.411555998260155e-05,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2768859863281,0.0,0.0,0.0001003464712994,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,0.000476000335766,290.0279846191406,294.1499938964844,272.54998779296875,271.5620422363281,272.3085021972656,272.4923400878906,287.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153163457289,7.655012623786206e-09,0.0010153086623176,-0.0191064141690731,0.0,0.0,0.0,-0.0086077358573675,60.0,-10.128615379333496,-0.0,-7.028489079630162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022155761719,0.0,0.0,9.529142698738724e-05,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669006347656,0.0,0.0,0.0001003464494715,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855224609375,0.0,0.0,7.411555998260155e-05,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2768859863281,0.0,0.0,0.0001003464712994,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,0.000476000335766,290.0279846191406,294.1499938964844,272.54998779296875,271.5620422363281,272.3085021972656,272.4923400878906,287.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153163457289,7.655012623786206e-09,0.0010153086623176,-0.0191064141690731,0.0,0.0,0.0,-0.0086077358573675,60.0,-10.128615379333496,-0.0,-7.028489079630162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29364013671875,0.0,0.0,9.520833555143328e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,0.0001002589415293,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27716064453125,0.0,0.0,7.405092765111476e-05,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26861572265625,0.0,0.0,0.0001002589633571,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.281494140625,0.0,0.0,0.000475585256936,290.02069091796875,294.1499938964844,272.5683288574219,271.5790100097656,272.31304931640625,272.5107727050781,287.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144308907911,7.551489211721218e-09,0.0010144234402105,-0.0188352782279253,0.0,0.0,0.0,-0.0085564143955707,60.0,-10.10040283203125,-0.0,-7.016237191237451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29364013671875,0.0,0.0,9.520833555143328e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,0.0001002589415293,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27716064453125,0.0,0.0,7.405092765111476e-05,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26861572265625,0.0,0.0,0.0001002589633571,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.281494140625,0.0,0.0,0.000475585256936,290.02069091796875,294.1499938964844,272.5683288574219,271.5790100097656,272.31304931640625,272.5107727050781,287.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144308907911,7.551489211721218e-09,0.0010144234402105,-0.0188352782279253,0.0,0.0,0.0,-0.0085564143955707,60.0,-10.10040283203125,-0.0,-7.016237191237451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
