time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
788580,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,9.513870463706552e-05,291.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15313720703125,0.0,0.0,0.0001001856217044,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688293457031,0.0,0.0,7.39967726985924e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,0.0001001856435323,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,0.0004752374370582,290.0133972167969,294.1499938964844,272.58697509765625,271.5953063964844,272.3178405761719,272.5290222167969,287.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136889759451,7.464738160933848e-09,0.0010136815253645,-0.0186080690473318,0.0,0.0,0.0,-0.0085134077817201,60.0,-10.073834419250488,-0.0,-7.005979085761282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.0,0.0,9.513870463706552e-05,291.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15313720703125,0.0,0.0,0.0001001856217044,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688293457031,0.0,0.0,7.39967726985924e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,0.0001001856435323,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,0.0004752374370582,290.0133972167969,294.1499938964844,272.58697509765625,271.5953063964844,272.3178405761719,272.5290222167969,287.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136889759451,7.464738160933848e-09,0.0010136815253645,-0.0186080690473318,0.0,0.0,0.0,-0.0085134077817201,60.0,-10.073834419250488,-0.0,-7.005979085761282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28082275390625,0.0,0.0,9.510809468338266e-05,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,0.0001001533892122,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,7.397296576527879e-05,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562561035156,0.0,0.0,0.00010015341104,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688903808594,0.0,0.0,0.0004750845546368,290.009765625,294.1499938964844,272.5964050292969,271.60321044921875,272.3203430175781,272.5381164550781,287.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133628966286,7.426610437732961e-09,0.001013355446048,-0.018508207052946,0.0,0.0,0.0,-0.0084945065900683,60.0,-10.06103229522705,-0.0,-7.001472113188356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27655029296875,0.0,0.0,9.508022776572034e-05,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,0.0001001240379991,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,7.395129068754613e-05,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,0.000100124059827,291.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646789550781,0.0,0.0,0.0004749453510157,290.006103515625,294.1499938964844,272.6058959960937,271.6109619140625,272.3229064941406,272.5472412109375,287.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130659211426,7.391886658325575e-09,0.0010130585869774,-0.0184172615408897,0.0,0.0,0.0,-0.0084772920235991,60.0,-10.048501014709473,-0.0,-6.997369439432077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680053710937,0.0,0.0,9.503153705736622e-05,291.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,0.0001000727643258,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521667480469,0.0,0.0,7.391341932816431e-05,290.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439270019531,0.0,0.0,0.0001000727861537,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2563171386719,0.0,0.0,0.0004747021303046,289.998779296875,294.1499938964844,272.62506103515625,271.62603759765625,272.32818603515625,272.5655517578125,287.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125471744686,7.331227624973735e-09,0.0010125398403033,-0.0182583853602409,0.0,0.0,0.0,-0.0084472205489873,60.0,-10.024130821228027,-0.0,-6.990205037027408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680053710937,0.0,0.0,9.503153705736622e-05,291.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,0.0001000727643258,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521667480469,0.0,0.0,7.391341932816431e-05,290.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439270019531,0.0,0.0,0.0001000727861537,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2563171386719,0.0,0.0,0.0004747021303046,289.998779296875,294.1499938964844,272.62506103515625,271.62603759765625,272.32818603515625,272.5655517578125,287.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125471744686,7.331227624973735e-09,0.0010125398403033,-0.0182583853602409,0.0,0.0,0.0,-0.0084472205489873,60.0,-10.024130821228027,-0.0,-6.990205037027408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594909667969,0.0,0.0,9.499127918388696e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,0.0001000303745968,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24383544921875,0.0,0.0,7.388211088255048e-05,290.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,0.0001000303964246,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,0.00047450105194,289.9914855957031,294.1499938964844,272.6444702148437,271.6405639648437,272.333740234375,272.583984375,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012118300423,7.281077962772997e-09,0.0010121109662577,-0.0181270334869623,0.0,0.0,0.0,-0.008422358892858,60.0,-10.000615119934082,-0.0,-6.984284794953055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594909667969,0.0,0.0,9.499127918388696e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,0.0001000303745968,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24383544921875,0.0,0.0,7.388211088255048e-05,290.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,0.0001000303964246,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479248046875,0.0,0.0,0.00047450105194,289.9914855957031,294.1499938964844,272.6444702148437,271.6405639648437,272.333740234375,272.583984375,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012118300423,7.281077962772997e-09,0.0010121109662577,-0.0181270334869623,0.0,0.0,0.0,-0.008422358892858,60.0,-10.000615119934082,-0.0,-6.984284794953055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509765625,0.0,0.0,9.4958370027598e-05,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12554931640625,0.0,0.0,9.999571921071038e-05,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.23553466796875,0.0,0.0,7.385651406366378e-05,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275085449219,0.0,0.0,9.999574103858322e-05,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,0.0004743366444017,289.9841613769531,294.1499938964844,272.6640930175781,271.65460205078125,272.3395080566406,272.60260009765625,287.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240081423276479e-09,0.0010117604397237,-0.0180196557193994,0.0,0.0,0.0,-0.0084020355716347,60.0,-9.977798461914062,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509765625,0.0,0.0,9.4958370027598e-05,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12554931640625,0.0,0.0,9.999571921071038e-05,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.23553466796875,0.0,0.0,7.385651406366378e-05,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275085449219,0.0,0.0,9.999574103858322e-05,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,0.0004743366444017,289.9841613769531,294.1499938964844,272.6640930175781,271.65460205078125,272.3395080566406,272.60260009765625,287.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240081423276479e-09,0.0010117604397237,-0.0180196557193994,0.0,0.0,0.0,-0.0084020355716347,60.0,-9.977798461914062,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24249267578125,0.0,0.0,9.493284596828744e-05,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,9.996884182328358e-05,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,7.383665797533467e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21929931640625,0.0,0.0,9.996886365115644e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0004742091405205,289.9768371582031,294.1499938964844,272.68389892578125,271.66815185546875,272.3455810546875,272.6214599609375,287.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208283747672793e-09,0.0010114884935319,-0.0179363712668418,0.0,0.0,0.0,-0.0083862720057368,60.0,-9.955734252929688,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24249267578125,0.0,0.0,9.493284596828744e-05,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,9.996884182328358e-05,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,7.383665797533467e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21929931640625,0.0,0.0,9.996886365115644e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0004742091405205,289.9768371582031,294.1499938964844,272.68389892578125,271.66815185546875,272.3455810546875,272.6214599609375,287.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208283747672793e-09,0.0010114884935319,-0.0179363712668418,0.0,0.0,0.0,-0.0083862720057368,60.0,-9.955734252929688,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382507324219,0.0,0.0,9.492161188973114e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,9.995701111620292e-05,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230834960937,0.0,0.0,7.382791955024004e-05,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152099609375,0.0,0.0,9.995703294407576e-05,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22705078125,0.0,0.0,0.0004741530283354,289.97314453125,294.1499938964844,272.6938781738281,271.6748046875,272.34869384765625,272.6309509277344,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-9.94486141204834,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340087890625,0.0,0.0,9.491221862845124e-05,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116943359375,0.0,0.0,9.994712308980525e-05,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21893310546875,0.0,0.0,7.382062176475301e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110900878906,0.0,0.0,9.994714491767807e-05,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,0.0004741061420645,289.969482421875,294.1499938964844,272.70391845703125,271.68133544921875,272.35186767578125,272.6405029296875,287.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-9.934133529663086,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255249023437,0.0,0.0,9.489778312854467e-05,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,9.99319163383916e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21063232421875,0.0,0.0,7.380938768619671e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029113769531,0.0,0.0,9.993193816626444e-05,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21453857421875,0.0,0.0,0.0004740339936688,289.9621276855469,294.1499938964844,272.7240905761719,271.6941223144531,272.3584289550781,272.6597900390625,287.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.1646053534379925e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,-0.008364618755877,60.0,-9.913090705871582,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255249023437,0.0,0.0,9.489778312854467e-05,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,9.99319163383916e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21063232421875,0.0,0.0,7.380938768619671e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029113769531,0.0,0.0,9.993193816626444e-05,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21453857421875,0.0,0.0,0.0004740339936688,289.9621276855469,294.1499938964844,272.7240905761719,271.6941223144531,272.3584289550781,272.6597900390625,287.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.1646053534379925e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,-0.008364618755877,60.0,-9.913090705871582,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170715332031,0.0,0.0,9.488764771958812e-05,291.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.0,0.0,9.99212425085716e-05,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2023620605469,0.0,0.0,7.380150054814294e-05,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,9.992126433644444e-05,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062072753906,0.0,0.0,0.0004739833530038,289.95477294921875,294.1499938964844,272.744384765625,271.70660400390625,272.3652038574219,272.67926025390625,287.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-9.8924560546875,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170715332031,0.0,0.0,9.488764771958812e-05,291.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.0,0.0,9.99212425085716e-05,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2023620605469,0.0,0.0,7.380150054814294e-05,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,9.992126433644444e-05,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062072753906,0.0,0.0,0.0004739833530038,289.95477294921875,294.1499938964844,272.744384765625,271.70660400390625,272.3652038574219,272.67926025390625,287.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-9.8924560546875,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,9.488241630606352e-05,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,9.991574188461529e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940612792969,0.0,0.0,7.379744056379423e-05,290.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865539550781,0.0,0.0,9.991576371248811e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978759765625,0.0,0.0,0.0004739572759717,289.9474182128906,294.1499938964844,272.7648010253906,271.71881103515625,272.37225341796875,272.6989440917969,287.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145473546188441e-09,0.001010951353237,-0.0177718568593263,0.0,0.0,0.0,-0.0083551341667771,60.0,-9.872316360473633,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,9.488241630606352e-05,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,9.991574188461529e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940612792969,0.0,0.0,7.379744056379423e-05,290.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865539550781,0.0,0.0,9.991576371248811e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978759765625,0.0,0.0,0.0004739572759717,289.9474182128906,294.1499938964844,272.7648010253906,271.71881103515625,272.37225341796875,272.6989440917969,287.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145473546188441e-09,0.001010951353237,-0.0177718568593263,0.0,0.0,0.0,-0.0083551341667771,60.0,-9.872316360473633,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001342773437,0.0,0.0,9.488038631388918e-05,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838317871094,0.0,0.0,9.99136027530767e-05,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.185791015625,0.0,0.0,7.379585440503433e-05,290.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,9.991361730499192e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895446777344,0.0,0.0,0.0004739470896311,289.9400634765625,294.1499938964844,272.78533935546875,271.73077392578125,272.3795166015625,272.71881103515625,287.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-9.85248565673828,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001342773437,0.0,0.0,9.488038631388918e-05,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838317871094,0.0,0.0,9.99136027530767e-05,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.185791015625,0.0,0.0,7.379585440503433e-05,290.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,9.991361730499192e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895446777344,0.0,0.0,0.0004739470896311,289.9400634765625,294.1499938964844,272.78533935546875,271.73077392578125,272.3795166015625,272.71881103515625,287.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-9.85248565673828,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1959228515625,0.0,0.0,9.488075011176988e-05,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,9.991398837883024e-05,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816711425781,0.0,0.0,7.37961454433389e-05,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742858886719,0.0,0.0,9.99140102067031e-05,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853942871094,0.0,0.0,0.0004739489522762,289.9363708496094,294.1499938964844,272.795654296875,271.7366943359375,272.3832702636719,272.72882080078125,287.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-9.842702865600586,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19171142578125,0.0,0.0,9.488201612839477e-05,291.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,9.991531260311604e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17755126953125,0.0,0.0,7.37971204216592e-05,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701965332031,0.0,0.0,9.991533443098888e-05,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812438964844,0.0,0.0,0.0004739552387036,289.93267822265625,294.1499938964844,272.80596923828125,271.7425842285156,272.3870544433594,272.7388610839844,287.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.1449748340057795e-09,0.0010109470458701,-0.0177705492824316,0.0,0.0,0.0,-0.0083548864349722,60.0,-9.83300495147705,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1832580566406,0.0,0.0,9.488694922765716e-05,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,9.992051491281018e-05,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,7.380096212727949e-05,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620178222656,0.0,0.0,9.99205294647254e-05,291.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,0.000473979889648,289.92529296875,294.1499938964844,272.8266296386719,271.7542419433594,272.3948059082031,272.75909423828125,286.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511259136514135e-09,0.0010109996655955,-0.0177866611629724,0.0,0.0,0.0,-0.0083579355850815,60.0,-9.813858032226562,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1832580566406,0.0,0.0,9.488694922765716e-05,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,9.992051491281018e-05,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,7.380096212727949e-05,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620178222656,0.0,0.0,9.99205294647254e-05,291.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,0.000473979889648,289.92529296875,294.1499938964844,272.8266296386719,271.7542419433594,272.3948059082031,272.75909423828125,286.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511259136514135e-09,0.0010109996655955,-0.0177866611629724,0.0,0.0,0.0,-0.0083579355850815,60.0,-9.813858032226562,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748352050781,0.0,0.0,9.489406511420384e-05,291.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628356933594,0.0,0.0,9.99280091491528e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.0,0.0,7.380649913102388e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15386962890625,0.0,0.0,9.9928023701068e-05,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646423339844,0.0,0.0,0.0004740154545288,289.9178771972656,294.1499938964844,272.84735107421875,271.76580810546875,272.4027709960937,272.7794494628906,286.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159999260153427e-09,0.0010110754519701,-0.0178099032491445,0.0,0.0,0.0,-0.0083623342216014,60.0,-9.794939994812012,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748352050781,0.0,0.0,9.489406511420384e-05,291.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628356933594,0.0,0.0,9.99280091491528e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.0,0.0,7.380649913102388e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15386962890625,0.0,0.0,9.9928023701068e-05,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646423339844,0.0,0.0,0.0004740154545288,289.9178771972656,294.1499938964844,272.84735107421875,271.76580810546875,272.4027709960937,272.7794494628906,286.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159999260153427e-09,0.0010110754519701,-0.0178099032491445,0.0,0.0,0.0,-0.0083623342216014,60.0,-9.794939994812012,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664123535156,0.0,0.0,9.490372030995786e-05,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,9.99381736619398e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527709960937,0.0,0.0,7.381400791928172e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.0,0.0,9.993819548981264e-05,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563415527344,0.0,0.0,0.0004740636795759,289.9104919433594,294.1499938964844,272.8681030273437,271.7773132324219,272.4110107421875,272.7999267578125,286.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172030080937475e-09,0.0010111783631145,-0.017841413617134,0.0,0.0,0.0,-0.0083682984113693,60.0,-9.776305198669434,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664123535156,0.0,0.0,9.490372030995786e-05,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,9.99381736619398e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527709960937,0.0,0.0,7.381400791928172e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.0,0.0,9.993819548981264e-05,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563415527344,0.0,0.0,0.0004740636795759,289.9104919433594,294.1499938964844,272.8681030273437,271.7773132324219,272.4110107421875,272.7999267578125,286.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172030080937475e-09,0.0010111783631145,-0.017841413617134,0.0,0.0,0.0,-0.0083682984113693,60.0,-9.776305198669434,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579895019531,0.0,0.0,9.49148743529804e-05,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,9.994991705752908e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,7.382268086075783e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,9.994993888540192e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,0.0004741193843074,289.903076171875,294.1499938964844,272.8888244628906,271.7888488769531,272.41943359375,272.82049560546875,286.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930073205782e-09,0.0010112972231581,-0.0178778208792209,0.0,0.0,0.0,-0.0083751892670989,60.0,-9.757851600646973,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579895019531,0.0,0.0,9.49148743529804e-05,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,9.994991705752908e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,7.382268086075783e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,9.994993888540192e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,0.0004741193843074,289.903076171875,294.1499938964844,272.8888244628906,271.7888488769531,272.41943359375,272.82049560546875,286.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930073205782e-09,0.0010112972231581,-0.0178778208792209,0.0,0.0,0.0,-0.0083751892670989,60.0,-9.757851600646973,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.0,0.0,9.492101526120678e-05,291.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452575683594,0.0,0.0,9.99563853838481e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,7.382746116491035e-05,290.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,9.995640721172094e-05,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,0.0004741500597447,289.8993530273437,294.1499938964844,272.8992004394531,271.79461669921875,272.4237365722656,272.8308410644531,286.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584838915967e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-9.748700141906738,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,9.492742537986489e-05,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,9.996313747251406e-05,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,7.383244519587606e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12939453125,0.0,0.0,9.99631593003869e-05,291.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,0.000474182103062,289.8956298828125,294.1499938964844,272.9095764160156,271.8004150390625,272.4281005859375,272.8411560058594,286.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157311562275e-09,0.0010114309843629,-0.0179187953472137,0.0,0.0,0.0,-0.0083829443901777,60.0,-9.739588737487791,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,9.494084952166304e-05,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.997727465815842e-05,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,7.384288619505242e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212463378906,0.0,0.0,9.997729648603126e-05,291.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,0.0004742491582874,289.8882141113281,294.1499938964844,272.9302673339844,271.8121032714844,272.4369812011719,272.86187744140625,286.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218303732514641e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-9.72146701812744,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,9.494084952166304e-05,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.997727465815842e-05,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,7.384288619505242e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212463378906,0.0,0.0,9.997729648603126e-05,291.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,0.0004742491582874,289.8882141113281,294.1499938964844,272.9302673339844,271.8121032714844,272.4369812011719,272.86187744140625,286.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218303732514641e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-9.72146701812744,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,9.495479753240944e-05,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276184082031,0.0,0.0,9.999196481658146e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,7.385373464785516e-05,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,9.999197936849669e-05,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231994628906,0.0,0.0,0.0004743188328575,289.8807678222656,294.1499938964844,272.9508972167969,271.82391357421875,272.44610595703125,272.8825988769531,286.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-9.703463554382324,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,9.495479753240944e-05,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276184082031,0.0,0.0,9.999196481658146e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,7.385373464785516e-05,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,9.999197936849669e-05,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231994628906,0.0,0.0,0.0004743188328575,289.8807678222656,294.1499938964844,272.9508972167969,271.82391357421875,272.44610595703125,272.8825988769531,286.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-9.703463554382324,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,9.49689347180538e-05,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205383300781,0.0,0.0,0.0001000068441499,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,7.38647286198102e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,0.0001000068659777,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11492919921875,0.0,0.0,0.0004743894387502,289.8733215332031,294.1499938964844,272.9714660644531,271.8359375,272.4554138183594,272.9033508300781,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-9.685550689697266,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
