time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790920,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,9.49689347180538e-05,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205383300781,0.0,0.0,0.0001000068441499,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,7.38647286198102e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,0.0001000068659777,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11492919921875,0.0,0.0,0.0004743894387502,289.8733215332031,294.1499938964844,272.9714660644531,271.8359375,272.4554138183594,272.9033508300781,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-9.685550689697266,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,9.498293366050348e-05,291.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,0.0001000215925159,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033630371094,0.0,0.0,7.387562072835863e-05,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,0.0001000216070679,291.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,0.0004744593752548,289.8658752441406,294.1499938964844,272.991943359375,271.84820556640625,272.46490478515625,272.924072265625,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-9.66771125793457,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,9.498293366050348e-05,291.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,0.0001000215925159,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033630371094,0.0,0.0,7.387562072835863e-05,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,0.0001000216070679,291.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,0.0004744593752548,289.8658752441406,294.1499938964844,272.991943359375,271.84820556640625,272.46490478515625,272.924072265625,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-9.66771125793457,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,9.498980944044888e-05,291.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,0.0001000288320938,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.0,7.388096128124744e-05,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,0.0001000288466457,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,0.0004744936886709,289.8621520996094,294.1499938964844,273.00213623046875,271.8544616699219,272.4697265625,272.9344177246094,286.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279307823182535e-09,0.0010120957158505,-0.0181223973631858,0.0,0.0,0.0,-0.0084214806556701,60.0,-9.658815383911133,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,9.49965324252844e-05,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,0.0001000359116005,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951232910156,0.0,0.0,7.388619269477203e-05,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0886535644531,0.0,0.0,0.0001000359261524,291.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.098388671875,0.0,0.0,0.000474527303595,289.8583984375,294.1499938964844,273.0122985839844,271.8607788085937,272.474609375,272.9447631835937,286.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287689118840035e-09,0.0010121673112735,-0.0181443486362695,0.0,0.0,0.0,-0.0084256362169981,60.0,-9.649930953979492,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.0,9.50094618019648e-05,291.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,0.0001000495249172,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,7.389624806819484e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805358886719,0.0,0.0,0.0001000495394691,291.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,0.0004745918849948,289.8509521484375,294.1499938964844,273.03253173828125,271.8736877441406,272.4844970703125,272.9653625488281,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303798899016556e-09,0.0010123051470145,-0.0181865449994802,0.0,0.0,0.0,-0.0084336223080754,60.0,-9.63219165802002,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.0,9.50094618019648e-05,291.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,0.0001000495249172,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,7.389624806819484e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805358886719,0.0,0.0,0.0001000495394691,291.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,0.0004745918849948,289.8509521484375,294.1499938964844,273.03253173828125,271.8736877441406,272.4844970703125,272.9653625488281,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303798899016556e-09,0.0010123051470145,-0.0181865449994802,0.0,0.0,0.0,-0.0084336223080754,60.0,-9.63219165802002,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09088134765625,0.0,0.0,9.502156171947718e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,0.000100062265119,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,7.390565588138998e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,0.0001000622796709,291.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,0.0004746523045469,289.8434753417969,294.1499938964844,273.0525817871094,271.8869934082031,272.4945678710937,272.98590087890625,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-9.614487648010254,-0.0,-6.988746292790894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09088134765625,0.0,0.0,9.502156171947718e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,0.000100062265119,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,7.390565588138998e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,0.0001000622796709,291.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818786621094,0.0,0.0,0.0004746523045469,289.8434753417969,294.1499938964844,273.0525817871094,271.8869934082031,272.4945678710937,272.98590087890625,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-9.614487648010254,-0.0,-6.988746292790894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08251953125,0.0,0.0,9.503262845100836e-05,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,0.0001000739212031,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,7.391427061520517e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,0.000100073935755,291.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,0.0004747076018247,289.83599853515625,294.1499938964844,273.072509765625,271.9007263183594,272.5048217773437,273.0063171386719,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-9.596816062927246,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08251953125,0.0,0.0,9.503262845100836e-05,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,0.0001000739212031,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,7.391427061520517e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,0.000100073935755,291.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,0.0004747076018247,289.83599853515625,294.1499938964844,273.072509765625,271.9007263183594,272.5048217773437,273.0063171386719,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-9.596816062927246,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,9.504257468506694e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,0.0001000843913061,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622863769531,0.0,0.0,7.392200495814905e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,0.000100084405858,291.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,0.0004747572820633,289.8285217285156,294.1499938964844,273.0922241210937,271.9149780273437,272.5152282714844,273.026611328125,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-9.579174041748049,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,9.504257468506694e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,0.0001000843913061,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622863769531,0.0,0.0,7.392200495814905e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,0.000100084405858,291.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,0.0004747572820633,289.8285217285156,294.1499938964844,273.0922241210937,271.9149780273437,272.5152282714844,273.026611328125,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-9.579174041748049,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699768066406,0.0,0.0,9.504707850283012e-05,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,0.0001000891425064,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581970214844,0.0,0.0,7.392550469376147e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,0.0001000891570583,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.061279296875,0.0,0.0,0.0004747797793243,289.82476806640625,294.1499938964844,273.1019897460937,271.9223022460937,272.5205078125,273.03668212890625,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350678732365168e-09,0.0010127059649676,-0.0183093305677175,0.0,0.0,0.0,-0.0084568625316023,60.0,-9.57036590576172,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,9.505129128228872e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97076416015625,0.0,0.0,0.0001000935735646,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,7.392877887468785e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,0.0001000935881165,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,0.0004748008213937,289.8210144042969,294.1499938964844,273.1116943359375,271.9297790527344,272.5258178710937,273.0467224121094,286.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355924758201126e-09,0.0010127509012818,-0.0183230713009834,0.0,0.0,0.0,-0.0084594637155532,60.0,-9.561566352844238,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574645996094,0.0,0.0,9.505874913884328e-05,291.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,0.0001001014315988,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458984375,0.0,0.0,7.393458508886397e-05,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398864746094,0.0,0.0,0.0001001014461508,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489196777344,0.0,0.0,0.0004748381034005,289.8135070800781,294.1499938964844,273.1309814453125,271.9451599121094,272.5365600585937,273.0666809082031,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365225318523016e-09,0.0010128304129466,-0.018347430974245,0.0,0.0,0.0,-0.0084640737622976,60.0,-9.544000625610352,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574645996094,0.0,0.0,9.505874913884328e-05,291.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,0.0001001014315988,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458984375,0.0,0.0,7.393458508886397e-05,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398864746094,0.0,0.0,0.0001001014461508,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489196777344,0.0,0.0,0.0004748381034005,289.8135070800781,294.1499938964844,273.1309814453125,271.9451599121094,272.5365600585937,273.0666809082031,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365225318523016e-09,0.0010128304129466,-0.018347430974245,0.0,0.0,0.0,-0.0084640737622976,60.0,-9.544000625610352,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.506552305538209e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,0.0001001085620373,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,7.393985288217664e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,0.0001001085765892,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,0.0004748718929477,289.8060302734375,294.1499938964844,273.1499938964844,271.9612121582031,272.54742431640625,273.08642578125,286.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373661681242538e-09,0.0010129025904461,-0.0183695275336503,0.0,0.0,0.0,-0.0084682563319802,60.0,-9.52652359008789,-0.0,-6.995216494942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.506552305538209e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,0.0001001085620373,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,7.393985288217664e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,0.0001001085765892,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,0.0004748718929477,289.8060302734375,294.1499938964844,273.1499938964844,271.9612121582031,272.54742431640625,273.08642578125,286.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373661681242538e-09,0.0010129025904461,-0.0183695275336503,0.0,0.0,0.0,-0.0084682563319802,60.0,-9.52652359008789,-0.0,-6.995216494942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,9.507388313068076e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,0.000100117365946,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.029541015625,0.0,0.0,7.39463503123261e-05,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.023681640625,0.0,0.0,0.0001001173804979,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,0.0004749136569444,289.79852294921875,294.1499938964844,273.1685485839844,271.9773864746094,272.5584411621094,273.10595703125,286.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.38408090228404e-09,0.0010129916481673,-0.0183968171477317,0.0,0.0,0.0,-0.008473421446979,60.0,-9.509319305419922,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,9.507388313068076e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,0.000100117365946,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.029541015625,0.0,0.0,7.39463503123261e-05,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.023681640625,0.0,0.0,0.0001001173804979,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,0.0004749136569444,289.79852294921875,294.1499938964844,273.1685485839844,271.9773864746094,272.5584411621094,273.10595703125,286.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.38408090228404e-09,0.0010129916481673,-0.0183968171477317,0.0,0.0,0.0,-0.008473421446979,60.0,-9.509319305419922,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,9.508881339570507e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,0.0001001330892904,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,7.395797001663595e-05,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155639648437,0.0,0.0,0.0001001331038423,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,0.0004749882791657,289.791015625,294.1499938964844,273.1864318847656,271.9931335449219,272.569580078125,273.1251220703125,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131581220775,7.402689128355177e-09,0.0010131506714969,-0.0184455551207065,0.0,0.0,0.0,-0.0084826461970806,60.0,-9.493016242980955,-0.0,-6.998645574185502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,9.508881339570507e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,0.0001001330892904,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,7.395797001663595e-05,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155639648437,0.0,0.0,0.0001001331038423,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,0.0004749882791657,289.791015625,294.1499938964844,273.1864318847656,271.9931335449219,272.569580078125,273.1251220703125,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131581220775,7.402689128355177e-09,0.0010131506714969,-0.0184455551207065,0.0,0.0,0.0,-0.0084826461970806,60.0,-9.493016242980955,-0.0,-6.998645574185502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,9.509817027719691e-05,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,0.000100142940937,291.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,7.396524597425014e-05,290.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,0.0001001429554889,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201721191406,0.0,0.0,0.0004750349908135,289.7872314453125,294.1499938964844,273.1950988769531,272.0008239746094,272.5751953125,273.1345520019531,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013257773593,7.414343805578483e-09,0.0010132504394277,-0.0184760801494121,0.0,0.0,0.0,-0.0084884241223335,60.0,-9.48522663116455,-0.0,-7.000022606007408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.024169921875,0.0,0.0,9.51090405578725e-05,291.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,0.0001001543932943,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01318359375,0.0,0.0,7.397370063699782e-05,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074768066406,0.0,0.0,0.0001001544078462,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,0.0004750892985612,289.7834777832031,294.1499938964844,273.2035522460937,272.00836181640625,272.5808410644531,273.14385986328125,286.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427892967371008e-09,0.001013366272673,-0.0185115672647953,0.0,0.0,0.0,-0.0084951408207416,60.0,-9.477710723876951,-0.0,-7.00162416933381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.015869140625,0.0,0.0,9.513481199974194e-05,291.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927734375,0.0,0.0,0.0001001815326162,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050048828125,0.0,0.0,7.39937459002249e-05,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993591308594,0.0,0.0,0.0001001815471681,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078430175781,0.0,0.0,0.0004752180539071,289.7759704589844,294.1499938964844,273.2198486328125,272.02301025390625,272.5921936035156,273.1621398925781,286.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136482305824,7.460005058135266e-09,0.0010136407800018,-0.0185956731438636,0.0,0.0,0.0,-0.0085110599175095,60.0,-9.463459014892578,-0.0,-7.005419178085506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.015869140625,0.0,0.0,9.513481199974194e-05,291.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927734375,0.0,0.0,0.0001001815326162,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050048828125,0.0,0.0,7.39937459002249e-05,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993591308594,0.0,0.0,0.0001001815471681,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078430175781,0.0,0.0,0.0004752180539071,289.7759704589844,294.1499938964844,273.2198486328125,272.02301025390625,272.5921936035156,273.1621398925781,286.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136482305824,7.460005058135266e-09,0.0010136407800018,-0.0185956731438636,0.0,0.0,0.0,-0.0085110599175095,60.0,-9.463459014892578,-0.0,-7.005419178085506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,9.516529098618776e-05,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,0.0001002136268652,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.996826171875,0.0,0.0,7.40174509701319e-05,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,0.0001002136414172,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,0.0004753702960442,289.7684326171875,294.1499938964844,273.2352600097656,272.0370178222656,272.6036376953125,273.1798095703125,286.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497982679183224e-09,0.0010139654623344,-0.0186951402574777,0.0,0.0,0.0,-0.0085298875346779,60.0,-9.45030689239502,-0.0,-7.009909097632774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,9.516529098618776e-05,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,0.0001002136268652,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.996826171875,0.0,0.0,7.40174509701319e-05,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,0.0001002136414172,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,0.0004753702960442,289.7684326171875,294.1499938964844,273.2352600097656,272.0370178222656,272.6036376953125,273.1798095703125,286.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497982679183224e-09,0.0010139654623344,-0.0186951402574777,0.0,0.0,0.0,-0.0085298875346779,60.0,-9.45030689239502,-0.0,-7.009909097632774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,9.520129242446274e-05,291.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,0.0001002515346044,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886779785156,0.0,0.0,7.404544885503128e-05,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831848144531,0.0,0.0,0.0001002515491563,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.991455078125,0.0,0.0,0.0004755500995088,289.76092529296875,294.1499938964844,273.2497253417969,272.0502624511719,272.6151123046875,273.19677734375,286.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542833024842821e-09,0.0010143490508198,-0.018812607973814,0.0,0.0,0.0,-0.0085521209985017,60.0,-9.43836784362793,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,9.520129242446274e-05,291.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,0.0001002515346044,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886779785156,0.0,0.0,7.404544885503128e-05,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831848144531,0.0,0.0,0.0001002515491563,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.991455078125,0.0,0.0,0.0004755500995088,289.76092529296875,294.1499938964844,273.2497253417969,272.0502624511719,272.6151123046875,273.19677734375,286.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542833024842821e-09,0.0010143490508198,-0.018812607973814,0.0,0.0,0.0,-0.0085521209985017,60.0,-9.43836784362793,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,9.524168854113668e-05,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061279296875,0.0,0.0,0.0001002940698526,291.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,7.407686644000933e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,0.0001002940844045,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,0.0004757519054692,289.7533874511719,294.1499938964844,273.26318359375,272.0627136230469,272.62664794921875,273.2130432128906,286.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444310963153,0.0,0.0,0.0,-0.0085770729929208,60.0,-9.427495002746582,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,9.524168854113668e-05,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061279296875,0.0,0.0,0.0001002940698526,291.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,7.407686644000933e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,0.0001002940844045,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,0.0004757519054692,289.7533874511719,294.1499938964844,273.26318359375,272.0627136230469,272.62664794921875,273.2130432128906,286.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444310963153,0.0,0.0,0.0,-0.0085770729929208,60.0,-9.427495002746582,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,9.526372741675004e-05,291.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.0,0.0001003172874334,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764404296875,0.0,0.0,7.409401587210596e-05,290.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710388183594,0.0,0.0,0.0001003173019853,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,0.0004758620052598,289.7496032714844,294.1499938964844,273.26953125,272.0686340332031,272.6324462890625,273.22088623046875,286.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-9.42251205444336,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.528703230898829e-05,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,0.0001003418219625,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97235107421875,0.0,0.0,7.411214028252289e-05,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,0.0001003418365144,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,0.0004759783914778,289.7458190917969,294.1499938964844,273.2756042480469,272.0743103027344,272.6382141113281,273.2284851074219,286.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924033522605,0.0,0.0,0.0,-0.0086050815880298,60.0,-9.417844772338867,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743957519531,0.0,0.0,9.533709089737386e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,0.0001003945435513,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,7.415107393171638e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588928222656,0.0,0.0,0.0001003945581032,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,0.0004762284806929,289.73828125,294.1499938964844,273.286865234375,272.0849304199219,272.6497802734375,273.2430114746094,286.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712039007401472e-09,0.0010157958604395,-0.019255768507719,0.0,0.0,0.0,-0.0086360033601522,60.0,-9.40945816040039,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743957519531,0.0,0.0,9.533709089737386e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,0.0001003945435513,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,7.415107393171638e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588928222656,0.0,0.0,0.0001003945581032,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,0.0004762284806929,289.73828125,294.1499938964844,273.286865234375,272.0849304199219,272.6497802734375,273.2430114746094,286.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712039007401472e-09,0.0010157958604395,-0.019255768507719,0.0,0.0,0.0,-0.0086360033601522,60.0,-9.40945816040039,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,9.539126767776906e-05,291.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.0,0.000100451594335,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,7.419320900226012e-05,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,0.0001004516016109,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,0.0004764990881085,289.730712890625,294.1499938964844,273.2969055175781,272.09454345703125,272.6613464355469,273.2566223144531,286.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163807310163,7.779538790941842e-09,0.0010163730476051,-0.0194325540214777,0.0,0.0,0.0,-0.0086694667115807,60.0,-9.40220832824707,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,9.539126767776906e-05,291.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.0,0.000100451594335,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560241699219,0.0,0.0,7.419320900226012e-05,290.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,0.0001004516016109,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,0.0004764990881085,289.730712890625,294.1499938964844,273.2969055175781,272.09454345703125,272.6613464355469,273.2566223144531,286.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163807310163,7.779538790941842e-09,0.0010163730476051,-0.0194325540214777,0.0,0.0,0.0,-0.0086694667115807,60.0,-9.40220832824707,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
