time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
793260,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.544936619931832e-05,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.877197265625,0.0,0.0,0.0001005127705866,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,7.423839997500181e-05,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,0.0001005127851385,291.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,0.0004767893115058,289.7231750488281,294.1499938964844,273.30572509765625,272.10308837890625,272.6728515625,273.26910400390625,286.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851922667612143e-09,0.0010169919114559,-0.0196221247315406,0.0,0.0,0.0,-0.0087053496390581,60.0,-9.396295547485352,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.544936619931832e-05,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.877197265625,0.0,0.0,0.0001005127705866,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,7.423839997500181e-05,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,0.0001005127851385,291.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,0.0004767893115058,289.7231750488281,294.1499938964844,273.30572509765625,272.10308837890625,272.6728515625,273.26910400390625,286.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851922667612143e-09,0.0010169919114559,-0.0196221247315406,0.0,0.0,0.0,-0.0087053496390581,60.0,-9.396295547485352,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495544433594,0.0,0.0,9.55112700466998e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,0.0001005779558909,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.0,7.428654498653486e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93463134765625,0.0,0.0,0.0001005779704428,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,0.0004770985397044,289.7156066894531,294.1499938964844,273.3132019042969,272.1104431152344,272.6842956542969,273.2803649902344,286.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929052969757322e-09,0.0010176515206694,-0.0198241248726844,0.0,0.0,0.0,-0.0087435869500041,60.0,-9.391724586486816,-0.0,-7.060973672423644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495544433594,0.0,0.0,9.55112700466998e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,0.0001005779558909,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.0,7.428654498653486e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93463134765625,0.0,0.0,0.0001005779704428,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,0.0004770985397044,289.7156066894531,294.1499938964844,273.3132019042969,272.1104431152344,272.6842956542969,273.2803649902344,286.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929052969757322e-09,0.0010176515206694,-0.0198241248726844,0.0,0.0,0.0,-0.0087435869500041,60.0,-9.391724586486816,-0.0,-7.060973672423644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,9.554316784488036e-05,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,0.0001006115489872,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356689453125,0.0,0.0,7.431135600199923e-05,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,0.0001006115635391,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,0.0004772578831762,289.7118225097656,294.1499938964844,273.3164367675781,272.1136474609375,272.69000244140625,273.2856140136719,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968796289503643e-09,0.0010179913369938,-0.0199282132089138,0.0,0.0,0.0,-0.00876328907907,60.0,-9.38983154296875,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412841796875,0.0,0.0,9.557596786180512e-05,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,0.000100646087958,291.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,7.433686550939456e-05,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,0.0001006460952339,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341125488281,0.0,0.0,0.000477421679534,289.7080078125,294.1499938964844,273.3193054199219,272.1165466308594,272.6956787109375,273.2904968261719,286.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009658714058787e-09,0.0010183406993746,-0.0200352277606725,0.0,0.0,0.0,-0.0087835462763905,60.0,-9.388291358947754,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,9.5643314125482e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553771972656,0.0,0.0,0.0001007169994409,291.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,7.438924512825906e-05,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91845703125,0.0,0.0,0.0001007170139928,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,0.0004777580907102,289.700439453125,294.1499938964844,273.3239440917969,272.1213684082031,272.7069396972656,273.2992248535156,286.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093566705724697e-09,0.001019058167003,-0.020254973322153,0.0,0.0,0.0,-0.0088251428678631,60.0,-9.386186599731444,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,9.5643314125482e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553771972656,0.0,0.0,0.0001007169994409,291.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,7.438924512825906e-05,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91845703125,0.0,0.0,0.0001007170139928,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,0.0004777580907102,289.700439453125,294.1499938964844,273.3239440917969,272.1213684082031,272.7069396972656,273.2992248535156,286.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093566705724697e-09,0.001019058167003,-0.020254973322153,0.0,0.0,0.0,-0.0088251428678631,60.0,-9.386186599731444,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,9.571234841132537e-05,291.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,0.0001007897008094,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.915283203125,0.0,0.0,7.444294169545174e-05,290.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,0.0001007897153613,291.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,0.0004781029419973,289.6928405761719,294.1499938964844,273.3270874023437,272.12481689453125,272.71807861328125,273.3066711425781,286.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179582344780556e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.0088677844032645,60.0,-9.38525390625,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,9.571234841132537e-05,291.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,0.0001007897008094,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.915283203125,0.0,0.0,7.444294169545174e-05,290.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,0.0001007897153613,291.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,0.0004781029419973,289.6928405761719,294.1499938964844,273.3270874023437,272.12481689453125,272.71807861328125,273.3066711425781,286.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179582344780556e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.0088677844032645,60.0,-9.38525390625,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,9.578243043506518e-05,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,0.0001008635008474,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071350097656,0.0,0.0,7.449744589393958e-05,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,0.0001008635153993,291.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,0.0004784530319739,289.6852722167969,294.1499938964844,273.3286437988281,272.1268005371094,272.7290344238281,273.3125305175781,286.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900941578115e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-9.385631561279297,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,9.578243043506518e-05,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,0.0001008635008474,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071350097656,0.0,0.0,7.449744589393958e-05,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,0.0001008635153993,291.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,0.0004784530319739,289.6852722167969,294.1499938964844,273.3286437988281,272.1268005371094,272.7290344238281,273.3125305175781,286.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900941578115e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-9.385631561279297,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,9.585270890966058e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,0.0001009375046123,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,7.455211016349494e-05,290.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,0.0001009375191642,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,0.0004788040823768,289.6776733398437,294.1499938964844,273.3285827636719,272.12725830078125,272.7398376464844,273.3169860839844,286.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-9.387064933776855,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.908203125,0.0,0.0,9.585270890966058e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,0.0001009375046123,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,7.455211016349494e-05,290.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,0.0001009375191642,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,0.0004788040823768,289.6776733398437,294.1499938964844,273.3285827636719,272.12725830078125,272.7398376464844,273.3169860839844,286.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-9.387064933776855,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,9.588768443791196e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,0.0001009743427857,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948974609375,0.0,0.0,7.457930769305676e-05,290.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,0.0001009743500617,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,0.0004789787926711,289.6738586425781,294.1499938964844,273.3279113769531,272.1268920898437,272.7451477050781,273.31866455078125,286.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523325949907,0.0,0.0,0.0,-0.0089760832488536,60.0,-9.388201713562012,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,9.592229616828264e-05,291.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0001010107880574,291.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,7.460622873622924e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,0.0001010108026093,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932189941406,0.0,0.0,0.0004791516985278,289.6700439453125,294.1499938964844,273.3268127441406,272.1260986328125,272.7503967285156,273.31988525390625,286.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652666330337,0.0,0.0,0.0,-0.0089974626898765,60.0,-9.389634132385254,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,9.598991891834884e-05,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,0.0001010819978546,291.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,7.465882663382217e-05,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780212402344,0.0,0.0,0.0001010820124065,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,0.0004794894775841,289.6624450683594,294.1499938964844,273.3232727050781,272.123291015625,272.7607421875,273.32098388671875,286.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525420369664971e-09,0.0010227509774267,-0.0213859062641859,0.0,0.0,0.0,-0.0090392315760254,60.0,-9.393397331237791,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,9.598991891834884e-05,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,0.0001010819978546,291.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,7.465882663382217e-05,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780212402344,0.0,0.0,0.0001010820124065,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,0.0004794894775841,289.6624450683594,294.1499938964844,273.3232727050781,272.123291015625,272.7607421875,273.32098388671875,286.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525420369664971e-09,0.0010227509774267,-0.0213859062641859,0.0,0.0,0.0,-0.0090392315760254,60.0,-9.393397331237791,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834228515625,0.0,0.0,9.605541708879171e-05,291.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,0.0001011509739328,290.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8745422363281,0.0,0.0,7.470977288903669e-05,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,0.0001011509884847,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768615722656,0.0,0.0,0.0004798166628461,289.6548156738281,294.1499938964844,273.3179016113281,272.1187438964844,272.7708435058594,273.320556640625,286.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996131300926,0.0,0.0,0.0,-0.0090796882286667,60.0,-9.398065567016602,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834228515625,0.0,0.0,9.605541708879171e-05,291.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,0.0001011509739328,290.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8745422363281,0.0,0.0,7.470977288903669e-05,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,0.0001011509884847,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768615722656,0.0,0.0,0.0004798166628461,289.6548156738281,294.1499938964844,273.3179016113281,272.1187438964844,272.7708435058594,273.320556640625,286.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996131300926,0.0,0.0,0.0,-0.0090796882286667,60.0,-9.398065567016602,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,9.611705900169908e-05,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,0.0001012158827506,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86639404296875,0.0,0.0,7.475771417375654e-05,290.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,0.0001012158973026,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686828613281,0.0,0.0,0.0004801245813723,289.647216796875,294.1499938964844,273.3106384277344,272.11236572265625,272.78057861328125,273.3180847167969,286.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683830543532167e-09,0.0010241054696962,-0.0218007303774356,0.0,0.0,0.0,-0.0091177625581622,60.0,-9.40392017364502,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,9.611705900169908e-05,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,0.0001012158827506,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86639404296875,0.0,0.0,7.475771417375654e-05,290.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,0.0001012158973026,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686828613281,0.0,0.0,0.0004801245813723,289.647216796875,294.1499938964844,273.3106384277344,272.11236572265625,272.78057861328125,273.3180847167969,286.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683830543532167e-09,0.0010241054696962,-0.0218007303774356,0.0,0.0,0.0,-0.0091177625581622,60.0,-9.40392017364502,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669128417969,0.0,0.0,9.617541218176484e-05,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,0.0001012773282127,290.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582458496094,0.0,0.0,7.48030943213962e-05,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,0.0001012773427646,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,0.0004804160562343,289.6395874023437,294.1499938964844,273.30145263671875,272.1040954589844,272.7900390625,273.3138732910156,286.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-9.410643577575684,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669128417969,0.0,0.0,9.617541218176484e-05,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,0.0001012773282127,290.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582458496094,0.0,0.0,7.48030943213962e-05,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,0.0001012773427646,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,0.0004804160562343,289.6395874023437,294.1499938964844,273.30145263671875,272.1040954589844,272.7900390625,273.3138732910156,286.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-9.410643577575684,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,9.620275523047894e-05,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,0.0001013061264529,290.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85418701171875,0.0,0.0,7.482436922146007e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497314453125,0.0,0.0,0.0001013061410048,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,0.0004805526405107,289.6357727050781,294.1499938964844,273.29608154296875,272.0992126464844,272.79461669921875,273.31103515625,286.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602024077998e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706933453679,60.0,-9.414402961730955,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.858642578125,0.0,0.0,9.622890502214432e-05,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,0.0001013336586765,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501281738281,0.0,0.0,7.484470552299172e-05,290.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.845703125,0.0,0.0,0.0001013336732285,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,0.0004806832585018,289.6319580078125,294.1499938964844,273.29022216796875,272.0938720703125,272.7991027832031,273.30767822265625,286.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-9.418407440185549,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.0,0.0,9.627699910197408e-05,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,0.0001013843066175,290.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,7.488211122108623e-05,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,0.0001013843211694,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,0.0004809235106222,289.62432861328125,294.1499938964844,273.2769470214844,272.08160400390625,272.80780029296875,273.2995300292969,286.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883103141954507e-09,0.0010258095571771,-0.0223225392401218,0.0,0.0,0.0,-0.0092165507376194,60.0,-9.427125930786133,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.0,0.0,9.627699910197408e-05,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,0.0001013843066175,290.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,7.488211122108623e-05,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,0.0001013843211694,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,0.0004809235106222,289.62432861328125,294.1499938964844,273.2769470214844,272.08160400390625,272.80780029296875,273.2995300292969,286.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883103141954507e-09,0.0010258095571771,-0.0223225392401218,0.0,0.0,0.0,-0.0092165507376194,60.0,-9.427125930786133,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.632000728743152e-05,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,0.0001014295994536,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,7.491556607419625e-05,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,0.0001014296140056,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,0.0004811383550986,289.61669921875,294.1499938964844,273.2615051269531,272.0672302246094,272.81610107421875,273.28936767578125,286.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694051442373e-09,0.0010262677678838,-0.0224628690630197,0.0,0.0,0.0,-0.0092431176453828,60.0,-9.43677043914795,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.632000728743152e-05,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,0.0001014295994536,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,7.491556607419625e-05,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,0.0001014296140056,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,0.0004811383550986,289.61669921875,294.1499938964844,273.2615051269531,272.0672302246094,272.81610107421875,273.28936767578125,286.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694051442373e-09,0.0010262677678838,-0.0224628690630197,0.0,0.0,0.0,-0.0092431176453828,60.0,-9.43677043914795,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,9.635581955080852e-05,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,0.000101467310742,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,7.494341843994334e-05,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214416503906,0.0,0.0,0.0001014673180179,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,0.0004813172272406,289.6090393066406,294.1499938964844,273.2438659667969,272.0506591796875,272.8238830566406,273.2769470214844,286.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981309917999171e-09,0.0010266492608934,-0.0225796978920698,0.0,0.0,0.0,-0.0092652356252074,60.0,-9.447427749633787,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,9.635581955080852e-05,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,0.000101467310742,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,7.494341843994334e-05,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214416503906,0.0,0.0,0.0001014673180179,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,0.0004813172272406,289.6090393066406,294.1499938964844,273.2438659667969,272.0506591796875,272.8238830566406,273.2769470214844,286.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981309917999171e-09,0.0010266492608934,-0.0225796978920698,0.0,0.0,0.0,-0.0092652356252074,60.0,-9.447427749633787,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,9.638548363000154e-05,291.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.000101498546428,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,7.496649050153792e-05,290.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,0.0001014985609799,291.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,0.0004814654239453,289.6014099121094,294.1499938964844,273.22393798828125,272.0318603515625,272.8312072753906,273.2625427246094,286.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018274127470253e-09,0.0010269654449075,-0.0226764883846044,0.0,0.0,0.0,-0.0092835612595081,60.0,-9.458914756774902,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,9.638548363000154e-05,291.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.000101498546428,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,7.496649050153792e-05,290.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,0.0001014985609799,291.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,0.0004814654239453,289.6014099121094,294.1499938964844,273.22393798828125,272.0318603515625,272.8312072753906,273.2625427246094,286.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018274127470253e-09,0.0010269654449075,-0.0226764883846044,0.0,0.0,0.0,-0.0092835612595081,60.0,-9.458914756774902,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.639733616495504e-05,291.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,0.0001015110319713,290.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,7.497570913983509e-05,290.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,0.0001015110392472,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0004815246211364,289.5975952148437,294.1499938964844,273.213134765625,272.0216064453125,272.8346862792969,273.2545166015625,286.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151568979024,0.0,0.0,0.0,-0.0092908823862671,60.0,-9.465017318725586,-0.0,-7.192596029881315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.640722419135273e-05,291.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,0.0001015214438666,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,7.498339982703328e-05,290.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,0.0001015214511426,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,0.0004815740103367,289.5937805175781,294.1499938964844,273.20172119140625,272.0107421875,272.8380126953125,273.24591064453125,286.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-9.471339225769045,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.642025543143971e-05,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,0.0001015351590467,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,7.499352796003222e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,0.0001015351735986,291.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,0.0004816390865016,289.5861511230469,294.1499938964844,273.1770935058594,271.9872131347656,272.84423828125,273.2269592285156,286.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-9.484678268432615,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.642025543143971e-05,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,0.0001015351590467,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,7.499352796003222e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,0.0001015351735986,291.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,0.0004816390865016,289.5861511230469,294.1499938964844,273.1770935058594,271.9872131347656,272.84423828125,273.2269592285156,286.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-9.484678268432615,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,9.642515942687167e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,0.0001015403322526,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,7.499734783777967e-05,290.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,0.0001015403395285,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,0.0004816636210307,289.5785217285156,294.1499938964844,273.1499938964844,271.9612121582031,272.84991455078125,273.205810546875,286.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.001027388148941,-0.0228059347718954,0.0,0.0,0.0,-0.0093080690130591,60.0,-9.4988431930542,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
