time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795600,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,9.642515942687167e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,0.0001015403322526,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,7.499734783777967e-05,290.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,0.0001015403395285,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,0.0004816636210307,289.5785217285156,294.1499938964844,273.1499938964844,271.9612121582031,272.84991455078125,273.205810546875,286.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.001027388148941,-0.0228059347718954,0.0,0.0,0.0,-0.0093080690130591,60.0,-9.4988431930542,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.641876386012882e-05,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,0.0001015335947158,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,7.499237108277157e-05,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,0.0001015336019918,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,0.000481631635921,289.57086181640625,294.1499938964844,273.1194152832031,271.93170166015625,272.85498046875,273.1822509765625,286.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.059740513350787e-09,0.0010273201623931,-0.0227850656956434,0.0,0.0,0.0,-0.0093041183426976,60.0,-9.514095306396484,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.641876386012882e-05,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,0.0001015335947158,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,7.499237108277157e-05,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,0.0001015336019918,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,0.000481631635921,289.57086181640625,294.1499938964844,273.1194152832031,271.93170166015625,272.85498046875,273.1822509765625,286.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273291263729,9.059740513350787e-09,0.0010273201623931,-0.0227850656956434,0.0,0.0,0.0,-0.0093041183426976,60.0,-9.514095306396484,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.639980999054389e-05,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,0.0001015136367641,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,7.497762999264523e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,0.000101513651316,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,0.0004815369902644,289.5632629394531,294.1499938964844,273.08453369140625,271.8978576660156,272.859375,273.15576171875,286.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036133619133581e-09,0.0010271182982251,-0.0227232500910758,0.0,0.0,0.0,-0.009292415343225,60.0,-9.530939102172852,-0.0,-7.192966222646646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.639980999054389e-05,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,0.0001015136367641,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,7.497762999264523e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,0.000101513651316,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,0.0004815369902644,289.5632629394531,294.1499938964844,273.08453369140625,271.8978576660156,272.859375,273.15576171875,286.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036133619133581e-09,0.0010271182982251,-0.0227232500910758,0.0,0.0,0.0,-0.009292415343225,60.0,-9.530939102172852,-0.0,-7.192966222646646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.638645133236424e-05,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,0.000101499572338,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,7.496723992517218e-05,290.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,0.000101499579614,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,0.0004814702551811,289.5594482421875,294.1499938964844,273.0655212402344,271.8794250488281,272.8612670898437,273.1412353515625,286.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269850026816,9.019488267369981e-09,0.0010269760387018,-0.022679666057229,0.0,0.0,0.0,-0.0092841638252139,60.0,-9.540030479431152,-0.0,-7.190972439730103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.636970207793638e-05,291.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,0.0001014819354168,290.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,7.495421596104279e-05,290.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,0.0001014819426927,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,0.0004813866107724,289.5556335449219,294.1499938964844,273.0455627441406,271.8599853515625,272.8629455566406,273.1257629394531,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268065379932,8.998623179934384e-09,0.0010267975740134,-0.0226250309497118,0.0,0.0,0.0,-0.0092738196253776,60.0,-9.549562454223633,-0.0,-7.188473460928435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.632859291741624e-05,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,0.000101438643469,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,7.492223812732846e-05,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,0.0001014386507449,291.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,0.0004811812250409,289.5480041503906,294.1499938964844,273.0028381347656,271.8183288574219,272.86578369140625,273.0926818847656,286.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947402818648698e-09,0.0010263596195727,-0.0224909093230962,0.0,0.0,0.0,-0.0092484280467033,60.0,-9.569679260253906,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.632859291741624e-05,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,0.000101438643469,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,7.492223812732846e-05,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,0.0001014386507449,291.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,0.0004811812250409,289.5480041503906,294.1499938964844,273.0028381347656,271.8183288574219,272.86578369140625,273.0926818847656,286.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947402818648698e-09,0.0010263596195727,-0.0224909093230962,0.0,0.0,0.0,-0.0092484280467033,60.0,-9.569679260253906,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.62781414273195e-05,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,0.0001013855144265,290.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,7.488299888791516e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,0.0001013855217024,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,0.0004809292440768,289.5404052734375,294.1499938964844,272.95660400390625,271.77313232421875,272.8677673339844,273.0561218261719,286.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884549984600199e-09,0.0010258221300318,-0.0223263278603553,0.0,0.0,0.0,-0.0092172687873244,60.0,-9.59136962890625,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.62781414273195e-05,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,0.0001013855144265,290.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,7.488299888791516e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,0.0001013855217024,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,0.0004809292440768,289.5404052734375,294.1499938964844,272.95660400390625,271.77313232421875,272.8677673339844,273.0561218261719,286.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884549984600199e-09,0.0010258221300318,-0.0223263278603553,0.0,0.0,0.0,-0.0092172687873244,60.0,-9.59136962890625,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,9.621828939998522e-05,291.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,0.0001013224900816,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,7.483644731109962e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,0.0001013224973576,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,0.0004806302604265,289.53277587890625,294.1499938964844,272.9071350097656,271.7247619628906,272.8687744140625,273.0160522460937,286.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809978524482176e-09,0.0010251846397295,-0.022131061181426,0.0,0.0,0.0,-0.0091803018003702,60.0,-9.614547729492188,-0.0,-7.165903070927018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,9.621828939998522e-05,291.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,0.0001013224900816,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,7.483644731109962e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,0.0001013224973576,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,0.0004806302604265,289.53277587890625,294.1499938964844,272.9071350097656,271.7247619628906,272.8687744140625,273.0160522460937,286.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809978524482176e-09,0.0010251846397295,-0.022131061181426,0.0,0.0,0.0,-0.0091803018003702,60.0,-9.614547729492188,-0.0,-7.165903070927018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,9.615052840672432e-05,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,0.0001012511274893,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,7.478374755010009e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.0001012511347653,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,0.0004802917537745,289.5251770019531,294.1499938964844,272.8547058105469,271.67340087890625,272.8688659667969,272.97296142578125,286.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244713630527,8.725551836619161e-09,0.0010244626319035,-0.0219099819660186,0.0,0.0,0.0,-0.0091384472325444,60.0,-9.638916969299316,-0.0,-7.155813364079222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,9.615052840672432e-05,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,0.0001012511274893,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,7.478374755010009e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.0001012511347653,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,0.0004802917537745,289.5251770019531,294.1499938964844,272.8547058105469,271.67340087890625,272.8688659667969,272.97296142578125,286.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244713630527,8.725551836619161e-09,0.0010244626319035,-0.0219099819660186,0.0,0.0,0.0,-0.0091384472325444,60.0,-9.638916969299316,-0.0,-7.155813364079222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.61136247497052e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.682373046875,0.0,0.0,0.0001012122665997,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,7.475503662135452e-05,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,0.0001012122738757,291.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,0.0004801074101123,289.5213928222656,294.1499938964844,272.82745361328125,271.6466979980469,272.8684997558594,272.9502258300781,286.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240782285109,8.679571728009705e-09,0.0010240694973617,-0.021789576858282,0.0,0.0,0.0,-0.0091156531125307,60.0,-9.651594161987305,-0.0,-7.150321579274532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.607529500499368e-05,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,0.0001011719068628,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,7.472522702300921e-05,290.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,0.0001011719141388,291.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,0.0004799159651156,289.5176086425781,294.1499938964844,272.799560546875,271.6193542480469,272.8678894042969,272.92681884765625,286.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236698435619,8.631821479809787e-09,0.0010236612288281,-0.021664535626769,0.0,0.0,0.0,-0.0090919816866517,60.0,-9.664507865905762,-0.0,-7.144620184362793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,9.599341865396128e-05,291.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,0.0001010856867651,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,7.466154784196988e-05,290.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,0.0001010856940411,291.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,0.0004795069689862,289.5100402832031,294.1499938964844,272.74200439453125,271.5628967285156,272.86590576171875,272.87799072265625,286.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227975435554,8.529813300128808e-09,0.001022789045237,-0.0213974080979824,0.0,0.0,0.0,-0.0090414118021726,60.0,-9.69114112854004,-0.0,-7.132447876756487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,9.599341865396128e-05,291.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,0.0001010856867651,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,7.466154784196988e-05,290.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,0.0001010856940411,291.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,0.0004795069689862,289.5100402832031,294.1499938964844,272.74200439453125,271.5628967285156,272.86590576171875,272.87799072265625,286.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227975435554,8.529813300128808e-09,0.001022789045237,-0.0213974080979824,0.0,0.0,0.0,-0.0090414118021726,60.0,-9.69114112854004,-0.0,-7.132447876756487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196350097656,0.0,0.0,9.590623812982813e-05,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,0.0001009938860079,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,7.45937431929633e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,0.0001009938932838,291.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,0.0004790714883711,289.5024719238281,294.1499938964844,272.6822814941406,271.5043334960937,272.863037109375,272.8269958496094,286.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218686657026,8.421197961183681e-09,0.0010218601673841,-0.0211129765957593,0.0,0.0,0.0,-0.0089875664561986,60.0,-9.718616485595703,-0.0,-7.119498945939996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196350097656,0.0,0.0,9.590623812982813e-05,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,0.0001009938860079,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,7.45937431929633e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,0.0001009938932838,291.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,0.0004790714883711,289.5024719238281,294.1499938964844,272.6822814941406,271.5043334960937,272.863037109375,272.8269958496094,286.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218686657026,8.421197961183681e-09,0.0010218601673841,-0.0211129765957593,0.0,0.0,0.0,-0.0089875664561986,60.0,-9.718616485595703,-0.0,-7.119498945939996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,9.581515769241378e-05,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,0.0001008979670586,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,7.4522897193674e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,0.0001008979743346,291.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,0.0004786165081895,289.4949035644531,294.1499938964844,272.62066650390625,271.4438781738281,272.8591003417969,272.7737121582031,286.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208981111645,8.307717180855434e-09,0.0010208898456767,-0.020815797150135,0.0,0.0,0.0,-0.0089313089847564,60.0,-9.747020721435549,-0.0,-7.105983002020366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,9.581515769241378e-05,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,0.0001008979670586,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,7.4522897193674e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,0.0001008979743346,291.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,0.0004786165081895,289.4949035644531,294.1499938964844,272.62066650390625,271.4438781738281,272.8591003417969,272.7737121582031,286.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208981111645,8.307717180855434e-09,0.0010208898456767,-0.020815797150135,0.0,0.0,0.0,-0.0089313089847564,60.0,-9.747020721435549,-0.0,-7.105983002020366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.572177077643572e-05,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,0.0001007996324915,290.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,7.445026858476922e-05,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,0.0001007996397675,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,0.0004781500610988,289.48736572265625,294.1499938964844,272.55743408203125,271.3818359375,272.85406494140625,272.71832275390625,286.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191373801480495e-09,0.0010198950767517,-0.0205111149698495,0.0,0.0,0.0,-0.0088736331090331,60.0,-9.77627944946289,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.572177077643572e-05,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,0.0001007996324915,290.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,7.445026858476922e-05,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,0.0001007996397675,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,0.0004781500610988,289.48736572265625,294.1499938964844,272.55743408203125,271.3818359375,272.85406494140625,272.71832275390625,286.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191373801480495e-09,0.0010198950767517,-0.0205111149698495,0.0,0.0,0.0,-0.0088736331090331,60.0,-9.77627944946289,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.567460074322298e-05,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,0.0001007499522529,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,7.441357593052089e-05,290.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,0.0001007499595289,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,0.0004779144073836,289.48358154296875,294.1499938964844,272.5252990722656,271.3503112792969,272.8511047363281,272.6898803710937,286.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194005444645,8.132598594556839e-09,0.0010193925118073,-0.0203571915626525,0.0,0.0,0.0,-0.0088444957509636,60.0,-9.791227340698242,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,9.562743798596784e-05,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,0.0001007002865662,290.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,7.43768978281878e-05,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,0.0001007002938422,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,0.0004776788118761,289.4798278808594,294.1499938964844,272.49285888671875,271.3184814453125,272.8478698730469,272.6610412597656,286.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073838486666318e-09,0.0010188900632783,-0.0202033072710037,0.0,0.0,0.0,-0.0088153658434748,60.0,-9.806352615356444,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,9.553387644700706e-05,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,0.0001006017628242,290.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,7.430412370013073e-05,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,0.0001006017773761,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,0.0004772114625666,289.4722900390625,294.1499938964844,272.4271850585937,271.2540588378906,272.84063720703125,272.6023254394531,286.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957274839043293e-09,0.0010178933152928,-0.0198980383574962,0.0,0.0,0.0,-0.0087575800716876,60.0,-9.837148666381836,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,9.553387644700706e-05,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,0.0001006017628242,290.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,7.430412370013073e-05,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,0.0001006017773761,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,0.0004772114625666,289.4722900390625,294.1499938964844,272.4271850585937,271.2540588378906,272.84063720703125,272.6023254394531,286.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957274839043293e-09,0.0010178933152928,-0.0198980383574962,0.0,0.0,0.0,-0.0087575800716876,60.0,-9.837148666381836,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,9.544219210511072e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,0.0001005052181426,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,7.423281931551173e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,0.0001005052254186,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,0.0004767534846905,289.4647827148437,294.1499938964844,272.3607177734375,271.1889038085937,272.8323974609375,272.5423889160156,286.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.84304532430724e-09,0.0010169164743274,-0.0195988751947879,0.0,0.0,0.0,-0.0087009510025382,60.0,-9.868613243103027,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,9.544219210511072e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,0.0001005052181426,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,7.423281931551173e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,0.0001005052254186,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,0.0004767534846905,289.4647827148437,294.1499938964844,272.3607177734375,271.1889038085937,272.8323974609375,272.5423889160156,286.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.84304532430724e-09,0.0010169164743274,-0.0195988751947879,0.0,0.0,0.0,-0.0087009510025382,60.0,-9.868613243103027,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747131347656,0.0,0.0,9.538883023196831e-05,291.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,0.0001004490259219,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,7.419131725328043e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.0001004490404739,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,0.0004764869518112,289.46026611328125,294.1499938964844,272.320556640625,271.1495361328125,272.8269348144531,272.505859375,286.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163558181375,7.776567834127945e-09,0.0010163480183109,-0.0194247718900442,0.0,0.0,0.0,-0.0086679961532354,60.0,-9.88785171508789,-0.0,-7.042888938713078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,9.535403660265727e-05,291.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,0.0001004123841994,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,7.416425069095567e-05,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,0.0001004123914754,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0004763131146319,289.457275390625,294.1499938964844,272.293701171875,271.12322998046875,272.82305908203125,272.4813232421875,286.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159850353375,7.733213180927123e-09,0.0010159773519262,-0.019311225041747,0.0,0.0,0.0,-0.0086465030908584,60.0,-9.900797843933104,-0.0,-7.037751714733531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635437011719,0.0,0.0,9.526967187412085e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61260986328125,0.0,0.0,0.0001003235447569,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,7.409863610519096e-05,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0001003235520329,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.0004758916911669,289.44976806640625,294.1499938964844,272.2264099121094,271.05731201171875,272.8128356933594,272.4194641113281,286.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.62810525856139e-09,0.0010150786256417,-0.0190359428524971,0.0,0.0,0.0,-0.0085943965241312,60.0,-9.93348789215088,-0.0,-7.02530371654575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635437011719,0.0,0.0,9.526967187412085e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61260986328125,0.0,0.0,0.0001003235447569,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,7.409863610519096e-05,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0001003235520329,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.0004758916911669,289.44976806640625,294.1499938964844,272.2264099121094,271.05731201171875,272.8128356933594,272.4194641113281,286.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.62810525856139e-09,0.0010150786256417,-0.0190359428524971,0.0,0.0,0.0,-0.0085943965241312,60.0,-9.93348789215088,-0.0,-7.02530371654575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.52291811699979e-05,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,0.0001002809076453,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,7.406713848467916e-05,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,0.0001002809149213,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,0.000475689448649,289.446044921875,294.1499938964844,272.1927795410156,271.0243530273437,272.8072814941406,272.3882141113281,286.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577658500679263e-09,0.001014647190459,-0.0189038198441267,0.0,0.0,0.0,-0.0085693877190351,60.0,-9.950056076049805,-0.0,-7.019333736479896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556091308594,0.0,0.0,9.51901383814402e-05,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,0.0001002397912088,290.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,7.403677591355518e-05,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,0.0001002397984848,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,0.0004754943947773,289.4422912597656,294.1499938964844,272.1591491699219,270.991455078125,272.80145263671875,272.3568420410156,286.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529013856810707e-09,0.0010142312385141,-0.0187764149159193,0.0,0.0,0.0,-0.008545272052288,60.0,-9.966727256774902,-0.0,-7.013579050862975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.511558891972528e-05,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,0.0001001612909021,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,7.397879380732775e-05,290.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,0.0001001612981781,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,0.0004751220403704,289.434814453125,294.1499938964844,272.0921325683594,270.9258728027344,272.78912353515625,272.2938232421875,286.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436140592176342e-09,0.0010134370531886,-0.0185331683605909,0.0,0.0,0.0,-0.0084992311894893,60.0,-10.000283241271973,-0.0,-7.002598323424537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.511558891972528e-05,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,0.0001001612909021,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,7.397879380732775e-05,290.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,0.0001001612981781,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,0.0004751220403704,289.434814453125,294.1499938964844,272.0921325683594,270.9258728027344,272.78912353515625,272.2938232421875,286.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436140592176342e-09,0.0010134370531886,-0.0185331683605909,0.0,0.0,0.0,-0.0084992311894893,60.0,-10.000283241271973,-0.0,-7.002598323424537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
