time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797940,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397705078125,0.0,0.0,9.504453919362275e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,0.000100086464954,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,7.392353290924802e-05,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,0.0001000864795059,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.000474767119158,289.4273681640625,294.1499938964844,272.0256652832031,270.86090087890625,272.7757873535156,272.2305603027344,286.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126874549314,7.347616293174042e-09,0.0010126800043508,-0.0183013100177049,0.0,0.0,0.0,-0.0084553454071283,60.0,-10.033913612365724,-0.0,-6.99214055543962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397705078125,0.0,0.0,9.504453919362275e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,0.000100086464954,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,7.392353290924802e-05,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,0.0001000864795059,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.000474767119158,289.4273681640625,294.1499938964844,272.0256652832031,270.86090087890625,272.7757873535156,272.2305603027344,286.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126874549314,7.347616293174042e-09,0.0010126800043508,-0.0183013100177049,0.0,0.0,0.0,-0.0084553454071283,60.0,-10.033913612365724,-0.0,-6.99214055543962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.4975512183737e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0001000137854134,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,7.386984361801296e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,0.0001000137926894,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,0.0004744223260786,289.419921875,294.1499938964844,271.9599914550781,270.7967834472656,272.7615051269531,272.1673278808594,286.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119519429281,7.261624190846305e-09,0.0010119447251781,-0.0180760808289051,0.0,0.0,0.0,-0.0084127159789204,60.0,-10.0673189163208,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.4975512183737e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0001000137854134,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,7.386984361801296e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,0.0001000137926894,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,0.0004744223260786,289.419921875,294.1499938964844,271.9599914550781,270.7967834472656,272.7615051269531,272.1673278808594,286.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119519429281,7.261624190846305e-09,0.0010119447251781,-0.0180760808289051,0.0,0.0,0.0,-0.0084127159789204,60.0,-10.0673189163208,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,9.490797674516216e-05,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.994266292778776e-05,290.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,7.381731120403856e-05,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,9.994267020374537e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.0004740849544759,289.4124755859375,294.1499938964844,271.8954162597656,270.7337951660156,272.746337890625,272.1043701171875,286.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112323798239,7.177477279185496e-09,0.0010112251620739,-0.0178556814789772,0.0,0.0,0.0,-0.0083710001781582,60.0,-10.10019588470459,-0.0,-6.97206203881251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,9.490797674516216e-05,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.994266292778776e-05,290.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,7.381731120403856e-05,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,9.994267020374537e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,0.0004740849544759,289.4124755859375,294.1499938964844,271.8954162597656,270.7337951660156,272.746337890625,272.1043701171875,286.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112323798239,7.177477279185496e-09,0.0010112251620739,-0.0178556814789772,0.0,0.0,0.0,-0.0083710001781582,60.0,-10.10019588470459,-0.0,-6.97206203881251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,9.487461647950111e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.990753460442647e-05,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,7.3791372415144e-05,290.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,9.990754188038407e-05,291.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,0.0004739183350466,289.40875244140625,294.1499938964844,271.8636169433594,270.70281982421875,272.7384338378906,272.0730285644531,286.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135919855016937e-09,0.0010108698625117,-0.0177468322217464,0.0,0.0,0.0,-0.0083503983914852,60.0,-10.116405487060549,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.484173642704263e-05,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,9.987290832214056e-05,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,7.376579742413014e-05,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,9.98729155980982e-05,291.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,0.0004737540730275,289.405029296875,294.1499938964844,271.8321838378906,270.67218017578125,272.7303161621094,272.0418701171875,286.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-10.13239860534668,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.477791900280864e-05,291.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,9.980570757761598e-05,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024780273437,0.0,0.0,7.371616084128618e-05,290.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.98057148535736e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0004734352987725,289.3976135253906,294.1499938964844,271.77056884765625,270.6122436523437,272.7134704589844,271.980224609375,286.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-10.163620948791504,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.477791900280864e-05,291.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,9.980570757761598e-05,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024780273437,0.0,0.0,7.371616084128618e-05,290.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.98057148535736e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0004734352987725,289.3976135253906,294.1499938964844,271.77056884765625,270.6122436523437,272.7134704589844,271.980224609375,286.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-10.163620948791504,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.471702651353552e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.974158456316218e-05,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,7.366880163317546e-05,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.97415918391198e-05,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,0.0004731311346404,289.39019775390625,294.1499938964844,271.7108459472656,270.55426025390625,272.6958923339844,271.9194641113281,286.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-10.19397258758545,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.471702651353552e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.974158456316218e-05,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,7.366880163317546e-05,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.97415918391198e-05,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,0.0004731311346404,289.39019775390625,294.1499938964844,271.7108459472656,270.55426025390625,272.6958923339844,271.9194641113281,286.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-10.19397258758545,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,9.466194751439616e-05,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.968358062906192e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,7.362596079474315e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.968358790501952e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,0.0004728559870272,289.3827819824219,294.1499938964844,271.6532897949219,270.4984436035156,272.6776123046875,271.85986328125,286.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958912941205e-09,0.001008604071103,-0.0170528218150138,0.0,0.0,0.0,-0.008219045586884,60.0,-10.223333358764648,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,9.466194751439616e-05,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.968358062906192e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,7.362596079474315e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.968358790501952e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,0.0004728559870272,289.3827819824219,294.1499938964844,271.6532897949219,270.4984436035156,272.6776123046875,271.85986328125,286.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958912941205e-09,0.001008604071103,-0.0170528218150138,0.0,0.0,0.0,-0.008219045586884,60.0,-10.223333358764648,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,9.461335139349104e-05,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,9.963240881916136e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,7.358816219493747e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.963241609511896e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,0.0004726132610812,289.3753662109375,294.1499938964844,271.59814453125,270.44512939453125,272.6586608886719,271.8016967773437,286.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419783676025e-09,0.0010080863721668,-0.0168942492455244,0.0,0.0,0.0,-0.008189033716917,60.0,-10.251707077026367,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,9.461335139349104e-05,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,9.963240881916136e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,7.358816219493747e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.963241609511896e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,0.0004726132610812,289.3753662109375,294.1499938964844,271.59814453125,270.44512939453125,272.6586608886719,271.8016967773437,286.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419783676025e-09,0.0010080863721668,-0.0168942492455244,0.0,0.0,0.0,-0.008189033716917,60.0,-10.251707077026367,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.459193825023247e-05,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.9609860626515e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,7.35715075279586e-05,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,9.960986790247262e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,0.0004725062754005,289.3716735839844,294.1499938964844,271.5715637207031,270.4194641113281,272.64898681640625,271.773193359375,286.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,-0.0081758061423897,60.0,-10.265528678894045,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,9.457278792979196e-05,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.958969167200848e-05,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,7.355661364272237e-05,290.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.95896989479661e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,0.0004724106402136,289.36798095703125,294.1499938964844,271.54571533203125,270.39453125,272.6391296386719,271.7451171875,286.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759881099327458e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-10.279085159301758,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.454158862354234e-05,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.955683344742285e-05,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,7.353234832407907e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.955684072338045e-05,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,0.0004722547600977,289.360595703125,294.1499938964844,271.4962463378906,270.3469543457031,272.6190490722656,271.6903686523437,286.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721007750343233e-09,0.0010073217563331,-0.0166600458323955,0.0,0.0,0.0,-0.0081447083503007,60.0,-10.305357933044434,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.454158862354234e-05,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.955683344742285e-05,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,7.353234832407907e-05,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.955684072338045e-05,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,0.0004722547600977,289.360595703125,294.1499938964844,271.4962463378906,270.3469543457031,272.6190490722656,271.6903686523437,286.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721007750343233e-09,0.0010073217563331,-0.0166600458323955,0.0,0.0,0.0,-0.0081447083503007,60.0,-10.305357933044434,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.050000000745058,9.451934602111578e-05,291.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.51806640625,0.0,0.050000000745058,9.953341213986278e-05,290.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.050000000745058,7.351504609687254e-05,290.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55322265625,0.0,0.050000000745058,9.95334194158204e-05,291.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.557373046875,0.0,0.050000000745058,0.0004721436707768,289.35321044921875,291.1499938964844,271.45001220703125,270.3026428222656,272.5985107421875,271.63751220703125,286.4644775390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-10.330543518066406,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.050000000745058,9.451934602111578e-05,291.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.51806640625,0.0,0.050000000745058,9.953341213986278e-05,290.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.050000000745058,7.351504609687254e-05,290.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55322265625,0.0,0.050000000745058,9.95334194158204e-05,291.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.557373046875,0.0,0.050000000745058,0.0004721436707768,289.35321044921875,291.1499938964844,271.45001220703125,270.3026428222656,272.5985107421875,271.63751220703125,286.4644775390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-10.330543518066406,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.80780029296875,0.6380245089530945,0.050000000745058,0.0408271141350269,291.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7988586425781,0.6380245089530945,0.050000000745058,0.0429929159581661,290.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80670166015625,0.6380245089530945,0.050000000745058,0.0317544229328632,290.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8061218261719,0.6380245089530945,0.050000000745058,0.0429929196834564,291.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8070068359375,0.6380245089530945,0.050000000745058,0.2039398849010467,288.6731262207031,291.1499938964844,271.42779541015625,270.2817687988281,284.9962158203125,287.7630615234375,286.3931884765625,1.0,0.1097268313169479,0.1624203324317932,0.1624203324317932,1.0,1.0,-0.4379262626171112,0.0130502693355083,0.4248760044574737,-0.0985954478383064,0.0,0.0,0.0,10.111282348632812,60.0,-30.054101943969727,-0.0,12.274036407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068908691406,0.6335537433624268,0.050000000745058,0.0452279336750507,291.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40643310546875,0.6335537433624268,0.050000000745058,0.0476271919906139,290.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068298339844,0.6335537433624268,0.050000000745058,0.0351772792637348,290.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40679931640625,0.6335537433624268,0.050000000745058,0.0476271919906139,291.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.6335537433624268,0.050000000745058,0.2259228825569152,288.3840026855469,291.1499938964844,271.4056701660156,270.2616271972656,286.54498291015625,291.4487609863281,286.3690185546875,1.0,0.1210805103182792,0.3248406648635864,0.3248406648635864,1.0,1.0,-0.481914073228836,0.0561961941421031,0.4257178902626037,-0.0642487332224845,0.0,0.0,0.0,12.525606155395508,60.0,36.95983123779297,-0.0,16.675113677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.5722829103469849,0.050000000745058,0.0456732362508773,291.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.5722829103469849,0.050000000745058,0.0480961166322231,291.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.5722829103469849,0.050000000745058,0.0355236269533634,290.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.5722829103469849,0.050000000745058,0.0480961166322231,291.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.5722829103469849,0.050000000745058,0.228147268295288,288.3689270019531,291.1499938964844,271.3617858886719,270.2235412597656,284.3392944335937,291.591796875,286.3052673339844,1.0,0.1405607759952545,0.6496813297271729,0.6496813297271729,1.0,1.0,-0.4866585731506347,0.1837668567895889,0.3028917014598846,0.0613347142934799,0.0,0.0,0.0,20.072269439697266,60.0,-337.871337890625,-0.0,23.173547744750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.5722829103469849,0.050000000745058,0.0456732362508773,291.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.5722829103469849,0.050000000745058,0.0480961166322231,291.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.5722829103469849,0.050000000745058,0.0355236269533634,290.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.5722829103469849,0.050000000745058,0.0480961166322231,291.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.5722829103469849,0.050000000745058,0.228147268295288,288.3689270019531,291.1499938964844,271.3617858886719,270.2235412597656,284.3392944335937,291.591796875,286.3052673339844,1.0,0.1405607759952545,0.6496813297271729,0.6496813297271729,1.0,1.0,-0.4866585731506347,0.1837668567895889,0.3028917014598846,0.0613347142934799,0.0,0.0,0.0,20.072269439697266,60.0,-337.871337890625,-0.0,23.173547744750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0264892578125,297.1499938964844,293.1499938964844,0.0008881297544576,-80.20755004882812,287.2308654785156,0.5502985119819641,0.050000000745058,0.045810405164957,291.3444519042969,297.1499938964844,293.1499938964844,0.0008029695018194,-76.3635482788086,287.13214111328125,0.5502985119819641,0.050000000745058,0.0482405610382556,291.0088806152344,297.1499938964844,293.1499938964844,0.0005520627601072,-38.75792694091797,286.6859741210937,0.5502985119819641,0.050000000745058,0.035630315542221,290.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66925048828125,0.5502985119819641,0.050000000745058,0.0482405610382556,291.5849304199219,297.1499938964844,293.1499938964844,0.0007363447220996,-332.1800231933594,287.0608825683594,0.5502985119819641,0.050000000745058,0.2288324534893036,288.1416931152344,291.1499938964844,271.3399963378906,270.2055358886719,283.3556823730469,291.58599853515625,285.9639892578125,1.0,0.148954838514328,0.8121016025543213,0.8121016025543213,1.0,1.0,-0.4881201386451721,0.2011317461729049,0.2869884073734283,0.0781586393713951,0.0,0.0,0.0,23.73825454711914,60.0,-720.3403930664062,-0.0,26.32104110717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0255126953125,297.1499938964844,293.1499938964844,0.0015467883786186,-141.27212524414062,288.0058288574219,0.5333505868911743,0.050000000745058,0.0459413789212703,291.3404235839844,297.1499938964844,293.1499938964844,0.0013943800004199,-134.10821533203125,287.79119873046875,0.5333505868911743,0.050000000745058,0.0483784861862659,291.0126647949219,297.1499938964844,293.1499938964844,0.0012182031059637,-86.53690338134766,287.4642944335937,0.5333505868911743,0.050000000745058,0.0357321836054325,290.77496337890625,297.1499938964844,293.1499938964844,0.001267900923267,-121.94378662109376,287.5195007324219,0.5333505868911743,0.050000000745058,0.0483784861862659,291.5842590332031,297.1499938964844,293.1499938964844,0.0012622050708159,-575.8501586914062,287.6091613769531,0.5333505868911743,0.050000000745058,0.2294867038726806,287.7818298339844,291.1499938964844,271.3183288574219,270.188232421875,283.1754455566406,291.58428955078125,285.6093139648437,1.0,0.1565140634775161,0.8490203022956848,0.8490203022956848,1.0,1.0,-0.4895157814025879,0.2035518884658813,0.2859638929367065,0.0801340192556381,0.0,0.0,0.0,27.24001884460449,60.0,-823.2329711914062,-0.0,29.349145889282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,300.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384023506736876e-21,7.542644799977649e-21,-2.6042426512523524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799620,291.0367126464844,297.1499938964844,293.1499938964844,0.0026710967067629,-245.0425720214844,289.52783203125,0.5102692246437073,0.050000000745058,0.0461801886558532,291.34197998046875,297.1499938964844,293.1499938964844,0.0024132612161338,-233.2091827392578,289.12506103515625,0.5102692246437073,0.050000000745058,0.0486299619078636,291.02655029296875,297.1499938964844,293.1499938964844,0.002361100167036,-168.53152465820312,289.0096435546875,0.5102692246437073,0.050000000745058,0.0359179228544235,290.79669189453125,297.1499938964844,293.1499938964844,0.0024968681391328,-241.2688903808593,289.2135314941406,0.5102692246437073,0.050000000745058,0.0486299619078636,291.5911865234375,297.1499938964844,293.1499938964844,0.0021682905498892,-994.0942993164062,288.7467346191406,0.5102692246437073,0.050000000745058,0.2306796014308929,287.416015625,291.1499938964844,271.2752990722656,270.15545654296875,283.07470703125,291.5894775390625,285.798583984375,1.0,0.1693437248468399,0.9228575825691224,0.9228575825691224,1.0,1.0,-0.4920604526996612,0.2065275609493255,0.2855328917503357,0.0823256820440292,0.0,0.0,1.0,33.62494659423828,60.0,1746.196533203125,-6622.77587890625,34.91448211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282592773437,309.2401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,3947.264892578125,18000.0,0.0,0.0,0.0110615026205778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594886064529419,0.5948891043663025,-3.041662466785056e-06,0.0,1.12260195237468e-05,0.0,0.0,24.181840896606445,0.0,0.0,0.0,0.3603751361370086,4.0,0.0,1.0
799680,291.0367126464844,297.1499938964844,293.1499938964844,0.0026710967067629,-245.0425720214844,289.52783203125,0.5102692246437073,0.050000000745058,0.0461801886558532,291.34197998046875,297.1499938964844,293.1499938964844,0.0024132612161338,-233.2091827392578,289.12506103515625,0.5102692246437073,0.050000000745058,0.0486299619078636,291.02655029296875,297.1499938964844,293.1499938964844,0.002361100167036,-168.53152465820312,289.0096435546875,0.5102692246437073,0.050000000745058,0.0359179228544235,290.79669189453125,297.1499938964844,293.1499938964844,0.0024968681391328,-241.2688903808593,289.2135314941406,0.5102692246437073,0.050000000745058,0.0486299619078636,291.5911865234375,297.1499938964844,293.1499938964844,0.0021682905498892,-994.0942993164062,288.7467346191406,0.5102692246437073,0.050000000745058,0.2306796014308929,287.416015625,291.1499938964844,271.2752990722656,270.15545654296875,283.07470703125,291.5894775390625,285.798583984375,1.0,0.1693437248468399,0.9228575825691224,0.9228575825691224,1.0,1.0,-0.4920604526996612,0.2065275609493255,0.2855328917503357,0.0823256820440292,0.0,0.0,1.0,33.62494659423828,60.0,1746.196533203125,-6622.77587890625,34.91448211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282592773437,309.2401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,3947.264892578125,18000.0,0.0,0.0,0.0110615026205778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594886064529419,0.5948891043663025,-3.041662466785056e-06,0.0,1.12260195237468e-05,0.0,0.0,24.181840896606445,0.0,0.0,0.0,0.3603751361370086,4.0,0.0,1.0
799740,291.0702819824219,297.1499938964844,293.1499938964844,0.0032646800391376,-276.4911804199219,292.4269104003906,0.4974763989448547,0.050000000745058,0.0463605932891368,291.36102294921875,297.1499938964844,293.1499938964844,0.0029760494362562,-265.7339782714844,291.9969787597656,0.4974763989448547,0.050000000745058,0.0488199368119239,291.0565795898437,297.1499938964844,293.1499938964844,0.0029938102234154,-197.43006896972656,292.00543212890625,0.4974763989448547,0.050000000745058,0.0360582396388053,290.82965087890625,297.1499938964844,293.1499938964844,0.0031779063865542,-283.5381164550781,292.27099609375,0.4974763989448547,0.050000000745058,0.0488199368119239,291.6150817871094,297.1499938964844,293.1499938964844,0.0026736033614724,-1133.25244140625,291.552001953125,0.4974763989448547,0.050000000745058,0.231580764055252,289.6974792480469,291.1499938964844,271.238037109375,270.12872314453125,283.0279846191406,291.6098022460937,288.303466796875,1.0,0.1783699542284011,0.9874696731567384,0.9874696731567384,1.0,1.0,-0.4939828515052795,0.2083198875188827,0.285662978887558,0.0835494995117187,0.0,0.0,1.0,38.44860076904297,60.0,2976.340576171875,-6771.21435546875,39.15645980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9089660644531,308.43609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,11789.4951171875,18000.0,0.0,0.0,0.0400736629962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1042145490646362,1.1042245626449585,-1.0070313692267518e-05,0.0,4.066967449034564e-05,0.0,0.0,149.70632934570312,0.0,0.0,0.0,0.6139516234397888,4.0,0.0,1.0
799800,291.07684326171875,297.1499938964844,293.1499938964844,0.0033295955508947,-279.300537109375,292.7889709472656,0.4960052371025085,0.050000000745058,0.0463841184973716,291.3650817871094,297.1499938964844,293.1499938964844,0.0030369753949344,-268.6266174316406,292.3585510253906,0.4960052371025085,0.050000000745058,0.0488447099924087,291.06231689453125,297.1499938964844,293.1499938964844,0.0030636747833341,-200.1314392089844,292.3807067871094,0.4960052371025085,0.050000000745058,0.0360765345394611,290.8355712890625,297.1499938964844,293.1499938964844,0.0032549614552408,-287.6386413574219,292.6534423828125,0.4960052371025085,0.050000000745058,0.0488447099924087,291.61993408203125,297.1499938964844,293.1499938964844,0.0027260349597781,-1144.7479248046875,291.90631103515625,0.4960052371025085,0.050000000745058,0.2316982746124267,290.00128173828125,291.1499938964844,271.2327575683594,270.12506103515625,283.02374267578125,291.61431884765625,288.55078125,1.0,0.179510548710823,0.9966949224472046,0.9966949224472046,1.0,1.0,-0.4942335188388824,0.2085315883159637,0.2857019305229187,0.0836889222264289,0.0,0.0,1.0,39.07757186889648,60.0,2927.88916015625,-6737.296875,39.71195602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6557006835937,308.2394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,12601.3486328125,19080.0,0.0,0.0,0.0442907512187957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1416901350021362,1.1417009830474854,-1.076501666830154e-05,0.0,4.49494800704997e-05,0.0,0.0,165.4663543701172,0.0,0.0,0.0,0.6478267312049866,4.0,0.0,1.0
799860,291.1342163085937,297.1499938964844,293.1499938964844,0.0038286345079541,-302.5810241699219,294.9700622558594,0.4862640798091888,0.050000000745058,0.0465529412031173,291.4022521972656,297.1499938964844,293.1499938964844,0.0035042436793446,-292.4336242675781,294.5299072265625,0.4862640798091888,0.050000000745058,0.0490224882960319,291.11328125,297.1499938964844,293.1499938964844,0.0035966923460364,-221.537353515625,294.6439819335937,0.4862640798091888,0.050000000745058,0.0362078435719013,290.8871765136719,297.1499938964844,293.1499938964844,0.0038471180014312,-320.1114501953125,294.9751281738281,0.4862640798091888,0.050000000745058,0.0490224882960319,291.6641540527344,297.1499938964844,293.1499938964844,0.0031228244770318,-1238.7816162109375,294.01287841796875,0.4862640798091888,0.050000000745058,0.2325415909290313,291.73016357421875,291.1499938964844,271.1906433105469,270.0968322753906,283.0246276855469,291.6571655273437,290.0647888183594,1.0,0.1874770373106002,0.9970452785491944,0.9970452785491944,1.0,1.0,-0.4960325062274933,0.2093486934900283,0.2866837978363037,0.0840064361691474,0.0,0.0,0.8543248772621155,43.59175109863281,48.0,2284.86767578125,-6432.47509765625,43.715091705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0539245605469,306.856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18464.693359375,19080.0,0.0,0.0,0.0777461677789688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2836737632751465,1.283687949180603,-1.4182142876961734e-05,0.0,7.890247798059136e-05,0.0,0.0,241.86329650878903,0.0,0.0,0.0,0.704634964466095,4.0,0.0,1.0
799920,291.1342163085937,297.1499938964844,293.1499938964844,0.0038286345079541,-302.5810241699219,294.9700622558594,0.4862640798091888,0.050000000745058,0.0465529412031173,291.4022521972656,297.1499938964844,293.1499938964844,0.0035042436793446,-292.4336242675781,294.5299072265625,0.4862640798091888,0.050000000745058,0.0490224882960319,291.11328125,297.1499938964844,293.1499938964844,0.0035966923460364,-221.537353515625,294.6439819335937,0.4862640798091888,0.050000000745058,0.0362078435719013,290.8871765136719,297.1499938964844,293.1499938964844,0.0038471180014312,-320.1114501953125,294.9751281738281,0.4862640798091888,0.050000000745058,0.0490224882960319,291.6641540527344,297.1499938964844,293.1499938964844,0.0031228244770318,-1238.7816162109375,294.01287841796875,0.4862640798091888,0.050000000745058,0.2325415909290313,291.73016357421875,291.1499938964844,271.1906433105469,270.0968322753906,283.0246276855469,291.6571655273437,290.0647888183594,1.0,0.1874770373106002,0.9970452785491944,0.9970452785491944,1.0,1.0,-0.4960325062274933,0.2093486934900283,0.2866837978363037,0.0840064361691474,0.0,0.0,0.8543248772621155,43.59175109863281,48.0,2284.86767578125,-6432.47509765625,43.715091705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0539245605469,306.856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18464.693359375,19080.0,0.0,0.0,0.0777461677789688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2836737632751465,1.283687949180603,-1.4182142876961734e-05,0.0,7.890247798059136e-05,0.0,0.0,241.86329650878903,0.0,0.0,0.0,0.704634964466095,4.0,0.0,1.0
799980,291.1932067871094,297.1499938964844,293.1499938964844,0.0042507979087531,-320.8116149902344,296.5013122558594,0.4839683771133423,0.050000000745058,0.0465951524674892,291.4420166015625,297.1499938964844,293.1499938964844,0.0038979803211987,-311.1376953125,296.05328369140625,0.4839683771133423,0.050000000745058,0.0490669384598732,291.16668701171875,297.1499938964844,293.1499938964844,0.0040460489690303,-238.1363220214844,296.2338562011719,0.4839683771133423,0.050000000745058,0.0362406745553016,290.9404296875,297.1499938964844,293.1499938964844,0.0043542198836803,-345.527587890625,296.61553955078125,0.4839683771133423,0.050000000745058,0.0490669384598732,291.7117614746094,297.1499938964844,293.1499938964844,0.0034476283472031,-1310.382080078125,295.4753112792969,0.4839683771133423,0.050000000745058,0.2327524274587631,292.9110717773437,291.1499938964844,271.1490173339844,270.07061767578125,283.0341186523437,291.70458984375,291.1489562988281,1.0,0.1889267414808273,0.997395634651184,0.997395634651184,1.0,1.0,-0.4964825809001922,0.2095439434051513,0.2869386374950409,0.0840948596596717,0.0,0.0,0.5365482568740845,44.72058868408203,36.0,1582.63037109375,-5874.603515625,44.72053909301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2183837890625,305.51513671875,278.1499938964844,0.0,18000.0,313.1499938964844,25057.63671875,19080.0,0.0,0.0,0.1084182932972908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8117101192474365,0.8117197751998901,-9.667774975241628e-06,0.0,0.0001100307854358,0.0,0.0,90.56088256835938,0.0,0.0,0.0,0.4988237619400024,4.0,0.0,1.0
