time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800040,291.1932067871094,297.1499938964844,293.1499938964844,0.0042507979087531,-320.8116149902344,296.5013122558594,0.4839683771133423,0.050000000745058,0.0465951524674892,291.4420166015625,297.1499938964844,293.1499938964844,0.0038979803211987,-311.1376953125,296.05328369140625,0.4839683771133423,0.050000000745058,0.0490669384598732,291.16668701171875,297.1499938964844,293.1499938964844,0.0040460489690303,-238.1363220214844,296.2338562011719,0.4839683771133423,0.050000000745058,0.0362406745553016,290.9404296875,297.1499938964844,293.1499938964844,0.0043542198836803,-345.527587890625,296.61553955078125,0.4839683771133423,0.050000000745058,0.0490669384598732,291.7117614746094,297.1499938964844,293.1499938964844,0.0034476283472031,-1310.382080078125,295.4753112792969,0.4839683771133423,0.050000000745058,0.2327524274587631,292.9110717773437,291.1499938964844,271.1490173339844,270.07061767578125,283.0341186523437,291.70458984375,291.1489562988281,1.0,0.1889267414808273,0.997395634651184,0.997395634651184,1.0,1.0,-0.4964825809001922,0.2095439434051513,0.2869386374950409,0.0840948596596717,0.0,0.0,0.5365482568740845,44.72058868408203,36.0,1582.63037109375,-5874.603515625,44.72053909301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2183837890625,305.51513671875,278.1499938964844,0.0,18000.0,313.1499938964844,25057.63671875,19080.0,0.0,0.0,0.1084182932972908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8117101192474365,0.8117197751998901,-9.667774975241628e-06,0.0,0.0001100307854358,0.0,0.0,90.56088256835938,0.0,0.0,0.0,0.4988237619400024,4.0,0.0,1.0
800100,291.2210998535156,297.1499938964844,293.1499938964844,0.0044409362599253,-329.2679748535156,297.0941467285156,0.4851822555065155,0.050000000745058,0.0465727634727954,291.4614562988281,297.1499938964844,293.1499938964844,0.0040724128484725,-319.623291015625,296.6400146484375,0.4851822555065155,0.050000000745058,0.0490433648228645,291.1925048828125,297.1499938964844,293.1499938964844,0.0042466367594897,-245.60850524902344,296.8486022949219,0.4851822555065155,0.050000000745058,0.0362232625484466,290.96612548828125,297.1499938964844,293.1499938964844,0.0045845261774957,-357.08660888671875,297.2542724609375,0.4851822555065155,0.050000000745058,0.0490433648228645,291.7351379394531,297.1499938964844,293.1499938964844,0.0035867097321897,-1341.7923583984375,296.0312194824219,0.4851822555065155,0.050000000745058,0.2326405942440033,293.3418273925781,291.1499938964844,271.1283874511719,270.0581970214844,283.0392150878906,291.7281188964844,291.50927734375,1.0,0.1877363622188568,0.997570812702179,0.997570812702179,1.0,1.0,-0.4962441325187683,0.2094370275735855,0.286807119846344,0.0840674117207527,0.0,0.0,0.346599817276001,44.12213897705078,36.0,1133.8248291015625,-5195.39599609375,44.18727493286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1138000488281,304.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24890.353515625,18000.0,0.0,0.0,0.1214697286486625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4338415265083313,0.4338482916355133,-6.783151093259221e-06,0.0,0.0001232763315783,0.0,0.0,29.64122009277344,0.0,0.0,0.0,0.3567339479923248,4.0,0.0,1.0
800160,291.2470397949219,297.1499938964844,293.1499938964844,0.0046370746567845,-339.98016357421875,297.5493469238281,0.4876904785633087,0.050000000745058,0.0465270392596721,291.4798583984375,297.1499938964844,293.1499938964844,0.004247972741723,-330.0287170410156,297.0829162597656,0.4876904785633087,0.050000000745058,0.0489952117204666,291.216796875,297.1499938964844,293.1499938964844,0.004450190346688,-254.5832672119141,297.3202514648437,0.4876904785633087,0.050000000745058,0.0361876972019672,290.9902648925781,297.1499938964844,293.1499938964844,0.0048217317089438,-370.9713745117188,297.7535095214844,0.4876904785633087,0.050000000745058,0.0489952117204666,291.7574157714844,297.1499938964844,293.1499938964844,0.0037220397498458,-1379.98193359375,296.4370422363281,0.4876904785633087,0.050000000745058,0.232412189245224,293.599609375,291.1499938964844,271.10791015625,270.04620361328125,283.04400634765625,291.7507629394531,291.6531066894531,1.0,0.1854591220617294,0.9977773427963256,0.9977773427963256,1.0,1.0,-0.495756983757019,0.2092202752828598,0.2865367233753204,0.0840026065707206,0.0,0.0,0.1563013941049575,42.899681091308594,25.0,503.6144409179688,-4092.02783203125,43.09952926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2366027832031,302.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,21472.783203125,18000.0,0.0,0.0,0.1322276443243026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951176077127456,0.1951227784156799,-5.170625627215486e-06,0.0,0.0001341942552244,0.0,0.0,9.414807319641112,0.0,0.0,0.0,0.3030210137367248,4.0,0.0,1.0
800220,291.29022216796875,297.1499938964844,293.1499938964844,0.0051369029097259,-377.6414489746094,297.97613525390625,0.4958715140819549,0.050000000745058,0.046386282891035,291.51129150390625,297.1499938964844,293.1499938964844,0.0046790791675448,-365.6984252929688,297.4485778808594,0.4958715140819549,0.050000000745058,0.0488469861447811,291.2579040527344,297.1499938964844,293.1499938964844,0.0049526151269674,-284.3419189453125,297.7606506347656,0.4958715140819549,0.050000000745058,0.036078218370676,291.03125,297.1499938964844,293.1499938964844,0.0054183807224035,-416.6012878417969,298.2789001464844,0.4958715140819549,0.050000000745058,0.0488469861447811,291.7956237792969,297.1499938964844,293.1499938964844,0.0040428875945508,-1513.5045166015625,296.6834411621094,0.4958715140819549,0.050000000745058,0.2317090779542923,293.3540344238281,291.1499938964844,271.0672607421875,270.0234069824219,283.0509033203125,291.7903747558594,291.1920471191406,1.0,0.1784985363483429,0.9981905221939088,0.9981905221939088,1.0,1.0,-0.494257241487503,0.2085529416799545,0.2857042849063873,0.0837962329387664,0.0,0.0,0.0,39.13643646240234,25.0,-708.10546875,-2057.822265625,39.763938903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0304870605469,297.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18769.841796875,18000.0,0.0,0.0,0.1465885788202285,0.0,0.0,0.0,0.0,1.0,0.0057867304421961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0288797095417976,0.0700770542025566,-0.0411973409354686,0.0,0.0001487687695771,0.0,0.0,2.736463785171509,0.0,0.0,0.0,0.2673690319061279,4.0,0.0,1.0
800280,291.29022216796875,297.1499938964844,293.1499938964844,0.0051369029097259,-377.6414489746094,297.97613525390625,0.4958715140819549,0.050000000745058,0.046386282891035,291.51129150390625,297.1499938964844,293.1499938964844,0.0046790791675448,-365.6984252929688,297.4485778808594,0.4958715140819549,0.050000000745058,0.0488469861447811,291.2579040527344,297.1499938964844,293.1499938964844,0.0049526151269674,-284.3419189453125,297.7606506347656,0.4958715140819549,0.050000000745058,0.036078218370676,291.03125,297.1499938964844,293.1499938964844,0.0054183807224035,-416.6012878417969,298.2789001464844,0.4958715140819549,0.050000000745058,0.0488469861447811,291.7956237792969,297.1499938964844,293.1499938964844,0.0040428875945508,-1513.5045166015625,296.6834411621094,0.4958715140819549,0.050000000745058,0.2317090779542923,293.3540344238281,291.1499938964844,271.0672607421875,270.0234069824219,283.0509033203125,291.7903747558594,291.1920471191406,1.0,0.1784985363483429,0.9981905221939088,0.9981905221939088,1.0,1.0,-0.494257241487503,0.2085529416799545,0.2857042849063873,0.0837962329387664,0.0,0.0,0.0,39.13643646240234,25.0,-708.10546875,-2057.822265625,39.763938903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0304870605469,297.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18769.841796875,18000.0,0.0,0.0,0.1465885788202285,0.0,0.0,0.0,0.0,1.0,0.0057867304421961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0288797095417976,0.0700770542025566,-0.0411973409354686,0.0,0.0001487687695771,0.0,0.0,2.736463785171509,0.0,0.0,0.0,0.2673690319061279,4.0,0.0,1.0
800340,291.3196716308594,297.1499938964844,293.1499938964844,0.0058752074837684,-445.8498840332031,297.8821105957031,0.5032535791397095,0.050000000745058,0.046273861080408,291.5331420898437,297.1499938964844,293.1499938964844,0.0052914884872734,-429.5985107421875,297.2320251464844,0.5032535791397095,0.050000000745058,0.0487286038696765,291.286865234375,297.1499938964844,293.1499938964844,0.0056741400621831,-336.8446350097656,297.6575012207031,0.5032535791397095,0.050000000745058,0.0359907820820808,291.0606994628906,297.1499938964844,293.1499938964844,0.0062969774007797,-496.6448974609375,298.31658935546875,0.5032535791397095,0.050000000745058,0.0487286038696765,291.82244873046875,297.1499938964844,293.1499938964844,0.0044828820973634,-1755.473876953125,296.2648620605469,0.5032535791397095,0.050000000745058,0.2311475127935409,292.0796203613281,291.1499938964844,271.02716064453125,270.0020446777344,283.0518798828125,291.8191223144531,289.61834716796875,1.0,0.1731156855821609,0.9986036419868468,0.9986036419868468,1.0,1.0,-0.4930592179298401,0.2080102115869522,0.2850489914417267,0.0836550369858741,0.0,0.0,0.0,36.13115692138672,25.0,-2221.22607421875,-0.0,37.114219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8466491699219,295.85528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.6484375,18000.0,0.0,0.0,0.1459418535232544,0.0,0.0,0.0,0.0,1.0,0.0130508709698915,0.0,-0.0,-0.0,0.0,0.0,0.0,9.081678399525115e-06,0.0692595914006233,-0.0692505091428756,0.0,0.0001481124345446,0.0,0.0,2.5828447341918945,0.0,0.0,0.0,0.2627725899219513,4.0,0.0,1.0
800400,291.3196716308594,297.1499938964844,293.1499938964844,0.0058752074837684,-445.8498840332031,297.8821105957031,0.5032535791397095,0.050000000745058,0.046273861080408,291.5331420898437,297.1499938964844,293.1499938964844,0.0052914884872734,-429.5985107421875,297.2320251464844,0.5032535791397095,0.050000000745058,0.0487286038696765,291.286865234375,297.1499938964844,293.1499938964844,0.0056741400621831,-336.8446350097656,297.6575012207031,0.5032535791397095,0.050000000745058,0.0359907820820808,291.0606994628906,297.1499938964844,293.1499938964844,0.0062969774007797,-496.6448974609375,298.31658935546875,0.5032535791397095,0.050000000745058,0.0487286038696765,291.82244873046875,297.1499938964844,293.1499938964844,0.0044828820973634,-1755.473876953125,296.2648620605469,0.5032535791397095,0.050000000745058,0.2311475127935409,292.0796203613281,291.1499938964844,271.02716064453125,270.0020446777344,283.0518798828125,291.8191223144531,289.61834716796875,1.0,0.1731156855821609,0.9986036419868468,0.9986036419868468,1.0,1.0,-0.4930592179298401,0.2080102115869522,0.2850489914417267,0.0836550369858741,0.0,0.0,0.0,36.13115692138672,25.0,-2221.22607421875,-0.0,37.114219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8466491699219,295.85528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.6484375,18000.0,0.0,0.0,0.1459418535232544,0.0,0.0,0.0,0.0,1.0,0.0130508709698915,0.0,-0.0,-0.0,0.0,0.0,0.0,9.081678399525115e-06,0.0692595914006233,-0.0692505091428756,0.0,0.0001481124345446,0.0,0.0,2.5828447341918945,0.0,0.0,0.0,0.2627725899219513,4.0,0.0,1.0
800460,291.32958984375,297.1499938964844,293.1499938964844,0.0063502038829028,-488.6896362304688,297.77886962890625,0.506727933883667,0.050000000745058,0.0462259501218795,291.5403747558594,297.1499938964844,293.1499938964844,0.005682632792741,-470.0201110839844,297.0456237792969,0.506727933883667,0.050000000745058,0.0486781485378742,291.2969970703125,297.1499938964844,293.1499938964844,0.0061363177374005,-369.8348083496094,297.5451354980469,0.506727933883667,0.050000000745058,0.035953514277935,291.071533203125,297.1499938964844,293.1499938964844,0.0068642450496554,-546.4584350585938,298.2953186035156,0.506727933883667,0.050000000745058,0.0486781485378742,291.8314514160156,297.1499938964844,293.1499938964844,0.0047678081318736,-1911.978515625,295.94677734375,0.506727933883667,0.050000000745058,0.2309081852436065,291.1969909667969,291.1499938964844,271.0059814453125,269.9911804199219,283.04937744140625,291.8290405273437,288.8543395996094,1.0,0.1707029193639755,0.998874306678772,0.998874306678772,1.0,1.0,-0.4925486445426941,0.2077741473913192,0.284774512052536,0.0836081579327583,0.0,0.0,0.0,34.85051727294922,25.0,-2113.279541015625,-0.0,35.98888397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2987670898437,295.85552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.388671875,18000.0,0.0,0.0,0.1369169652462005,0.0,0.0,0.0,0.0,1.0,0.015994194895029,0.0,-0.0,-0.0,0.0,0.0,0.0,7.752923011139501e-06,0.071221075952053,-0.0712133198976516,0.0,0.0001389533135807,0.0,0.0,2.647848606109619,0.0,0.0,0.0,0.2625686824321747,4.0,0.0,1.0
800520,291.3365783691406,297.1499938964844,293.1499938964844,0.0067611061967909,-523.0599365234375,297.8013610839844,0.5095704197883606,0.050000000745058,0.0461889803409576,291.5453186035156,297.1499938964844,293.1499938964844,0.0060168132185935,-502.45111083984375,297.0021667480469,0.5095704197883606,0.050000000745058,0.0486392192542552,291.3041381835937,297.1499938964844,293.1499938964844,0.006536797620356,-396.4204711914063,297.5631408691406,0.5095704197883606,0.050000000745058,0.0359247624874115,291.0793151855469,297.1499938964844,293.1499938964844,0.007363858167082,-586.6304321289062,298.38629150390625,0.5095704197883606,0.050000000745058,0.0486392192542552,291.8375549316406,297.1499938964844,293.1499938964844,0.0050072893500328,-2037.2535400390625,295.7982177734375,0.5095704197883606,0.050000000745058,0.2307235300540924,290.59844970703125,291.1499938964844,270.9875793457031,269.98193359375,283.0461120605469,291.83563232421875,288.3080444335937,1.0,0.1688158214092254,0.9991111755371094,0.9991111755371094,1.0,1.0,-0.4921547174453735,0.2075892090797424,0.2845655083656311,0.0835789889097213,0.0,0.0,0.0,33.86250305175781,25.0,-1941.5662841796875,-0.0,35.12223052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5191345214844,295.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.626953125,18000.0,0.0,0.0,0.127018541097641,0.0,0.0,0.0,0.0,1.0,0.0185794737190008,0.0,-0.0,-0.0,0.0,0.0,0.0,7.722675036347937e-06,0.0719114691019058,-0.0719037428498268,0.0,0.0001289076753892,0.0,0.0,2.671281337738037,0.0,0.0,0.0,0.2625343203544616,4.0,0.0,1.0
800580,291.3505859375,297.1499938964844,293.1499938964844,0.0074571561999619,-562.7557373046875,298.33123779296875,0.5150675177574158,0.050000000745058,0.0461226999759674,291.5547790527344,297.1499938964844,293.1499938964844,0.0065896767191588,-540.7317504882812,297.44775390625,0.5150675177574158,0.050000000745058,0.0485694222152233,291.3177795410156,297.1499938964844,293.1499938964844,0.0072279111482203,-428.0063781738281,298.1024169921875,0.5150675177574158,0.050000000745058,0.0358732119202613,291.09381103515625,297.1499938964844,293.1499938964844,0.0082305669784545,-633.9448852539062,299.02667236328125,0.5150675177574158,0.050000000745058,0.0485694222152233,291.8490905761719,297.1499938964844,293.1499938964844,0.005427582655102,-2188.9423828125,296.1010131835937,0.5150675177574158,0.050000000745058,0.2303924262523651,290.3033447265625,291.1499938964844,270.9485168457031,269.9629211425781,283.0379943847656,291.8471069335937,288.5839233398437,1.0,0.165374144911766,0.9996187686920166,0.9996187686920166,1.0,1.0,-0.4914484322071075,0.2072492092847824,0.2841992080211639,0.0835475027561187,0.0,0.0,0.1543840169906616,32.09135437011719,25.0,547.7404174804688,-4282.27734375,33.57200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41064453125,305.0240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.51171875,18000.0,0.0,0.0,0.1056628748774528,0.0,0.0,0.0,0.0,1.0,0.0046576396562159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157712340354919,0.14832504093647,-0.0325538143515586,0.0,0.0001072343875421,0.0,0.0,5.769158363342285,0.0,0.0,0.0,0.2748776376247406,4.0,0.0,1.0
800640,291.3505859375,297.1499938964844,293.1499938964844,0.0074571561999619,-562.7557373046875,298.33123779296875,0.5150675177574158,0.050000000745058,0.0461226999759674,291.5547790527344,297.1499938964844,293.1499938964844,0.0065896767191588,-540.7317504882812,297.44775390625,0.5150675177574158,0.050000000745058,0.0485694222152233,291.3177795410156,297.1499938964844,293.1499938964844,0.0072279111482203,-428.0063781738281,298.1024169921875,0.5150675177574158,0.050000000745058,0.0358732119202613,291.09381103515625,297.1499938964844,293.1499938964844,0.0082305669784545,-633.9448852539062,299.02667236328125,0.5150675177574158,0.050000000745058,0.0485694222152233,291.8490905761719,297.1499938964844,293.1499938964844,0.005427582655102,-2188.9423828125,296.1010131835937,0.5150675177574158,0.050000000745058,0.2303924262523651,290.3033447265625,291.1499938964844,270.9485168457031,269.9629211425781,283.0379943847656,291.8471069335937,288.5839233398437,1.0,0.165374144911766,0.9996187686920166,0.9996187686920166,1.0,1.0,-0.4914484322071075,0.2072492092847824,0.2841992080211639,0.0835475027561187,0.0,0.0,0.1543840169906616,32.09135437011719,25.0,547.7404174804688,-4282.27734375,33.57200622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41064453125,305.0240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.51171875,18000.0,0.0,0.0,0.1056628748774528,0.0,0.0,0.0,0.0,1.0,0.0046576396562159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157712340354919,0.14832504093647,-0.0325538143515586,0.0,0.0001072343875421,0.0,0.0,5.769158363342285,0.0,0.0,0.0,0.2748776376247406,4.0,0.0,1.0
800700,291.360107421875,297.1499938964844,293.1499938964844,0.0076321326196193,-562.0584106445312,298.8583984375,0.5175270438194275,0.050000000745058,0.0460950694978237,291.5614929199219,297.1499938964844,293.1499938964844,0.0067347544245421,-540.2799682617188,297.9794311523437,0.5175270438194275,0.050000000745058,0.0485403276979923,291.32647705078125,297.1499938964844,293.1499938964844,0.0074113002046942,-428.206787109375,298.6468505859375,0.5175270438194275,0.050000000745058,0.0358517207205295,291.10223388671875,297.1499938964844,293.1499938964844,0.0084689827635884,-634.5773315429688,299.5770874023437,0.5175270438194275,0.050000000745058,0.0485403276979923,291.8570556640625,297.1499938964844,293.1499938964844,0.005529202055186,-2185.376220703125,296.62774658203125,0.5175270438194275,0.050000000745058,0.2302544116973877,290.8337707519531,291.1499938964844,270.92919921875,269.9537658691406,283.0351257324219,291.85455322265625,289.0547180175781,1.0,0.1639164090156555,0.9998725652694702,0.9998725652694702,1.0,1.0,-0.4911539852619171,0.2071031928062439,0.2840507924556732,0.0835449695587158,0.0,0.0,0.1219552010297775,31.35318183898925,25.0,858.5880737304688,-4280.98486328125,32.92718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.513671875,305.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.302734375,18000.0,0.0,0.0,0.1019899696111679,0.0,0.0,0.0,0.0,1.0,0.0027320832014083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149443835020065,0.1286197453737259,-0.0136753590777516,0.0,0.0001035068562487,0.0,0.0,5.023074626922607,0.0,0.0,0.0,0.2734736204147339,4.0,0.0,1.0
800760,291.3706970214844,297.1499938964844,293.1499938964844,0.0078430259600281,-566.3312377929688,299.2947692871094,0.5198041200637817,0.050000000745058,0.0460705049335956,291.569091796875,297.1499938964844,293.1499938964844,0.006904758978635,-544.4041748046875,298.4123840332031,0.5198041200637817,0.050000000745058,0.0485144592821598,291.3360900878906,297.1499938964844,293.1499938964844,0.0076282462105154,-432.1243591308594,299.09783935546875,0.5198041200637817,0.050000000745058,0.0358326137065887,291.1112670898437,297.1499938964844,293.1499938964844,0.0087580708786845,-640.968505859375,300.0433044433594,0.5198041200637817,0.050000000745058,0.0485144592821598,291.8660888671875,297.1499938964844,293.1499938964844,0.0056425514630973,-2198.5546875,297.0426025390625,0.5198041200637817,0.050000000745058,0.2301317006349563,291.201171875,291.1499938964844,270.9100036621094,269.94482421875,283.0330810546875,291.8633117675781,289.328369140625,1.0,0.1626085340976715,0.9998980164527892,0.9998980164527892,0.9998396635055542,1.0,-0.490892231464386,0.2069704979658126,0.2839217185974121,0.0835496485233306,0.0,0.0,0.0807347074151039,30.69698143005371,25.0,785.7559814453125,-4057.99951171875,32.35459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57208251953125,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18088.693359375,18000.0,0.0,0.0,0.0986198484897613,0.0,0.0,0.0,0.0,1.0,0.0025279740802943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994951874017715,0.1112888529896736,-0.0117936618626117,0.0,0.0001000866031972,0.0,0.0,4.319364070892334,0.0,0.0,0.0,0.2712443768978119,4.0,0.0,1.0
800820,291.39227294921875,297.1499938964844,293.1499938964844,0.0083906948566436,-586.6641845703125,299.9697570800781,0.5238452553749084,0.050000000745058,0.0460291169583797,291.58514404296875,297.1499938964844,293.1499938964844,0.0073376172222197,-563.7920532226562,299.05584716796875,0.5238452553749084,0.050000000745058,0.0484708771109581,291.3558349609375,297.1499938964844,293.1499938964844,0.0081822639331221,-448.8563537597656,299.7948913574219,0.5238452553749084,0.050000000745058,0.0358004234731197,291.1297607421875,297.1499938964844,293.1499938964844,0.0095096426084637,-667.1536865234375,300.7973937988281,0.5238452553749084,0.050000000745058,0.0484708771109581,291.8849182128906,297.1499938964844,293.1499938964844,0.0059256153181195,-2268.307373046875,297.6108703613281,0.5238452553749084,0.050000000745058,0.2299249619245529,291.5166320800781,291.1499938964844,270.8720397949219,269.92742919921875,283.02984619140625,291.8820495605469,289.5562744140625,1.0,0.1603792011737823,0.999949038028717,0.999949038028717,0.9995190501213074,1.0,-0.4904512166976928,0.2067391723394394,0.2837120294570923,0.0835768207907676,0.0,0.0,0.0066890581510961,29.59172248840332,25.0,436.3101501464844,-3663.812255859375,31.391508102416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7172241210937,303.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.22265625,18000.0,0.0,0.0,0.0912046730518341,0.0,0.0,0.0,0.0,1.0,0.0036328849382698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737636685371398,0.0962169617414474,-0.0224532950669527,0.0,9.256114572053777e-05,0.0,0.0,3.684824705123901,0.0,0.0,0.0,0.2683854103088379,4.0,0.0,1.0
800880,291.39227294921875,297.1499938964844,293.1499938964844,0.0083906948566436,-586.6641845703125,299.9697570800781,0.5238452553749084,0.050000000745058,0.0460291169583797,291.58514404296875,297.1499938964844,293.1499938964844,0.0073376172222197,-563.7920532226562,299.05584716796875,0.5238452553749084,0.050000000745058,0.0484708771109581,291.3558349609375,297.1499938964844,293.1499938964844,0.0081822639331221,-448.8563537597656,299.7948913574219,0.5238452553749084,0.050000000745058,0.0358004234731197,291.1297607421875,297.1499938964844,293.1499938964844,0.0095096426084637,-667.1536865234375,300.7973937988281,0.5238452553749084,0.050000000745058,0.0484708771109581,291.8849182128906,297.1499938964844,293.1499938964844,0.0059256153181195,-2268.307373046875,297.6108703613281,0.5238452553749084,0.050000000745058,0.2299249619245529,291.5166320800781,291.1499938964844,270.8720397949219,269.92742919921875,283.02984619140625,291.8820495605469,289.5562744140625,1.0,0.1603792011737823,0.999949038028717,0.999949038028717,0.9995190501213074,1.0,-0.4904512166976928,0.2067391723394394,0.2837120294570923,0.0835768207907676,0.0,0.0,0.0066890581510961,29.59172248840332,25.0,436.3101501464844,-3663.812255859375,31.391508102416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7172241210937,303.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.22265625,18000.0,0.0,0.0,0.0912046730518341,0.0,0.0,0.0,0.0,1.0,0.0036328849382698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737636685371398,0.0962169617414474,-0.0224532950669527,0.0,9.256114572053777e-05,0.0,0.0,3.684824705123901,0.0,0.0,0.0,0.2683854103088379,4.0,0.0,1.0
800940,291.41278076171875,297.1499938964844,293.1499938964844,0.0091985305771231,-627.821533203125,300.4740600585937,0.527264416217804,0.050000000745058,0.0459961108863353,291.6007080078125,297.1499938964844,293.1499938964844,0.0079486994072794,-602.4229736328125,299.49609375,0.527264416217804,0.050000000745058,0.0484361201524734,291.374755859375,297.1499938964844,293.1499938964844,0.008984426036477,-481.4000549316406,300.3143005371094,0.527264416217804,0.050000000745058,0.035774752497673,291.1477355957031,297.1499938964844,293.1499938964844,0.0106455776840448,-717.6705322265625,301.4090576171875,0.527264416217804,0.050000000745058,0.0484361201524734,291.9029541015625,297.1499938964844,293.1499938964844,0.0063007548451423,-2409.04931640625,297.9242553710937,0.527264416217804,0.050000000745058,0.2297600954771042,291.3648681640625,291.1499938964844,270.83465576171875,269.9106140136719,283.0265808105469,291.900390625,289.0148010253906,1.0,0.1585773229598999,1.0,1.0,0.9991984367370604,1.0,-0.4900995194911957,0.2065453231334686,0.283554196357727,0.0836219787597656,0.0,0.0,0.0,28.71063804626465,25.0,-1366.610107421875,-0.0,30.624956130981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07635498046875,298.6934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7890625,18000.0,0.0,0.0,0.0808886736631393,0.0,0.0,0.0,0.0,1.0,0.0116874258965253,0.0,-0.0,-0.0,0.0,0.0,0.0,4.771037129103206e-05,0.0665085986256599,-0.0664608925580978,0.0,8.209172665374354e-05,0.0,0.0,2.477562427520752,0.0,0.0,0.0,0.2624354958534241,4.0,0.0,1.0
801000,291.41278076171875,297.1499938964844,293.1499938964844,0.0091985305771231,-627.821533203125,300.4740600585937,0.527264416217804,0.050000000745058,0.0459961108863353,291.6007080078125,297.1499938964844,293.1499938964844,0.0079486994072794,-602.4229736328125,299.49609375,0.527264416217804,0.050000000745058,0.0484361201524734,291.374755859375,297.1499938964844,293.1499938964844,0.008984426036477,-481.4000549316406,300.3143005371094,0.527264416217804,0.050000000745058,0.035774752497673,291.1477355957031,297.1499938964844,293.1499938964844,0.0106455776840448,-717.6705322265625,301.4090576171875,0.527264416217804,0.050000000745058,0.0484361201524734,291.9029541015625,297.1499938964844,293.1499938964844,0.0063007548451423,-2409.04931640625,297.9242553710937,0.527264416217804,0.050000000745058,0.2297600954771042,291.3648681640625,291.1499938964844,270.83465576171875,269.9106140136719,283.0265808105469,291.900390625,289.0148010253906,1.0,0.1585773229598999,1.0,1.0,0.9991984367370604,1.0,-0.4900995194911957,0.2065453231334686,0.283554196357727,0.0836219787597656,0.0,0.0,0.0,28.71063804626465,25.0,-1366.610107421875,-0.0,30.624956130981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07635498046875,298.6934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7890625,18000.0,0.0,0.0,0.0808886736631393,0.0,0.0,0.0,0.0,1.0,0.0116874258965253,0.0,-0.0,-0.0,0.0,0.0,0.0,4.771037129103206e-05,0.0665085986256599,-0.0664608925580978,0.0,8.209172665374354e-05,0.0,0.0,2.477562427520752,0.0,0.0,0.0,0.2624354958534241,4.0,0.0,1.0
801060,291.42889404296875,297.1499938964844,293.1499938964844,0.0104159358888864,-689.779296875,300.8038024902344,0.5301375985145569,0.050000000745058,0.0459696687757968,291.6127319335937,297.1499938964844,293.1499938964844,0.0088599575683474,-661.678955078125,299.6976318359375,0.5301375985145569,0.050000000745058,0.0484082736074924,291.3898620605469,297.1499938964844,293.1499938964844,0.0101850079372525,-530.0213623046875,300.64971923828125,0.5301375985145569,0.050000000745058,0.0357541851699352,291.1630249023437,297.1499938964844,293.1499938964844,0.0123819475993514,-791.313720703125,301.9067687988281,0.5301375985145569,0.050000000745058,0.0484082736074924,291.9162902832031,297.1499938964844,293.1499938964844,0.0068733636289834,-2638.10009765625,297.8968505859375,0.5301375985145569,0.050000000745058,0.2296280115842819,290.43670654296875,291.1499938964844,270.7978515625,269.8941955566406,283.0208435058594,291.9142761230469,288.6923522949219,1.0,0.1571178138256073,1.0,1.0,0.9987618923187256,1.0,-0.48981773853302,0.2063828557729721,0.2834348678588867,0.0836802199482917,0.0,0.0,0.1601237803697586,28.00499725341797,25.0,485.8824462890625,-4434.98828125,30.01180458068848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90728759765625,305.72314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.6875,18000.0,0.0,0.0,0.0625360310077667,0.0,0.0,0.0,0.0,1.0,0.0032537034712731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133760586380958,0.1319812685251236,-0.0186052098870277,0.0,6.346611917251721e-05,0.0,0.0,5.102092742919922,0.0,0.0,0.0,0.2729341685771942,4.0,0.0,1.0
801120,291.42889404296875,297.1499938964844,293.1499938964844,0.0104159358888864,-689.779296875,300.8038024902344,0.5301375985145569,0.050000000745058,0.0459696687757968,291.6127319335937,297.1499938964844,293.1499938964844,0.0088599575683474,-661.678955078125,299.6976318359375,0.5301375985145569,0.050000000745058,0.0484082736074924,291.3898620605469,297.1499938964844,293.1499938964844,0.0101850079372525,-530.0213623046875,300.64971923828125,0.5301375985145569,0.050000000745058,0.0357541851699352,291.1630249023437,297.1499938964844,293.1499938964844,0.0123819475993514,-791.313720703125,301.9067687988281,0.5301375985145569,0.050000000745058,0.0484082736074924,291.9162902832031,297.1499938964844,293.1499938964844,0.0068733636289834,-2638.10009765625,297.8968505859375,0.5301375985145569,0.050000000745058,0.2296280115842819,290.43670654296875,291.1499938964844,270.7978515625,269.8941955566406,283.0208435058594,291.9142761230469,288.6923522949219,1.0,0.1571178138256073,1.0,1.0,0.9987618923187256,1.0,-0.48981773853302,0.2063828557729721,0.2834348678588867,0.0836802199482917,0.0,0.0,0.1601237803697586,28.00499725341797,25.0,485.8824462890625,-4434.98828125,30.01180458068848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90728759765625,305.72314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17832.6875,18000.0,0.0,0.0,0.0625360310077667,0.0,0.0,0.0,0.0,1.0,0.0032537034712731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133760586380958,0.1319812685251236,-0.0186052098870277,0.0,6.346611917251721e-05,0.0,0.0,5.102092742919922,0.0,0.0,0.0,0.2729341685771942,4.0,0.0,1.0
801180,291.44744873046875,297.1499938964844,293.1499938964844,0.0107292002066969,-677.614501953125,301.58477783203125,0.5325387716293335,0.050000000745058,0.0459484010934829,291.6270446777344,297.1499938964844,293.1499938964844,0.0091016506776213,-650.5266723632812,300.5077209472656,0.5325387716293335,0.050000000745058,0.0483858808875083,291.40679931640625,297.1499938964844,293.1499938964844,0.0105272540822625,-521.7913208007812,301.4595642089844,0.5325387716293335,0.050000000745058,0.03573764488101,291.1789855957031,297.1499938964844,293.1499938964844,0.0129059255123138,-779.5780639648438,302.7052001953125,0.5325387716293335,0.050000000745058,0.0483858808875083,291.9328308105469,297.1499938964844,293.1499938964844,0.0070156324654817,-2590.6513671875,298.7283935546875,0.5325387716293335,0.050000000745058,0.2295217812061309,291.4328918457031,291.1499938964844,270.7616577148437,269.8779602050781,283.0166320800781,291.9301452636719,289.5776672363281,1.0,0.1559336632490158,1.0,1.0,0.9983253479003906,1.0,-0.489591121673584,0.2062456160783767,0.2833455204963684,0.0837452709674835,0.0,0.0,0.0513086467981338,27.43777656555176,25.0,764.2291870117188,-4030.0439453125,29.519420623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3003234863281,305.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18090.12890625,18000.0,0.0,0.0,0.0587524473667144,0.0,0.0,0.0,0.0,1.0,0.00230921828188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927641168236732,0.1026748493313789,-0.0099107306450605,0.0,5.962626528344117e-05,0.0,0.0,3.969418525695801,0.0,0.0,0.0,0.2699821889400482,4.0,0.0,1.0
801240,291.44744873046875,297.1499938964844,293.1499938964844,0.0107292002066969,-677.614501953125,301.58477783203125,0.5325387716293335,0.050000000745058,0.0459484010934829,291.6270446777344,297.1499938964844,293.1499938964844,0.0091016506776213,-650.5266723632812,300.5077209472656,0.5325387716293335,0.050000000745058,0.0483858808875083,291.40679931640625,297.1499938964844,293.1499938964844,0.0105272540822625,-521.7913208007812,301.4595642089844,0.5325387716293335,0.050000000745058,0.03573764488101,291.1789855957031,297.1499938964844,293.1499938964844,0.0129059255123138,-779.5780639648438,302.7052001953125,0.5325387716293335,0.050000000745058,0.0483858808875083,291.9328308105469,297.1499938964844,293.1499938964844,0.0070156324654817,-2590.6513671875,298.7283935546875,0.5325387716293335,0.050000000745058,0.2295217812061309,291.4328918457031,291.1499938964844,270.7616577148437,269.8779602050781,283.0166320800781,291.9301452636719,289.5776672363281,1.0,0.1559336632490158,1.0,1.0,0.9983253479003906,1.0,-0.489591121673584,0.2062456160783767,0.2833455204963684,0.0837452709674835,0.0,0.0,0.0513086467981338,27.43777656555176,25.0,764.2291870117188,-4030.0439453125,29.519420623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3003234863281,305.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18090.12890625,18000.0,0.0,0.0,0.0587524473667144,0.0,0.0,0.0,0.0,1.0,0.00230921828188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927641168236732,0.1026748493313789,-0.0099107306450605,0.0,5.962626528344117e-05,0.0,0.0,3.969418525695801,0.0,0.0,0.0,0.2699821889400482,4.0,0.0,1.0
801300,291.4572448730469,297.1499938964844,293.1499938964844,0.0110582504421472,-684.1995239257812,301.8876037597656,0.5335839986801147,0.050000000745058,0.0459393672645092,291.634765625,297.1499938964844,293.1499938964844,0.0093395505100488,-656.7714233398438,300.8036804199219,0.5335839986801147,0.050000000745058,0.0483763664960861,291.415771484375,297.1499938964844,293.1499938964844,0.0108642578125,-527.361572265625,301.7734680175781,0.5335839986801147,0.050000000745058,0.0357306189835071,291.187255859375,297.1499938964844,293.1499938964844,0.0134365372359752,-788.56494140625,303.03814697265625,0.5335839986801147,0.050000000745058,0.0483763664960861,291.9417724609375,297.1499938964844,293.1499938964844,0.0071479519829154,-2611.168212890625,298.9997253417969,0.5335839986801147,0.050000000745058,0.229476660490036,291.64410400390625,291.1499938964844,270.7437744140625,269.8699035644531,283.01513671875,291.9390563964844,289.69610595703125,1.0,0.1554278135299682,1.0,1.0,0.9981070160865784,1.0,-0.4894948601722717,0.2061852365732193,0.2833096385002136,0.0837788581848144,0.0,0.0,0.0,27.19690704345703,25.0,495.3630981445313,-3680.23779296875,29.31046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02899169921875,303.7051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18081.11328125,18000.0,0.0,0.0,0.0574444606900215,0.0,0.0,0.0,0.0,1.0,0.0034373425878584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734176561236381,0.0938767939805984,-0.0204591359943151,0.0,5.829882502439432e-05,0.0,0.0,3.597806692123413,0.0,0.0,0.0,0.2682303190231323,4.0,0.0,1.0
801360,291.4668884277344,297.1499938964844,293.1499938964844,0.011499005369842,-696.9155883789062,302.1558532714844,0.5345366597175598,0.050000000745058,0.0459312461316585,291.6424560546875,297.1499938964844,293.1499938964844,0.0096531901508569,-668.8250732421875,301.0526733398437,0.5345366597175598,0.050000000745058,0.0483678169548511,291.4246520996094,297.1499938964844,293.1499938964844,0.011310314759612,-537.6447143554688,302.0511474609375,0.5345366597175598,0.050000000745058,0.0357243046164512,291.1955261230469,297.1499938964844,293.1499938964844,0.0141490278765559,-804.6773681640625,303.34912109375,0.5345366597175598,0.050000000745058,0.0483678169548511,291.9506225585937,297.1499938964844,293.1499938964844,0.0073212636634707,-2654.11669921875,299.2034912109375,0.5345366597175598,0.050000000745058,0.2294360995292663,291.7042236328125,291.1499938964844,270.7260437011719,269.86181640625,283.0136108398437,291.94793701171875,289.677734375,1.0,0.154971644282341,1.0,1.0,0.9978892207145692,1.0,-0.4894083440303802,0.2061298787593841,0.2832784652709961,0.083812415599823,0.0,0.0,0.0,26.980445861816406,25.0,-130.8180694580078,-759.3399658203125,29.122745513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.839599609375,299.2895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18214.9375,18000.0,0.0,0.0,0.0557973571121692,0.0,0.0,0.0,0.0,1.0,0.0086678881198167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005726717878133,0.0619408078491687,-0.056214090436697,0.0,5.6627224694238976e-05,0.0,0.0,2.3288064002990723,0.0,0.0,0.0,0.262832760810852,4.0,0.0,1.0
801420,291.4843139648437,297.1499938964844,293.1499938964844,0.0137408887967467,-790.3580932617188,302.5298767089844,0.536193311214447,0.050000000745058,0.0459173768758773,291.6561584472656,297.1499938964844,293.1499938964844,0.0111587867140769,-756.8314208984375,301.2712707519531,0.536193311214447,0.050000000745058,0.0483532063663005,291.4407958984375,297.1499938964844,293.1499938964844,0.0135241271927952,-610.6679077148438,302.4346618652344,0.536193311214447,0.050000000745058,0.0357135161757469,291.21142578125,297.1499938964844,293.1499938964844,0.0179042629897594,-917.0050659179688,303.9364624023437,0.536193311214447,0.050000000745058,0.0483532063663005,291.96551513671875,297.1499938964844,293.1499938964844,0.0081077720969915,-2981.201416015625,299.1341247558594,0.536193311214447,0.050000000745058,0.2293667942285537,290.5389709472656,291.1499938964844,270.6910705566406,269.8455505371094,283.00927734375,291.9635314941406,288.2136535644531,1.0,0.1541891098022461,1.0,1.0,0.9974536299705504,1.0,-0.4892605245113373,0.2060330659151077,0.2832274734973907,0.0838774070143699,0.0,0.0,0.0902596414089202,26.61075019836425,25.0,-933.9124755859376,-3759.9833984375,28.802291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3371276855469,300.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17721.296875,18000.0,0.0,0.0,0.0435077883303165,0.0,0.0,0.0,0.0,1.0,0.0072684437036514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748621225357055,0.1240049451589584,-0.0491428151726722,0.0,4.415487637743354e-05,0.0,0.0,4.690577983856201,0.0,0.0,0.0,0.2696835398674011,4.0,0.0,1.0
801480,291.4843139648437,297.1499938964844,293.1499938964844,0.0137408887967467,-790.3580932617188,302.5298767089844,0.536193311214447,0.050000000745058,0.0459173768758773,291.6561584472656,297.1499938964844,293.1499938964844,0.0111587867140769,-756.8314208984375,301.2712707519531,0.536193311214447,0.050000000745058,0.0483532063663005,291.4407958984375,297.1499938964844,293.1499938964844,0.0135241271927952,-610.6679077148438,302.4346618652344,0.536193311214447,0.050000000745058,0.0357135161757469,291.21142578125,297.1499938964844,293.1499938964844,0.0179042629897594,-917.0050659179688,303.9364624023437,0.536193311214447,0.050000000745058,0.0483532063663005,291.96551513671875,297.1499938964844,293.1499938964844,0.0081077720969915,-2981.201416015625,299.1341247558594,0.536193311214447,0.050000000745058,0.2293667942285537,290.5389709472656,291.1499938964844,270.6910705566406,269.8455505371094,283.00927734375,291.9635314941406,288.2136535644531,1.0,0.1541891098022461,1.0,1.0,0.9974536299705504,1.0,-0.4892605245113373,0.2060330659151077,0.2832274734973907,0.0838774070143699,0.0,0.0,0.0902596414089202,26.61075019836425,25.0,-933.9124755859376,-3759.9833984375,28.802291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3371276855469,300.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17721.296875,18000.0,0.0,0.0,0.0435077883303165,0.0,0.0,0.0,0.0,1.0,0.0072684437036514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748621225357055,0.1240049451589584,-0.0491428151726722,0.0,4.415487637743354e-05,0.0,0.0,4.690577983856201,0.0,0.0,0.0,0.2696835398674011,4.0,0.0,1.0
801540,291.50079345703125,297.1499938964844,293.1499938964844,0.0143717089667916,-785.7138061523438,303.1208801269531,0.5420406460762024,0.050000000745058,0.0458707138895988,291.6690979003906,297.1499938964844,293.1499938964844,0.0116129433736205,-753.5787353515625,301.84893798828125,0.5420406460762024,0.050000000745058,0.0483040697872638,291.4559631347656,297.1499938964844,293.1499938964844,0.0141957299783825,-608.1211547851562,303.0474853515625,0.5420406460762024,0.050000000745058,0.035677220672369,291.23760986328125,297.1499938964844,293.1499938964844,0.0328634679317474,-1210.02587890625,304.1130676269531,0.6162847876548767,0.080035775899887,0.0670641735196113,291.97967529296875,297.1499938964844,293.1499938964844,0.0083674024790525,-2971.583984375,299.66314697265625,0.5420406460762024,0.050000000745058,0.2291337102651596,290.9465637207031,291.1499938964844,270.6567077636719,269.8290100097656,282.9932556152344,291.9772644042969,289.2018737792969,1.0,0.1538439989089965,1.0,1.0,0.997018039226532,1.0,-0.5112689733505249,0.2155932784080505,0.295675665140152,0.0876578465104103,0.0,0.0,0.1212726756930351,25.52938270568848,28.0,814.2604370117188,-4394.947265625,29.79692840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.712158203125,305.8265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.517578125,18000.0,0.0,0.0,0.0418012477457523,0.0,0.0,0.0,0.0,1.0,0.0015784907154738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172092854976654,0.1219970285892486,-0.0047877463512122,0.0,4.242295472067781e-05,0.0,0.0,4.752411365509033,0.0,0.0,0.0,0.2726406455039978,4.0,0.0,1.0
801600,291.50079345703125,297.1499938964844,293.1499938964844,0.0143717089667916,-785.7138061523438,303.1208801269531,0.5420406460762024,0.050000000745058,0.0458707138895988,291.6690979003906,297.1499938964844,293.1499938964844,0.0116129433736205,-753.5787353515625,301.84893798828125,0.5420406460762024,0.050000000745058,0.0483040697872638,291.4559631347656,297.1499938964844,293.1499938964844,0.0141957299783825,-608.1211547851562,303.0474853515625,0.5420406460762024,0.050000000745058,0.035677220672369,291.23760986328125,297.1499938964844,293.1499938964844,0.0328634679317474,-1210.02587890625,304.1130676269531,0.6162847876548767,0.080035775899887,0.0670641735196113,291.97967529296875,297.1499938964844,293.1499938964844,0.0083674024790525,-2971.583984375,299.66314697265625,0.5420406460762024,0.050000000745058,0.2291337102651596,290.9465637207031,291.1499938964844,270.6567077636719,269.8290100097656,282.9932556152344,291.9772644042969,289.2018737792969,1.0,0.1538439989089965,1.0,1.0,0.997018039226532,1.0,-0.5112689733505249,0.2155932784080505,0.295675665140152,0.0876578465104103,0.0,0.0,0.1212726756930351,25.52938270568848,28.0,814.2604370117188,-4394.947265625,29.79692840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.712158203125,305.8265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.517578125,18000.0,0.0,0.0,0.0418012477457523,0.0,0.0,0.0,0.0,1.0,0.0015784907154738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172092854976654,0.1219970285892486,-0.0047877463512122,0.0,4.242295472067781e-05,0.0,0.0,4.752411365509033,0.0,0.0,0.0,0.2726406455039978,4.0,0.0,1.0
801660,291.5097351074219,297.1499938964844,293.1499938964844,0.0145937092602252,-780.3634643554688,303.4122619628906,0.5458659529685974,0.050000000745058,0.0458419471979141,291.67645263671875,297.1499938964844,293.1499938964844,0.0117601118981838,-748.5008544921875,302.156982421875,0.5458659529685974,0.050000000745058,0.0482737757265567,291.4642639160156,297.1499938964844,293.1499938964844,0.0144400428980588,-604.4368286132812,303.3505249023437,0.5458659529685974,0.050000000745058,0.0356548465788364,291.2745056152344,297.1499938964844,293.1499938964844,0.0504409447312355,-1501.1973876953125,304.0881652832031,0.6689079999923706,0.0970223918557167,0.0846751704812049,291.9890441894531,297.1499938964844,293.1499938964844,0.0084267556667327,-2947.3076171875,299.9837341308594,0.5458659529685974,0.050000000745058,0.2289900183677673,291.37451171875,291.1499938964844,270.6397705078125,269.8205871582031,282.9797668457031,291.9862976074219,289.4903869628906,1.0,0.1544948369264602,1.0,1.0,0.996852695941925,1.0,-0.5321344137191772,0.224672183394432,0.307462215423584,0.0912643745541572,0.0,0.0,0.0619834810495376,24.919580459594727,28.0,655.66259765625,-4057.685791015625,31.118396759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2444152832031,304.5131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18087.580078125,18000.0,0.0,0.0,0.0438331738114357,0.0,0.0,0.0,0.0,1.0,0.0021185951773077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956102162599563,0.1040231585502624,-0.0084129404276609,0.0,4.448509935173206e-05,0.0,0.0,4.026058197021484,0.0,0.0,0.0,0.2702459692955017,4.0,0.0,1.0
801720,291.5190734863281,297.1499938964844,293.1499938964844,0.01513362955302,-788.300048828125,303.6731872558594,0.5480569005012512,0.050000000745058,0.0458260253071785,291.6841125488281,297.1499938964844,293.1499938964844,0.0121076833456754,-755.9852294921875,302.40966796875,0.5480569005012512,0.050000000745058,0.0482570119202137,291.4730224609375,297.1499938964844,293.1499938964844,0.0149969374760985,-611.0205688476562,303.6213684082031,0.5480569005012512,0.050000000745058,0.0356424637138843,291.32098388671875,297.1499938964844,293.1499938964844,0.0642784908413887,-1751.1435546875,304.0743713378906,0.7109000086784363,0.1116670742630958,0.0995782539248466,291.9997253417969,297.1499938964844,293.1499938964844,0.0085782893002033,-2969.87353515625,300.2025756835937,0.5480569005012512,0.050000000745058,0.2289104908704757,291.5306396484375,291.1499938964844,270.6229553222656,269.81201171875,282.9684143066406,291.9967346191406,289.5443115234375,1.0,0.1555409580469131,1.0,1.0,0.9966872334480286,1.0,-0.5498706698417664,0.2324165850877761,0.3174540996551513,0.0943240672349929,0.0,0.0,0.0196752343326807,24.6302433013916,25.0,337.9045715332031,-3759.277587890625,32.48370742797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83892822265625,302.87115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6171875,18000.0,0.0,0.0,0.0461142845451831,0.0,0.0,0.0,0.0,1.0,0.0031027239747345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782332345843315,0.0953286066651344,-0.0170953664928674,0.0,4.680013807956129e-05,0.0,0.0,3.659478664398194,0.0,0.0,0.0,0.2685838639736175,4.0,0.0,1.0
