time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801780,291.5390014648437,297.1499938964844,293.1499938964844,0.0187858454883098,-856.9970092773438,304.1387634277344,0.5547505021095276,0.051891952753067,0.0458253547549247,291.7002258300781,297.1499938964844,293.1499938964844,0.0132920918986201,-795.4330444335938,302.8410339355469,0.5545289516448975,0.050000000745058,0.0482099242508411,291.49200439453125,297.1499938964844,293.1499938964844,0.01693632081151,-644.266845703125,304.13360595703125,0.5545289516448975,0.050000000745058,0.0356076844036579,291.4224548339844,297.1499938964844,293.1499938964844,0.0890202671289444,-2236.0546875,304.05841064453125,0.7715492844581604,0.1374488025903701,0.1249208748340606,292.023681640625,297.1499938964844,293.1499938964844,0.0090772686526179,-3104.788818359375,300.4740905761719,0.5545289516448975,0.050000000745058,0.22868712246418,291.35137939453125,291.1499938964844,270.58990478515625,269.79443359375,282.9501037597656,292.0204772949219,289.1184997558594,1.0,0.1561711132526397,1.0,1.0,0.99635648727417,1.0,-0.5799169540405273,0.2455952316522598,0.3343217074871063,0.0994907617568969,0.0,0.0,0.0,23.66991424560547,25.0,-1180.6573486328125,-0.0001218341858475,34.42842483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32720947265625,297.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18128.25,18000.0,0.0,0.0,0.0497372522950172,0.0,0.0,0.0,0.0,1.0,0.0102512808516621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005497520905919,0.0628682672977447,-0.0623185150325298,0.0,5.047698869020678e-05,0.0,0.0,2.348862886428833,0.0,0.0,0.0,0.262451171875,4.0,0.0,1.0
801840,291.5390014648437,297.1499938964844,293.1499938964844,0.0187858454883098,-856.9970092773438,304.1387634277344,0.5547505021095276,0.051891952753067,0.0458253547549247,291.7002258300781,297.1499938964844,293.1499938964844,0.0132920918986201,-795.4330444335938,302.8410339355469,0.5545289516448975,0.050000000745058,0.0482099242508411,291.49200439453125,297.1499938964844,293.1499938964844,0.01693632081151,-644.266845703125,304.13360595703125,0.5545289516448975,0.050000000745058,0.0356076844036579,291.4224548339844,297.1499938964844,293.1499938964844,0.0890202671289444,-2236.0546875,304.05841064453125,0.7715492844581604,0.1374488025903701,0.1249208748340606,292.023681640625,297.1499938964844,293.1499938964844,0.0090772686526179,-3104.788818359375,300.4740905761719,0.5545289516448975,0.050000000745058,0.22868712246418,291.35137939453125,291.1499938964844,270.58990478515625,269.79443359375,282.9501037597656,292.0204772949219,289.1184997558594,1.0,0.1561711132526397,1.0,1.0,0.99635648727417,1.0,-0.5799169540405273,0.2455952316522598,0.3343217074871063,0.0994907617568969,0.0,0.0,0.0,23.66991424560547,25.0,-1180.6573486328125,-0.0001218341858475,34.42842483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32720947265625,297.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18128.25,18000.0,0.0,0.0,0.0497372522950172,0.0,0.0,0.0,0.0,1.0,0.0102512808516621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005497520905919,0.0628682672977447,-0.0623185150325298,0.0,5.047698869020678e-05,0.0,0.0,2.348862886428833,0.0,0.0,0.0,0.262451171875,4.0,0.0,1.0
801900,291.5549011230469,297.1499938964844,293.1499938964844,0.026874091476202,-1051.6871337890625,304.1253967285156,0.6075124740600586,0.0691974610090255,0.0555816292762756,291.70855712890625,297.1499938964844,293.1499938964844,0.014711944386363,-852.8161010742188,302.9969787597656,0.5630330443382263,0.050000000745058,0.0481527931988239,291.5048828125,297.1499938964844,293.1499938964844,0.0289633348584175,-825.1869506835938,304.1205139160156,0.6011055707931519,0.0678539425134658,0.0419894084334373,291.4732360839844,297.1499938964844,293.1499938964844,0.1056641340255737,-2578.134033203125,304.0448608398437,0.8053784966468811,0.149357870221138,0.1363636255264282,292.03594970703125,297.1499938964844,293.1499938964844,0.0096538318321108,-3312.790771484375,300.4123840332031,0.5630330443382263,0.050000000745058,0.2284161299467086,290.5462341308594,291.1499938964844,270.5736083984375,269.7853698730469,282.9317321777344,292.03289794921875,288.3343811035156,1.0,0.1569090634584427,1.0,1.0,0.9961910843849182,1.0,-0.6126108765602112,0.2600599229335785,0.3525509536266327,0.104985162615776,0.0,0.0,0.1157997846603393,22.47796058654785,25.0,-720.2105102539062,-3902.525146484375,36.48319625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578552246094,299.8062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.8046875,18000.0,0.0,0.0,0.0479568131268024,0.0,0.0,0.0,0.0,1.0,0.0053177336230874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808219239115715,0.1181919202208519,-0.0373699888586998,0.0,4.8670070100342855e-05,0.0,0.0,4.491215705871582,0.0,0.0,0.0,0.2697912752628326,4.0,0.0,1.0
801960,291.5879821777344,297.1499938964844,293.1499938964844,0.0417307578027248,-1292.3326416015625,304.1031188964844,0.6637924313545227,0.082923449575901,0.0690752267837524,291.7172546386719,297.1499938964844,293.1499938964844,0.0150867095217108,-854.3250122070312,303.2359924316406,0.5749300122261047,0.050000000745058,0.0480802319943904,291.5319519042969,297.1499938964844,293.1499938964844,0.041241779923439,-999.0708618164062,304.10308837890625,0.6624163389205933,0.0833936780691146,0.0534033775329589,291.5211181640625,297.1499938964844,293.1499938964844,0.1148297041654586,-2750.741943359375,304.0475158691406,0.839655339717865,0.1611896455287933,0.1475204974412918,292.0494689941406,297.1499938964844,293.1499938964844,0.0098266135901212,-3320.7666015625,300.5821838378906,0.5749300122261047,0.050000000745058,0.228071928024292,290.56658935546875,291.1499938964844,270.5574645996094,269.7760925292969,282.9058532714844,292.0461730957031,288.7320861816406,1.0,0.1580751985311508,1.0,1.0,0.9962579011917114,1.0,-0.6553921103477478,0.2790169715881347,0.3763751089572906,0.1123488247394561,0.0,0.0,0.1591048687696457,20.985567092895508,25.0,164.1218719482422,-4603.74609375,39.38419342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999206542969,303.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17858.31640625,18000.0,0.0,0.0,0.0501127541065216,0.0,0.0,0.0,0.0,1.0,0.002129151020199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179484874010086,0.1264095902442932,-0.0084611028432846,0.0,5.085807424620725e-05,0.0,0.0,4.895640850067139,0.0,0.0,0.0,0.2726761400699615,4.0,0.0,1.0
802020,291.6762084960937,297.1499938964844,293.1499938964844,0.0624184161424636,-1634.9532470703125,304.084716796875,0.7485350370407104,0.1046409383416175,0.0899512246251106,291.7367858886719,297.1499938964844,293.1499938964844,0.0157389584928751,-854.7056274414062,303.7157287597656,0.5959024429321289,0.050000000745058,0.0479684881865978,291.6090393066406,297.1499938964844,293.1499938964844,0.0653346255421638,-1312.147705078125,304.0791320800781,0.7562379837036133,0.1087914630770683,0.072219468653202,291.6119079589844,297.1499938964844,293.1499938964844,0.1322651356458664,-3070.64892578125,304.0521240234375,0.9072765111923218,0.1840464472770691,0.1692972928285598,292.08319091796875,297.1499938964844,293.1499938964844,0.0099813323467969,-3300.2578125,301.0035705566406,0.5959024429321289,0.050000000745058,0.2275418490171432,291.0636901855469,291.1499938964844,270.5257263183594,269.7568359375,282.86749267578125,292.07940673828125,289.059326171875,1.0,0.1611470878124237,1.0,1.0,0.996391534805298,1.0,-0.7283937335014343,0.3115307092666626,0.4168629944324493,0.12522754073143,0.0,0.0,0.1264150440692901,18.77334213256836,25.0,131.4577178955078,-4493.01953125,45.2039909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33282470703125,302.6803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.806640625,18000.0,0.0,0.0,0.0603498667478561,0.0,0.0,0.0,0.0,1.0,2.5043802452273667e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103236973285675,0.1103334575891494,-9.759108252183069e-06,0.0,6.124743958935142e-05,0.0,0.0,4.28502368927002,0.0,0.0,0.0,0.2714466750621795,4.0,0.0,1.0
802080,291.6762084960937,297.1499938964844,293.1499938964844,0.0624184161424636,-1634.9532470703125,304.084716796875,0.7485350370407104,0.1046409383416175,0.0899512246251106,291.7367858886719,297.1499938964844,293.1499938964844,0.0157389584928751,-854.7056274414062,303.7157287597656,0.5959024429321289,0.050000000745058,0.0479684881865978,291.6090393066406,297.1499938964844,293.1499938964844,0.0653346255421638,-1312.147705078125,304.0791320800781,0.7562379837036133,0.1087914630770683,0.072219468653202,291.6119079589844,297.1499938964844,293.1499938964844,0.1322651356458664,-3070.64892578125,304.0521240234375,0.9072765111923218,0.1840464472770691,0.1692972928285598,292.08319091796875,297.1499938964844,293.1499938964844,0.0099813323467969,-3300.2578125,301.0035705566406,0.5959024429321289,0.050000000745058,0.2275418490171432,291.0636901855469,291.1499938964844,270.5257263183594,269.7568359375,282.86749267578125,292.07940673828125,289.059326171875,1.0,0.1611470878124237,1.0,1.0,0.996391534805298,1.0,-0.7283937335014343,0.3115307092666626,0.4168629944324493,0.12522754073143,0.0,0.0,0.1264150440692901,18.77334213256836,25.0,131.4577178955078,-4493.01953125,45.2039909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33282470703125,302.6803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.806640625,18000.0,0.0,0.0,0.0603498667478561,0.0,0.0,0.0,0.0,1.0,2.5043802452273667e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103236973285675,0.1103334575891494,-9.759108252183069e-06,0.0,6.124743958935142e-05,0.0,0.0,4.28502368927002,0.0,0.0,0.0,0.2714466750621795,4.0,0.0,1.0
802140,291.7685546875,297.1499938964844,293.1499938964844,0.0804779455065727,-1965.5103759765625,304.0766296386719,0.8169790506362915,0.1232585981488227,0.1071434766054153,291.75927734375,297.1499938964844,293.1499938964844,0.0173538494855165,-888.05322265625,304.1436462402344,0.614440381526947,0.0501186661422252,0.0478836372494697,291.6929626464844,297.1499938964844,293.1499938964844,0.0862539634108543,-1613.65673828125,304.06817626953125,0.8310269117355347,0.1308223456144333,0.088013157248497,291.6986083984375,297.1499938964844,293.1499938964844,0.1543749272823333,-3474.79833984375,304.0479431152344,0.9762531518936156,0.2054330259561538,0.1897743046283722,292.1221008300781,297.1499938964844,293.1499938964844,0.0104336580261588,-3396.5419921875,301.2371826171875,0.6144351959228516,0.050000000745058,0.2271336615085601,290.92657470703125,291.1499938964844,270.4946594238281,269.7364807128906,282.8424987792969,292.1182556152344,288.9071960449219,1.0,0.1649858653545379,1.0,1.0,0.9965251684188844,1.0,-0.7919655442237854,0.3399302065372467,0.4520353376865387,0.1369856745004654,0.0,0.0,0.1641875952482223,17.16719627380371,25.0,-93.1734619140625,-4697.83740234375,51.32725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6255798339844,302.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.189453125,18000.0,0.0,0.0,0.0721488744020462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207318529486656,0.1207360848784446,-4.232565061101923e-06,0.0,7.322193414438516e-05,0.0,0.0,4.69816255569458,0.0,0.0,0.0,0.2728194296360016,4.0,0.0,1.0
802200,291.7685546875,297.1499938964844,293.1499938964844,0.0804779455065727,-1965.5103759765625,304.0766296386719,0.8169790506362915,0.1232585981488227,0.1071434766054153,291.75927734375,297.1499938964844,293.1499938964844,0.0173538494855165,-888.05322265625,304.1436462402344,0.614440381526947,0.0501186661422252,0.0478836372494697,291.6929626464844,297.1499938964844,293.1499938964844,0.0862539634108543,-1613.65673828125,304.06817626953125,0.8310269117355347,0.1308223456144333,0.088013157248497,291.6986083984375,297.1499938964844,293.1499938964844,0.1543749272823333,-3474.79833984375,304.0479431152344,0.9762531518936156,0.2054330259561538,0.1897743046283722,292.1221008300781,297.1499938964844,293.1499938964844,0.0104336580261588,-3396.5419921875,301.2371826171875,0.6144351959228516,0.050000000745058,0.2271336615085601,290.92657470703125,291.1499938964844,270.4946594238281,269.7364807128906,282.8424987792969,292.1182556152344,288.9071960449219,1.0,0.1649858653545379,1.0,1.0,0.9965251684188844,1.0,-0.7919655442237854,0.3399302065372467,0.4520353376865387,0.1369856745004654,0.0,0.0,0.1641875952482223,17.16719627380371,25.0,-93.1734619140625,-4697.83740234375,51.32725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6255798339844,302.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.189453125,18000.0,0.0,0.0,0.0721488744020462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207318529486656,0.1207360848784446,-4.232565061101923e-06,0.0,7.322193414438516e-05,0.0,0.0,4.69816255569458,0.0,0.0,0.0,0.2728194296360016,4.0,0.0,1.0
802260,291.8582458496094,297.1499938964844,293.1499938964844,0.0959264710545539,-2256.40966796875,304.0754699707031,0.8665985465049744,0.1400719732046127,0.1225880905985832,291.7997741699219,297.1499938964844,293.1499938964844,0.0354418531060218,-1250.218505859375,304.1144104003906,0.7024666666984558,0.0772341936826706,0.0677676945924758,291.77569580078125,297.1499938964844,293.1499938964844,0.104660578072071,-1882.658447265625,304.0649108886719,0.887673020362854,0.1509622931480407,0.1023545712232589,291.7570495605469,297.1499938964844,293.1499938964844,0.145010694861412,-3268.685302734375,304.0990600585937,0.9679675102233888,0.2301921099424362,0.1756907552480697,292.1635437011719,297.1499938964844,293.1499938964844,0.0108490707352757,-3472.03466796875,301.47039794921875,0.6243502497673035,0.050000000745058,0.2269261330366134,290.8645935058594,291.1499938964844,270.4642944335937,269.71490478515625,282.83251953125,292.1597595214844,288.8676147460937,1.0,0.1691657751798629,1.0,1.0,0.9972386360168456,1.0,-0.8388723134994507,0.3611942827701568,0.4776780307292938,0.14532171189785,0.0,0.0,0.2079676389694214,16.49297523498535,28.0,-29.54161071777344,-5112.001953125,56.742713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.014892578125,302.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.537109375,18000.0,0.0,0.0,0.0856040939688682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438515335321426,0.143855795264244,-4.263736627763137e-06,0.0,8.687727677170187e-05,0.0,0.0,5.668813705444336,0.0,0.0,0.0,0.2764001488685608,4.0,0.0,1.0
802320,291.8582458496094,297.1499938964844,293.1499938964844,0.0959264710545539,-2256.40966796875,304.0754699707031,0.8665985465049744,0.1400719732046127,0.1225880905985832,291.7997741699219,297.1499938964844,293.1499938964844,0.0354418531060218,-1250.218505859375,304.1144104003906,0.7024666666984558,0.0772341936826706,0.0677676945924758,291.77569580078125,297.1499938964844,293.1499938964844,0.104660578072071,-1882.658447265625,304.0649108886719,0.887673020362854,0.1509622931480407,0.1023545712232589,291.7570495605469,297.1499938964844,293.1499938964844,0.145010694861412,-3268.685302734375,304.0990600585937,0.9679675102233888,0.2301921099424362,0.1756907552480697,292.1635437011719,297.1499938964844,293.1499938964844,0.0108490707352757,-3472.03466796875,301.47039794921875,0.6243502497673035,0.050000000745058,0.2269261330366134,290.8645935058594,291.1499938964844,270.4642944335937,269.71490478515625,282.83251953125,292.1597595214844,288.8676147460937,1.0,0.1691657751798629,1.0,1.0,0.9972386360168456,1.0,-0.8388723134994507,0.3611942827701568,0.4776780307292938,0.14532171189785,0.0,0.0,0.2079676389694214,16.49297523498535,28.0,-29.54161071777344,-5112.001953125,56.742713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.014892578125,302.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.537109375,18000.0,0.0,0.0,0.0856040939688682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438515335321426,0.143855795264244,-4.263736627763137e-06,0.0,8.687727677170187e-05,0.0,0.0,5.668813705444336,0.0,0.0,0.0,0.2764001488685608,4.0,0.0,1.0
802380,291.9441223144531,297.1499938964844,293.1499938964844,0.1096463352441787,-2509.760009765625,304.0774841308594,0.905813992023468,0.1553790122270584,0.1366419196128845,291.875244140625,297.1499938964844,293.1499938964844,0.0559788085520267,-1605.6160888671875,304.0927429199219,0.7676008343696594,0.0961883962154388,0.0873348861932754,291.8555603027344,297.1499938964844,293.1499938964844,0.1216098219156265,-2121.510009765625,304.0650634765625,0.9353595972061156,0.1695854067802429,0.1155991777777671,291.7719116210937,297.1499938964844,293.1499938964844,0.1359829157590866,-3126.6494140625,304.1298522949219,0.9634427428245544,0.2624388635158539,0.16963592171669,292.20562744140625,297.1499938964844,293.1499938964844,0.0112130846828222,-3526.012939453125,301.7069091796875,0.6284253001213074,0.050000000745058,0.2268446087837219,290.8976745605469,291.1499938964844,270.43463134765625,269.69195556640625,282.8261108398437,292.2020263671875,288.9024353027344,1.0,0.1747639030218124,1.0,1.0,0.9979520440101624,1.0,-0.8833106160163879,0.3806465268135071,0.5026640892028809,0.1552874594926834,0.0,0.0,0.23950757086277,16.521286010742188,46.0,27.857160568237305,-5470.23974609375,63.94343566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5108947753906,302.5035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17917.150390625,18000.0,0.0,0.0,0.1002341732382774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641637831926345,0.1641680896282196,-4.302719844417879e-06,0.0,0.0001017249451251,0.0,0.0,6.563680171966553,0.0,0.0,0.0,0.2799098789691925,4.0,0.0,1.0
802440,291.9441223144531,297.1499938964844,293.1499938964844,0.1096463352441787,-2509.760009765625,304.0774841308594,0.905813992023468,0.1553790122270584,0.1366419196128845,291.875244140625,297.1499938964844,293.1499938964844,0.0559788085520267,-1605.6160888671875,304.0927429199219,0.7676008343696594,0.0961883962154388,0.0873348861932754,291.8555603027344,297.1499938964844,293.1499938964844,0.1216098219156265,-2121.510009765625,304.0650634765625,0.9353595972061156,0.1695854067802429,0.1155991777777671,291.7719116210937,297.1499938964844,293.1499938964844,0.1359829157590866,-3126.6494140625,304.1298522949219,0.9634427428245544,0.2624388635158539,0.16963592171669,292.20562744140625,297.1499938964844,293.1499938964844,0.0112130846828222,-3526.012939453125,301.7069091796875,0.6284253001213074,0.050000000745058,0.2268446087837219,290.8976745605469,291.1499938964844,270.43463134765625,269.69195556640625,282.8261108398437,292.2020263671875,288.9024353027344,1.0,0.1747639030218124,1.0,1.0,0.9979520440101624,1.0,-0.8833106160163879,0.3806465268135071,0.5026640892028809,0.1552874594926834,0.0,0.0,0.23950757086277,16.521286010742188,46.0,27.857160568237305,-5470.23974609375,63.94343566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5108947753906,302.5035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17917.150390625,18000.0,0.0,0.0,0.1002341732382774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641637831926345,0.1641680896282196,-4.302719844417879e-06,0.0,0.0001017249451251,0.0,0.0,6.563680171966553,0.0,0.0,0.0,0.2799098789691925,4.0,0.0,1.0
802500,291.985595703125,297.1499938964844,293.1499938964844,0.1161974146962165,-2628.158203125,304.0787658691406,0.9148056507110596,0.1625117659568786,0.1432193964719772,291.91754150390625,297.1499938964844,293.1499938964844,0.0637573301792144,-1747.94189453125,304.08905029296875,0.7849295139312744,0.1040326654911041,0.0951913446187973,291.894287109375,297.1499938964844,293.1499938964844,0.1298200935125351,-2234.427490234375,304.0655822753906,0.947022020816803,0.1783744841814041,0.1218698322772979,291.7805480957031,297.1499938964844,293.1499938964844,0.1415209770202636,-3228.735595703125,304.1231994628906,0.9677957892417908,0.278210699558258,0.1754495948553085,292.2268981933594,297.1499938964844,293.1499938964844,0.011399146169424,-3553.201904296875,301.8182983398437,0.6245102882385254,0.050000000745058,0.2269212305545807,290.91339111328125,291.1499938964844,270.4200744628906,269.6799011230469,282.821533203125,292.223388671875,288.9169921875,1.0,0.1806011497974395,1.0,1.0,0.9983087778091432,1.0,-0.9152182936668396,0.3948472142219543,0.5203710198402405,0.1621193289756775,0.0,0.0,0.2536956667900085,17.266172409057617,46.0,31.66996955871582,-5663.96533203125,70.3927993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30828857421875,302.4862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17917.53515625,18000.0,0.0,0.0,0.1077467799186706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737132966518402,0.1737176179885864,-4.321677806728985e-06,0.0,0.0001093492828658,0.0,0.0,6.995500564575195,0.0,0.0,0.0,0.2816238105297088,4.0,0.0,1.0
802560,292.026123046875,297.1499938964844,293.1499938964844,0.1226157173514366,-2742.823974609375,304.0800476074219,0.9146257042884828,0.169303685426712,0.1495058089494705,291.9601745605469,297.1499938964844,293.1499938964844,0.0706936940550804,-1878.8067626953125,304.0875549316406,0.7928116321563721,0.1112718880176544,0.1023608818650245,291.9322814941406,297.1499938964844,293.1499938964844,0.1379324197769165,-2344.513916015625,304.0661926269531,0.948755383491516,0.1868191063404083,0.1279122233390808,291.7997436523437,297.1499938964844,293.1499938964844,0.1541275382041931,-3458.54931640625,304.1050109863281,0.9761437773704528,0.2917994558811188,0.1882333606481552,292.2486877441406,297.1499938964844,293.1499938964844,0.0115932766348123,-3582.505126953125,301.9227905273437,0.6160041093826294,0.050000000745058,0.2270968854427337,290.92010498046875,291.1499938964844,270.4057006835937,269.6674194335937,282.8165588378906,292.2452087402344,288.9202880859375,1.0,0.1882214695215225,1.0,1.0,0.9986105561256408,1.0,-0.954172134399414,0.412138432264328,0.5420336723327637,0.1708609461784362,0.0,0.0,0.2682757377624511,18.63345527648925,64.0,17.100706100463867,-5879.43212890625,79.5495376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1361999511719,302.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.9921875,18000.0,0.0,0.0,0.1153282225131988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835076957941055,0.1835120320320129,-4.3409700083429925e-06,0.0,0.0001170434843515,0.0,0.0,7.445245265960693,0.0,0.0,0.0,0.2834157645702362,4.0,0.0,1.0
802620,292.1046142578125,297.1499938964844,293.1499938964844,0.1350334882736206,-2961.202880859375,304.0826721191406,0.8955188989639282,0.1818606853485107,0.1612185835838318,292.0440673828125,297.1499938964844,293.1499938964844,0.0830569490790367,-2119.273193359375,304.0878601074219,0.7886537313461304,0.1244036927819252,0.1153416410088539,292.0063781738281,297.1499938964844,293.1499938964844,0.1538259834051132,-2556.2646484375,304.0676574707031,0.9310495853424072,0.2026491910219192,0.1393106430768966,291.8774719238281,297.1499938964844,293.1499938964844,0.1963983923196792,-4203.45654296875,304.049072265625,0.9936283826828004,0.3103646337985992,0.2293933033943176,292.29547119140625,297.1499938964844,293.1499938964844,0.0120010003447532,-3646.189453125,302.106689453125,0.5869448184967041,0.050000000745058,0.227750077843666,290.90606689453125,291.1499938964844,270.3774719238281,269.6412048339844,282.8084411621094,292.2919921875,288.904052734375,1.0,0.2082169950008392,1.0,1.0,0.9992141723632812,1.0,-1.0476691722869873,0.4535920321941376,0.5940771102905273,0.1932606697082519,0.0,0.0,0.3015148639678955,23.237171173095703,67.0,-13.23818016052246,-6414.49853515625,106.6733856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8610534667969,302.44488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.458984375,18000.0,0.0,0.0,0.1307101547718048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073215544223785,0.2073259502649307,-4.386942237033509e-06,0.0,0.0001326541969319,0.0,0.0,8.567875862121582,0.0,0.0,0.0,0.2878848612308502,4.0,0.0,1.0
802680,292.1046142578125,297.1499938964844,293.1499938964844,0.1350334882736206,-2961.202880859375,304.0826721191406,0.8955188989639282,0.1818606853485107,0.1612185835838318,292.0440673828125,297.1499938964844,293.1499938964844,0.0830569490790367,-2119.273193359375,304.0878601074219,0.7886537313461304,0.1244036927819252,0.1153416410088539,292.0063781738281,297.1499938964844,293.1499938964844,0.1538259834051132,-2556.2646484375,304.0676574707031,0.9310495853424072,0.2026491910219192,0.1393106430768966,291.8774719238281,297.1499938964844,293.1499938964844,0.1963983923196792,-4203.45654296875,304.049072265625,0.9936283826828004,0.3103646337985992,0.2293933033943176,292.29547119140625,297.1499938964844,293.1499938964844,0.0120010003447532,-3646.189453125,302.106689453125,0.5869448184967041,0.050000000745058,0.227750077843666,290.90606689453125,291.1499938964844,270.3774719238281,269.6412048339844,282.8084411621094,292.2919921875,288.904052734375,1.0,0.2082169950008392,1.0,1.0,0.9992141723632812,1.0,-1.0476691722869873,0.4535920321941376,0.5940771102905273,0.1932606697082519,0.0,0.0,0.3015148639678955,23.237171173095703,67.0,-13.23818016052246,-6414.49853515625,106.6733856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8610534667969,302.44488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.458984375,18000.0,0.0,0.0,0.1307101547718048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073215544223785,0.2073259502649307,-4.386942237033509e-06,0.0,0.0001326541969319,0.0,0.0,8.567875862121582,0.0,0.0,0.0,0.2878848612308502,4.0,0.0,1.0
802740,292.17974853515625,297.1499938964844,293.1499938964844,0.1463588774204254,-3155.943115234375,304.0862731933594,0.8762370944023132,0.1931072771549224,0.1717578023672104,292.1252136230469,297.1499938964844,293.1499938964844,0.0937728956341743,-2330.87744140625,304.0907592773437,0.7800233364105225,0.1359723657369613,0.126816838979721,292.0780639648437,297.1499938964844,293.1499938964844,0.1686307936906814,-2748.607177734375,304.07049560546875,0.9115914702415466,0.2170865088701248,0.1497453153133392,291.9916381835937,297.1499938964844,293.1499938964844,0.237003669142723,-4883.20166015625,304.015869140625,0.9990000128746032,0.3194906711578369,0.2670137584209442,292.3466491699219,297.1499938964844,293.1499938964844,0.0123776793479919,-3701.967529296875,302.2635498046875,0.5583509802818298,0.050000000745058,0.2285502701997757,290.902099609375,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3431701660156,288.9048156738281,1.0,0.226948469877243,1.0,1.0,0.9998177886009216,1.0,-1.1327353715896606,0.4915441870689392,0.6411912441253662,0.2145985513925552,0.0,0.0,0.3353597819805145,28.62317657470703,70.0,7.667491912841797,-7003.8173828125,137.63328552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6410827636719,302.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17856.67578125,18000.0,0.0,0.0,0.1465213596820831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364316135644912,0.236436054110527,-4.451061158761149e-06,0.0,0.0001487005501985,0.0,0.0,10.01923942565918,0.0,0.0,0.0,0.2937348783016205,4.0,0.0,1.0
802800,292.17974853515625,297.1499938964844,293.1499938964844,0.1463588774204254,-3155.943115234375,304.0862731933594,0.8762370944023132,0.1931072771549224,0.1717578023672104,292.1252136230469,297.1499938964844,293.1499938964844,0.0937728956341743,-2330.87744140625,304.0907592773437,0.7800233364105225,0.1359723657369613,0.126816838979721,292.0780639648437,297.1499938964844,293.1499938964844,0.1686307936906814,-2748.607177734375,304.07049560546875,0.9115914702415466,0.2170865088701248,0.1497453153133392,291.9916381835937,297.1499938964844,293.1499938964844,0.237003669142723,-4883.20166015625,304.015869140625,0.9990000128746032,0.3194906711578369,0.2670137584209442,292.3466491699219,297.1499938964844,293.1499938964844,0.0123776793479919,-3701.967529296875,302.2635498046875,0.5583509802818298,0.050000000745058,0.2285502701997757,290.902099609375,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3431701660156,288.9048156738281,1.0,0.226948469877243,1.0,1.0,0.9998177886009216,1.0,-1.1327353715896606,0.4915441870689392,0.6411912441253662,0.2145985513925552,0.0,0.0,0.3353597819805145,28.62317657470703,70.0,7.667491912841797,-7003.8173828125,137.63328552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6410827636719,302.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17856.67578125,18000.0,0.0,0.0,0.1465213596820831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364316135644912,0.236436054110527,-4.451061158761149e-06,0.0,0.0001487005501985,0.0,0.0,10.01923942565918,0.0,0.0,0.0,0.2937348783016205,4.0,0.0,1.0
802860,292.2513122558594,297.1499938964844,293.1499938964844,0.15634286403656,-3323.915283203125,304.09088134765625,0.8596929907798767,0.2031734734773636,0.1812192499637603,292.201904296875,297.1499938964844,293.1499938964844,0.1031909137964248,-2514.88037109375,304.0948181152344,0.7713847160339355,0.1463765203952789,0.1370750218629837,292.1470947265625,297.1499938964844,293.1499938964844,0.1820006817579269,-2918.226806640625,304.07470703125,0.895983874797821,0.2302421033382415,0.1592714190483093,292.11004638671875,297.1499938964844,293.1499938964844,0.2721039354801178,-5446.013671875,304.0024108886719,0.9990000128746032,0.3248347043991089,0.2986677289009094,292.3995666503906,297.1499938964844,293.1499938964844,0.0127038611099123,-3745.16943359375,302.4019470214844,0.5342000126838684,0.050000000745058,0.2294341474771499,290.9330444335937,291.1499938964844,270.323486328125,269.5845031738281,282.7995300292969,292.3963317871094,288.93682861328125,1.0,0.2443288266658783,0.9987940192222596,0.9987940192222596,0.999890685081482,1.0,-1.2068971395492554,0.5249587297439575,0.6819384098052979,0.233466237783432,0.0,0.0,0.3623462915420532,34.384002685546875,58.0,35.48462677001953,-7531.7802734375,170.35540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47967529296875,302.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17856.732421875,18000.0,0.0,0.0,0.1625177264213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636536955833435,0.2636582255363464,-4.525075382844079e-06,0.0,0.0001649348268983,0.0,0.0,11.480083465576172,0.0,0.0,0.0,0.2997548282146454,4.0,0.0,1.0
802920,292.2513122558594,297.1499938964844,293.1499938964844,0.15634286403656,-3323.915283203125,304.09088134765625,0.8596929907798767,0.2031734734773636,0.1812192499637603,292.201904296875,297.1499938964844,293.1499938964844,0.1031909137964248,-2514.88037109375,304.0948181152344,0.7713847160339355,0.1463765203952789,0.1370750218629837,292.1470947265625,297.1499938964844,293.1499938964844,0.1820006817579269,-2918.226806640625,304.07470703125,0.895983874797821,0.2302421033382415,0.1592714190483093,292.11004638671875,297.1499938964844,293.1499938964844,0.2721039354801178,-5446.013671875,304.0024108886719,0.9990000128746032,0.3248347043991089,0.2986677289009094,292.3995666503906,297.1499938964844,293.1499938964844,0.0127038611099123,-3745.16943359375,302.4019470214844,0.5342000126838684,0.050000000745058,0.2294341474771499,290.9330444335937,291.1499938964844,270.323486328125,269.5845031738281,282.7995300292969,292.3963317871094,288.93682861328125,1.0,0.2443288266658783,0.9987940192222596,0.9987940192222596,0.999890685081482,1.0,-1.2068971395492554,0.5249587297439575,0.6819384098052979,0.233466237783432,0.0,0.0,0.3623462915420532,34.384002685546875,58.0,35.48462677001953,-7531.7802734375,170.35540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47967529296875,302.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17856.732421875,18000.0,0.0,0.0,0.1625177264213562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636536955833435,0.2636582255363464,-4.525075382844079e-06,0.0,0.0001649348268983,0.0,0.0,11.480083465576172,0.0,0.0,0.0,0.2997548282146454,4.0,0.0,1.0
802980,292.3184814453125,297.1499938964844,293.1499938964844,0.1651548892259597,-3469.49658203125,304.0959167480469,0.8579028844833374,0.2123171836137771,0.1897068619728088,292.2724914550781,297.1499938964844,293.1499938964844,0.1118120774626731,-2679.779052734375,304.0988464355469,0.7751383185386658,0.1560789793729782,0.1464979201555252,292.2124938964844,297.1499938964844,293.1499938964844,0.1941048204898834,-3068.755126953125,304.0796813964844,0.8963210582733154,0.2423909306526184,0.1679758876562118,292.2125549316406,297.1499938964844,293.1499938964844,0.2873717546463012,-5672.56298828125,304.0272521972656,0.9976386427879332,0.3303326070308685,0.3115198314189911,292.4505920410156,297.1499938964844,293.1499938964844,0.0129637820646166,-3774.498046875,302.5285339355469,0.5235245227813721,0.050000000745058,0.2299228906631469,290.9806823730469,291.1499938964844,270.2982177734375,269.5567932128906,282.8017883300781,292.4476928710937,288.9875793457031,1.0,0.2541048526763916,0.9975879788398744,0.9975879788398744,0.9999635815620422,1.0,-1.2549985647201538,0.546746015548706,0.708252489566803,0.2459189593791961,0.0,0.0,0.3821705281734466,37.70955276489258,46.0,69.10760498046875,-7949.14404296875,192.65823364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4076538085937,302.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.46484375,18000.0,0.0,0.0,0.1780996024608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868387103080749,0.2868432998657226,-4.598291525326204e-06,0.0,0.0001807484513847,0.0,0.0,12.81296157836914,0.0,0.0,0.0,0.3052805662155151,4.0,0.0,1.0
803040,292.3184814453125,297.1499938964844,293.1499938964844,0.1651548892259597,-3469.49658203125,304.0959167480469,0.8579028844833374,0.2123171836137771,0.1897068619728088,292.2724914550781,297.1499938964844,293.1499938964844,0.1118120774626731,-2679.779052734375,304.0988464355469,0.7751383185386658,0.1560789793729782,0.1464979201555252,292.2124938964844,297.1499938964844,293.1499938964844,0.1941048204898834,-3068.755126953125,304.0796813964844,0.8963210582733154,0.2423909306526184,0.1679758876562118,292.2125549316406,297.1499938964844,293.1499938964844,0.2873717546463012,-5672.56298828125,304.0272521972656,0.9976386427879332,0.3303326070308685,0.3115198314189911,292.4505920410156,297.1499938964844,293.1499938964844,0.0129637820646166,-3774.498046875,302.5285339355469,0.5235245227813721,0.050000000745058,0.2299228906631469,290.9806823730469,291.1499938964844,270.2982177734375,269.5567932128906,282.8017883300781,292.4476928710937,288.9875793457031,1.0,0.2541048526763916,0.9975879788398744,0.9975879788398744,0.9999635815620422,1.0,-1.2549985647201538,0.546746015548706,0.708252489566803,0.2459189593791961,0.0,0.0,0.3821705281734466,37.70955276489258,46.0,69.10760498046875,-7949.14404296875,192.65823364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4076538085937,302.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.46484375,18000.0,0.0,0.0,0.1780996024608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868387103080749,0.2868432998657226,-4.598291525326204e-06,0.0,0.0001807484513847,0.0,0.0,12.81296157836914,0.0,0.0,0.0,0.3052805662155151,4.0,0.0,1.0
803100,292.3503112792969,297.1499938964844,293.1499938964844,0.1691105365753173,-3533.9619140625,304.0985717773437,0.8631142973899841,0.2165998965501785,0.1936349123716354,292.3054504394531,297.1499938964844,293.1499938964844,0.1158292219042778,-2755.405517578125,304.100830078125,0.7825141549110413,0.1607182770967483,0.1509529799222946,292.2435913085937,297.1499938964844,293.1499938964844,0.1996662616729736,-3136.931884765625,304.08233642578125,0.9031009078025818,0.2481566220521927,0.1720659136772155,292.2508850097656,297.1499938964844,293.1499938964844,0.2908572554588318,-5721.046875,304.0431823730469,0.9990000128746032,0.334671139717102,0.314628928899765,292.4744567871094,297.1499938964844,293.1499938964844,0.0130611546337604,-3782.485107421875,302.59051513671875,0.5231003165245056,0.050000000745058,0.2299434095621109,291.0149841308594,291.1499938964844,270.2860717773437,269.54327392578125,282.80377197265625,292.4717712402344,289.0212707519531,1.0,0.2566956579685211,0.9969850182533264,0.9969850182533264,1.0,1.0,-1.273563265800476,0.5551868677139282,0.7183763980865479,0.2507375180721283,0.0,0.0,0.3877268135547638,38.10336685180664,46.0,78.89647674560547,-8103.1416015625,199.77981567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4177551269531,302.8407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17899.64453125,18000.0,0.0,0.0,0.1854782849550247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946418225765228,0.2946464419364929,-4.628976057574619e-06,0.0,0.0001882368815131,0.0,0.0,13.292037010192873,0.0,0.0,0.0,0.3072875142097473,4.0,0.0,1.0
803160,292.3808898925781,297.1499938964844,293.1499938964844,0.1729327738285064,-3595.97802734375,304.1009521484375,0.8704376220703125,0.2207246571779251,0.1973908245563507,292.3368835449219,297.1499938964844,293.1499938964844,0.1197635382413864,-2828.9580078125,304.1026306152344,0.7917637228965759,0.1652434766292572,0.1552703827619552,292.2735290527344,297.1499938964844,293.1499938964844,0.2050960510969162,-3203.119873046875,304.08477783203125,0.9125669598579408,0.2537581026554107,0.1760156154632568,292.2813415527344,297.1499938964844,293.1499938964844,0.2898072898387909,-5695.98486328125,304.0646057128906,0.9990000128746032,0.3400715589523315,0.3133991956710815,292.4969177246094,297.1499938964844,293.1499938964844,0.0131548102945089,-3790.061279296875,302.6513671875,0.5243158936500549,0.050000000745058,0.2298825830221176,291.04498291015625,291.1499938964844,270.27423095703125,269.530029296875,282.8070678710937,292.4944152832031,289.0507202148437,1.0,0.257920503616333,0.9964040517807008,0.9964040517807008,1.0,1.0,-1.2864928245544434,0.5610607862472534,0.7254320979118347,0.2541333138942718,0.0,0.0,0.3917071521282196,37.98051071166992,34.0,80.92288208007812,-8223.4482421875,203.94830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46435546875,302.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17924.0625,18000.0,0.0,0.0,0.1924355775117874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001906275749206,0.3001952767372131,-4.652548341255169e-06,0.0,0.0001952976454049,0.0,0.0,13.642491340637209,0.0,0.0,0.0,0.3087735474109649,4.0,0.0,1.0
803220,292.4384460449219,297.1499938964844,293.1499938964844,0.1800108850002288,-3709.763427734375,304.1054992675781,0.8927539587020874,0.2285299450159073,0.2044464498758316,292.3953552246094,297.1499938964844,293.1499938964844,0.1272710114717483,-2967.65625,304.1058959960937,0.8163965940475464,0.1739750504493713,0.1635444909334182,292.32989501953125,297.1499938964844,293.1499938964844,0.2153759151697158,-3327.159423828125,304.08935546875,0.9416217803955078,0.2645261883735657,0.1835587471723556,292.3135070800781,297.1499938964844,293.1499938964844,0.2765548229217529,-5471.8935546875,304.11529541015625,0.9990000128746032,0.3554766476154327,0.3013366460800171,292.5371398925781,297.1499938964844,293.1499938964844,0.0133194271475076,-3800.283203125,302.77392578125,0.5323353409767151,0.050000000745058,0.229510948061943,291.10888671875,291.1499938964844,270.2516174316406,269.5043029785156,282.8161315917969,292.5350341796875,289.1149597167969,1.0,0.256765753030777,0.9952420592308044,0.9952420592308044,1.0,1.0,-1.2990275621414185,0.5667392611503601,0.7322882413864136,0.2574461102485657,0.0,0.0,0.3929801285266876,36.19556427001953,37.0,87.46561431884766,-8379.1396484375,204.3784027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.673583984375,303.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.373046875,18000.0,0.0,0.0,0.2047183960676193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047428131103515,0.3047474920749664,-4.679915491578868e-06,0.0,0.0002077631506836,0.0,0.0,13.955451011657717,0.0,0.0,0.0,0.3101126253604889,4.0,0.0,1.0
803280,292.4384460449219,297.1499938964844,293.1499938964844,0.1800108850002288,-3709.763427734375,304.1054992675781,0.8927539587020874,0.2285299450159073,0.2044464498758316,292.3953552246094,297.1499938964844,293.1499938964844,0.1272710114717483,-2967.65625,304.1058959960937,0.8163965940475464,0.1739750504493713,0.1635444909334182,292.32989501953125,297.1499938964844,293.1499938964844,0.2153759151697158,-3327.159423828125,304.08935546875,0.9416217803955078,0.2645261883735657,0.1835587471723556,292.3135070800781,297.1499938964844,293.1499938964844,0.2765548229217529,-5471.8935546875,304.11529541015625,0.9990000128746032,0.3554766476154327,0.3013366460800171,292.5371398925781,297.1499938964844,293.1499938964844,0.0133194271475076,-3800.283203125,302.77392578125,0.5323353409767151,0.050000000745058,0.229510948061943,291.10888671875,291.1499938964844,270.2516174316406,269.5043029785156,282.8161315917969,292.5350341796875,289.1149597167969,1.0,0.256765753030777,0.9952420592308044,0.9952420592308044,1.0,1.0,-1.2990275621414185,0.5667392611503601,0.7322882413864136,0.2574461102485657,0.0,0.0,0.3929801285266876,36.19556427001953,37.0,87.46561431884766,-8379.1396484375,204.3784027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.673583984375,303.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.373046875,18000.0,0.0,0.0,0.2047183960676193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047428131103515,0.3047474920749664,-4.679915491578868e-06,0.0,0.0002077631506836,0.0,0.0,13.955451011657717,0.0,0.0,0.0,0.3101126253604889,4.0,0.0,1.0
803340,292.4919128417969,297.1499938964844,293.1499938964844,0.1867424100637436,-3817.341796875,304.10906982421875,0.911160409450531,0.2357146590948104,0.2109824270009994,292.4488220214844,297.1499938964844,293.1499938964844,0.1345948427915573,-3101.489013671875,304.1083679199219,0.835421621799469,0.1822498887777328,0.1714260131120681,292.3819885253906,297.1499938964844,293.1499938964844,0.2254017144441604,-3447.140625,304.0928039550781,0.9640718698501588,0.2747345268726349,0.1907292753458023,292.3199157714844,297.1499938964844,293.1499938964844,0.2673864364624023,-5319.8603515625,304.1413879394531,0.9990000128746032,0.3753495812416076,0.2933855354785919,292.571044921875,297.1499938964844,293.1499938964844,0.0135238589718937,-3817.6103515625,302.89727783203125,0.5379747748374939,0.050000000745058,0.2292738109827041,291.1571044921875,291.1499938964844,270.2304382324219,269.47967529296875,282.8207092285156,292.5692749023437,289.15972900390625,1.0,0.2577056884765625,0.994080126285553,0.994080126285553,1.0,1.0,-1.3151060342788696,0.5740867853164673,0.7410193085670471,0.261579304933548,0.0,0.0,0.3883541226387024,35.183319091796875,55.0,61.55792617797852,-8478.634765625,207.78073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0335998535156,303.3074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.982421875,18000.0,0.0,0.0,0.2143492698669433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300799012184143,0.3008036911487579,-4.6769200707785785e-06,0.0,0.0002175372646888,0.0,0.0,13.74058723449707,0.0,0.0,0.0,0.3093065619468689,4.0,0.0,1.0
803400,292.4919128417969,297.1499938964844,293.1499938964844,0.1867424100637436,-3817.341796875,304.10906982421875,0.911160409450531,0.2357146590948104,0.2109824270009994,292.4488220214844,297.1499938964844,293.1499938964844,0.1345948427915573,-3101.489013671875,304.1083679199219,0.835421621799469,0.1822498887777328,0.1714260131120681,292.3819885253906,297.1499938964844,293.1499938964844,0.2254017144441604,-3447.140625,304.0928039550781,0.9640718698501588,0.2747345268726349,0.1907292753458023,292.3199157714844,297.1499938964844,293.1499938964844,0.2673864364624023,-5319.8603515625,304.1413879394531,0.9990000128746032,0.3753495812416076,0.2933855354785919,292.571044921875,297.1499938964844,293.1499938964844,0.0135238589718937,-3817.6103515625,302.89727783203125,0.5379747748374939,0.050000000745058,0.2292738109827041,291.1571044921875,291.1499938964844,270.2304382324219,269.47967529296875,282.8207092285156,292.5692749023437,289.15972900390625,1.0,0.2577056884765625,0.994080126285553,0.994080126285553,1.0,1.0,-1.3151060342788696,0.5740867853164673,0.7410193085670471,0.261579304933548,0.0,0.0,0.3883541226387024,35.183319091796875,55.0,61.55792617797852,-8478.634765625,207.78073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0335998535156,303.3074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.982421875,18000.0,0.0,0.0,0.2143492698669433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300799012184143,0.3008036911487579,-4.6769200707785785e-06,0.0,0.0002175372646888,0.0,0.0,13.74058723449707,0.0,0.0,0.0,0.3093065619468689,4.0,0.0,1.0
803460,292.5420837402344,297.1499938964844,293.1499938964844,0.193548783659935,-3926.111572265625,304.111328125,0.9078788161277772,0.2422118037939071,0.2170346677303314,292.4981689453125,297.1499938964844,293.1499938964844,0.1420511901378631,-3236.87353515625,304.1097717285156,0.836699903011322,0.19000244140625,0.1789525300264358,292.4304504394531,297.1499938964844,293.1499938964844,0.2357372790575027,-3570.356201171875,304.0946044921875,0.9631712436676024,0.2843610942363739,0.197590097784996,292.3344421386719,297.1499938964844,293.1499938964844,0.2796474695205688,-5517.14013671875,304.12274169921875,0.9990000128746032,0.3934946656227112,0.3047734200954437,292.5999755859375,297.1499938964844,293.1499938964844,0.0138391302898526,-3855.184326171875,303.0180053710937,0.5299829840660095,0.050000000745058,0.2296135425567627,291.1640014648437,291.1499938964844,270.2107238769531,269.45623779296875,282.8141174316406,292.5984802246094,289.1626281738281,1.0,0.2663380205631256,0.9933099746704102,0.9933099746704102,1.0,1.0,-1.3537049293518066,0.5918379426002502,0.7618669867515564,0.2715454995632171,0.0,0.0,0.3854837715625763,37.61847305297852,73.0,11.097297668457031,-8657.8818359375,227.40533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4969787597656,303.53082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.140625,18000.0,0.0,0.0,0.2212748974561691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964875400066376,0.2964922189712524,-4.662415449274704e-06,0.0,0.0002245658833999,0.0,0.0,13.476922988891602,0.0,0.0,0.0,0.3082540035247803,4.0,0.0,1.0
