time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803520,292.5420837402344,297.1499938964844,293.1499938964844,0.193548783659935,-3926.111572265625,304.111328125,0.9078788161277772,0.2422118037939071,0.2170346677303314,292.4981689453125,297.1499938964844,293.1499938964844,0.1420511901378631,-3236.87353515625,304.1097717285156,0.836699903011322,0.19000244140625,0.1789525300264358,292.4304504394531,297.1499938964844,293.1499938964844,0.2357372790575027,-3570.356201171875,304.0946044921875,0.9631712436676024,0.2843610942363739,0.197590097784996,292.3344421386719,297.1499938964844,293.1499938964844,0.2796474695205688,-5517.14013671875,304.12274169921875,0.9990000128746032,0.3934946656227112,0.3047734200954437,292.5999755859375,297.1499938964844,293.1499938964844,0.0138391302898526,-3855.184326171875,303.0180053710937,0.5299829840660095,0.050000000745058,0.2296135425567627,291.1640014648437,291.1499938964844,270.2107238769531,269.45623779296875,282.8141174316406,292.5984802246094,289.1626281738281,1.0,0.2663380205631256,0.9933099746704102,0.9933099746704102,1.0,1.0,-1.3537049293518066,0.5918379426002502,0.7618669867515564,0.2715454995632171,0.0,0.0,0.3854837715625763,37.61847305297852,73.0,11.097297668457031,-8657.8818359375,227.40533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4969787597656,303.53082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.140625,18000.0,0.0,0.0,0.2212748974561691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964875400066376,0.2964922189712524,-4.662415449274704e-06,0.0,0.0002245658833999,0.0,0.0,13.476922988891602,0.0,0.0,0.0,0.3082540035247803,4.0,0.0,1.0
803580,292.58966064453125,297.1499938964844,293.1499938964844,0.2002650052309036,-4033.126708984375,304.113037109375,0.8885168433189392,0.2479631453752517,0.2225390076637268,292.544189453125,297.1499938964844,293.1499938964844,0.1495233923196792,-3371.489501953125,304.1107482910156,0.8241960406303406,0.1971811056137085,0.1860601156949997,292.4759216308594,297.1499938964844,293.1499938964844,0.246240347623825,-3694.77978515625,304.0955505371094,0.9442846775054932,0.293368399143219,0.2041082829236984,292.3822326660156,297.1499938964844,293.1499938964844,0.3110205233097076,-6013.35888671875,304.0791320800781,0.9990000128746032,0.4045395851135254,0.3325844705104828,292.6263427734375,297.1499938964844,293.1499938964844,0.0142518430948257,-3909.08740234375,303.13311767578125,0.5128471255302429,0.050000000745058,0.2304987013339996,291.138671875,291.1499938964844,270.19256591796875,269.4340209960937,282.798828125,292.625,289.1361999511719,1.0,0.2809471487998962,0.9925397634506226,0.9925397634506226,1.0,1.0,-1.4111086130142212,0.6183480620384216,0.7927605509757996,0.2865471243858337,0.0,0.0,0.3885364532470703,43.30845642089844,91.0,-25.91079330444336,-8969.69921875,263.4256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9751281738281,303.7915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.533203125,18000.0,0.0,0.0,0.2261375039815902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980068325996399,0.2980114817619324,-4.659754267777316e-06,0.0,0.0002295008307555,0.0,0.0,13.548569679260254,0.0,0.0,0.0,0.3085184693336487,4.0,0.0,1.0
803640,292.58966064453125,297.1499938964844,293.1499938964844,0.2002650052309036,-4033.126708984375,304.113037109375,0.8885168433189392,0.2479631453752517,0.2225390076637268,292.544189453125,297.1499938964844,293.1499938964844,0.1495233923196792,-3371.489501953125,304.1107482910156,0.8241960406303406,0.1971811056137085,0.1860601156949997,292.4759216308594,297.1499938964844,293.1499938964844,0.246240347623825,-3694.77978515625,304.0955505371094,0.9442846775054932,0.293368399143219,0.2041082829236984,292.3822326660156,297.1499938964844,293.1499938964844,0.3110205233097076,-6013.35888671875,304.0791320800781,0.9990000128746032,0.4045395851135254,0.3325844705104828,292.6263427734375,297.1499938964844,293.1499938964844,0.0142518430948257,-3909.08740234375,303.13311767578125,0.5128471255302429,0.050000000745058,0.2304987013339996,291.138671875,291.1499938964844,270.19256591796875,269.4340209960937,282.798828125,292.625,289.1361999511719,1.0,0.2809471487998962,0.9925397634506226,0.9925397634506226,1.0,1.0,-1.4111086130142212,0.6183480620384216,0.7927605509757996,0.2865471243858337,0.0,0.0,0.3885364532470703,43.30845642089844,91.0,-25.91079330444336,-8969.69921875,263.4256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9751281738281,303.7915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.533203125,18000.0,0.0,0.0,0.2261375039815902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980068325996399,0.2980114817619324,-4.659754267777316e-06,0.0,0.0002295008307555,0.0,0.0,13.548569679260254,0.0,0.0,0.0,0.3085184693336487,4.0,0.0,1.0
803700,292.6127624511719,297.1499938964844,293.1499938964844,0.2034477442502975,-4083.566650390625,304.11395263671875,0.8755691051483154,0.2505258321762085,0.2250578552484512,292.5661926269531,297.1499938964844,293.1499938964844,0.1531686633825302,-3436.6513671875,304.1112365722656,0.8148355484008789,0.2005379199981689,0.1894390136003494,292.4977111816406,297.1499938964844,293.1499938964844,0.2514096200466156,-3755.5810546875,304.0960693359375,0.9301730394363404,0.2976290285587311,0.2072295099496841,292.4197692871094,297.1499938964844,293.1499938964844,0.3324089050292969,-6345.09326171875,304.0531311035156,0.9990000128746032,0.4069073796272278,0.3511522114276886,292.6392517089844,297.1499938964844,293.1499938964844,0.0144837675616145,-3939.60009765625,303.1878967285156,0.5031101107597351,0.050000000745058,0.2311328649520874,291.1221923828125,291.1499938964844,270.1841125488281,269.42340087890625,282.7889099121094,292.637939453125,289.1195068359375,1.0,0.2900436520576477,0.9921546578407288,0.9921546578407288,1.0,1.0,-1.444982886314392,0.6340632438659668,0.8109196424484253,0.2954452335834503,0.0,0.0,0.3920348286628723,47.28462219238281,91.0,-36.271297454833984,-9166.162109375,287.4640197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1931457519531,303.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.640625,18000.0,0.0,0.0,0.2280847430229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010264039039612,0.3010310530662536,-4.665606411435874e-06,0.0,0.0002314770099474,0.0,0.0,13.721599578857422,0.0,0.0,0.0,0.3092128336429596,4.0,0.0,1.0
803760,292.6353454589844,297.1499938964844,293.1499938964844,0.2064845114946365,-4131.50244140625,304.114990234375,0.8617242574691772,0.2528959810733795,0.2274187356233596,292.5875549316406,297.1499938964844,293.1499938964844,0.1567263603210449,-3499.9072265625,304.11181640625,0.8038432002067566,0.2037333846092224,0.1926935464143753,292.5189819335937,297.1499938964844,293.1499938964844,0.256483256816864,-3814.95166015625,304.0966491699219,0.9146192669868468,0.3017121851444244,0.2102516889572143,292.4659118652344,297.1499938964844,293.1499938964844,0.3569607734680176,-6720.01611328125,304.0260925292969,0.9990000128746032,0.407104879617691,0.3721377253532409,292.6522216796875,297.1499938964844,293.1499938964844,0.0147304954007267,-3971.931396484375,303.2403869628906,0.4933496415615082,0.050000000745058,0.2318911701440811,291.104736328125,291.1499938964844,270.176025390625,269.4131164550781,282.77801513671875,292.65093994140625,289.10211181640625,1.0,0.3000978529453277,0.9915068745613098,0.9915068745613098,1.0,1.0,-1.4814519882202148,0.6510327458381653,0.8304192423820496,0.3050479888916015,0.0,0.0,0.3967991769313812,51.98675537109375,94.0,-42.14298248291016,-9385.4365234375,315.55157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3866271972656,304.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.09375,18000.0,0.0,0.0,0.229865550994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055597245693207,0.3055644035339355,-4.67647987534292e-06,0.0,0.000233284314163,0.0,0.0,13.988880157470703,0.0,0.0,0.0,0.3102962076663971,4.0,0.0,1.0
803820,292.6783142089844,297.1499938964844,293.1499938964844,0.2116501778364181,-4211.830078125,304.1181335449219,0.8352321982383728,0.2572203576564789,0.2317799776792526,292.628173828125,297.1499938964844,293.1499938964844,0.1631640046834945,-3612.802978515625,304.1138916015625,0.7808409333229065,0.2097436487674713,0.1988716274499893,292.5598449707031,297.1499938964844,293.1499938964844,0.2656072378158569,-3920.2373046875,304.0993347167969,0.8863486647605896,0.3094153702259063,0.2160042375326156,292.5580749511719,297.1499938964844,293.1499938964844,0.3733501434326172,-6953.6494140625,304.0433044433594,0.9780418872833252,0.4056779742240906,0.3847564458847046,292.6776428222656,297.1499938964844,293.1499938964844,0.0152258593589067,-4032.096435546875,303.3423156738281,0.4733045697212219,0.050000000745058,0.2337039858102798,291.1009826660156,291.1499938964844,270.16119384765625,269.3935852050781,282.7718505859375,292.67645263671875,289.1049499511719,1.0,0.3156485259532928,0.9902112483978271,0.9902112483978271,1.0,1.0,-1.5178788900375366,0.6679150462150574,0.8499638438224792,0.3149827718734741,0.0,0.0,0.4046318531036377,62.348594665527344,97.0,7.390108585357666,-9741.0166015625,359.6041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6905517578125,304.3343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.921875,18000.0,0.0,0.0,0.2332402318716049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316465824842453,0.3164705634117126,-4.711459951067809e-06,0.0,0.0002367091801716,0.0,0.0,14.66650390625,0.0,0.0,0.0,0.3130139410495758,4.0,0.0,1.0
803880,292.6783142089844,297.1499938964844,293.1499938964844,0.2116501778364181,-4211.830078125,304.1181335449219,0.8352321982383728,0.2572203576564789,0.2317799776792526,292.628173828125,297.1499938964844,293.1499938964844,0.1631640046834945,-3612.802978515625,304.1138916015625,0.7808409333229065,0.2097436487674713,0.1988716274499893,292.5598449707031,297.1499938964844,293.1499938964844,0.2656072378158569,-3920.2373046875,304.0993347167969,0.8863486647605896,0.3094153702259063,0.2160042375326156,292.5580749511719,297.1499938964844,293.1499938964844,0.3733501434326172,-6953.6494140625,304.0433044433594,0.9780418872833252,0.4056779742240906,0.3847564458847046,292.6776428222656,297.1499938964844,293.1499938964844,0.0152258593589067,-4032.096435546875,303.3423156738281,0.4733045697212219,0.050000000745058,0.2337039858102798,291.1009826660156,291.1499938964844,270.16119384765625,269.3935852050781,282.7718505859375,292.67645263671875,289.1049499511719,1.0,0.3156485259532928,0.9902112483978271,0.9902112483978271,1.0,1.0,-1.5178788900375366,0.6679150462150574,0.8499638438224792,0.3149827718734741,0.0,0.0,0.4046318531036377,62.348594665527344,97.0,7.390108585357666,-9741.0166015625,359.6041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6905517578125,304.3343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.921875,18000.0,0.0,0.0,0.2332402318716049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316465824842453,0.3164705634117126,-4.711459951067809e-06,0.0,0.0002367091801716,0.0,0.0,14.66650390625,0.0,0.0,0.0,0.3130139410495758,4.0,0.0,1.0
803940,292.7190246582031,297.1499938964844,293.1499938964844,0.2157241851091385,-4274.1064453125,304.1219177246094,0.8173831701278687,0.2609133720397949,0.2355535179376602,292.66680908203125,297.1499938964844,293.1499938964844,0.1687071621417999,-3708.534912109375,304.1166381835937,0.7657690048217773,0.2151303142309188,0.2044557332992553,292.5991516113281,297.1499938964844,293.1499938964844,0.2734346091747284,-4009.194580078125,304.1031188964844,0.8680648803710938,0.3163923919200897,0.2212313860654831,292.6143493652344,297.1499938964844,293.1499938964844,0.3781435191631317,-7006.490234375,304.0704345703125,0.9526932239532472,0.4092204570770263,0.3874630331993103,292.7014465332031,297.1499938964844,293.1499938964844,0.0156702809035778,-4080.770263671875,303.4418029785156,0.4537156522274017,0.050000000745058,0.2353323698043823,291.1282958984375,291.1499938964844,270.1480712890625,269.37548828125,282.77099609375,292.7011108398437,289.12896728515625,1.0,0.3280203342437744,0.9889156222343444,0.9889156222343444,1.0,1.0,-1.5410754680633545,0.6787380576133728,0.8623374700546265,0.3211252093315124,0.0,0.0,0.4051471650600433,71.48025512695312,100.0,18.48145294189453,-9904.47265625,395.1452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9408569335937,304.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5234375,18000.0,0.0,0.0,0.2360682636499405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180693686008453,0.318074107170105,-4.727377927338239e-06,0.0,0.0002395792835159,0.0,0.0,14.798469543457031,0.0,0.0,0.0,0.3136299252510071,4.0,0.0,1.0
804000,292.7190246582031,297.1499938964844,293.1499938964844,0.2157241851091385,-4274.1064453125,304.1219177246094,0.8173831701278687,0.2609133720397949,0.2355535179376602,292.66680908203125,297.1499938964844,293.1499938964844,0.1687071621417999,-3708.534912109375,304.1166381835937,0.7657690048217773,0.2151303142309188,0.2044557332992553,292.5991516113281,297.1499938964844,293.1499938964844,0.2734346091747284,-4009.194580078125,304.1031188964844,0.8680648803710938,0.3163923919200897,0.2212313860654831,292.6143493652344,297.1499938964844,293.1499938964844,0.3781435191631317,-7006.490234375,304.0704345703125,0.9526932239532472,0.4092204570770263,0.3874630331993103,292.7014465332031,297.1499938964844,293.1499938964844,0.0156702809035778,-4080.770263671875,303.4418029785156,0.4537156522274017,0.050000000745058,0.2353323698043823,291.1282958984375,291.1499938964844,270.1480712890625,269.37548828125,282.77099609375,292.7011108398437,289.12896728515625,1.0,0.3280203342437744,0.9889156222343444,0.9889156222343444,1.0,1.0,-1.5410754680633545,0.6787380576133728,0.8623374700546265,0.3211252093315124,0.0,0.0,0.4051471650600433,71.48025512695312,100.0,18.48145294189453,-9904.47265625,395.1452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9408569335937,304.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5234375,18000.0,0.0,0.0,0.2360682636499405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180693686008453,0.318074107170105,-4.727377927338239e-06,0.0,0.0002395792835159,0.0,0.0,14.798469543457031,0.0,0.0,0.0,0.3136299252510071,4.0,0.0,1.0
804060,292.7567138671875,297.1499938964844,293.1499938964844,0.2194809466600418,-4331.5791015625,304.125,0.805270791053772,0.2641839385032654,0.238826185464859,292.703369140625,297.1499938964844,293.1499938964844,0.1738397628068924,-3796.723388671875,304.11920166015625,0.7568609118461609,0.2199569791555404,0.2094171494245529,292.6354675292969,297.1499938964844,293.1499938964844,0.2810241281986236,-4095.177734375,304.1060791015625,0.8572733998298645,0.3229782879352569,0.226077601313591,292.6563720703125,297.1499938964844,293.1499938964844,0.3848673701286316,-7095.900390625,304.0855407714844,0.9359439015388488,0.4142499566078186,0.3922688364982605,292.7228088378906,297.1499938964844,293.1499938964844,0.0161120928823947,-4128.30517578125,303.5384826660156,0.4403415620326996,0.050000000745058,0.2366411834955215,291.1379089355469,291.1499938964844,270.1367492675781,269.35888671875,282.7720947265625,292.7278747558594,289.1385803222656,1.0,0.3382476568222046,0.9875892996788024,0.9875892996788024,1.0,1.0,-1.5641200542449951,0.6894959807395935,0.8746241331100464,0.3272766172885895,0.0,0.0,0.4061327576637268,78.91242980957031,103.0,14.6513671875,-10059.2275390625,427.1969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1708068847656,304.652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.2381354719400406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195851743221283,0.3195899128913879,-4.733852165372809e-06,0.0,0.0002416772331343,0.0,0.0,14.898969650268556,0.0,0.0,0.0,0.3140462636947632,4.0,0.0,1.0
804120,292.7567138671875,297.1499938964844,293.1499938964844,0.2194809466600418,-4331.5791015625,304.125,0.805270791053772,0.2641839385032654,0.238826185464859,292.703369140625,297.1499938964844,293.1499938964844,0.1738397628068924,-3796.723388671875,304.11920166015625,0.7568609118461609,0.2199569791555404,0.2094171494245529,292.6354675292969,297.1499938964844,293.1499938964844,0.2810241281986236,-4095.177734375,304.1060791015625,0.8572733998298645,0.3229782879352569,0.226077601313591,292.6563720703125,297.1499938964844,293.1499938964844,0.3848673701286316,-7095.900390625,304.0855407714844,0.9359439015388488,0.4142499566078186,0.3922688364982605,292.7228088378906,297.1499938964844,293.1499938964844,0.0161120928823947,-4128.30517578125,303.5384826660156,0.4403415620326996,0.050000000745058,0.2366411834955215,291.1379089355469,291.1499938964844,270.1367492675781,269.35888671875,282.7720947265625,292.7278747558594,289.1385803222656,1.0,0.3382476568222046,0.9875892996788024,0.9875892996788024,1.0,1.0,-1.5641200542449951,0.6894959807395935,0.8746241331100464,0.3272766172885895,0.0,0.0,0.4061327576637268,78.91242980957031,103.0,14.6513671875,-10059.2275390625,427.1969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1708068847656,304.652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.2381354719400406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195851743221283,0.3195899128913879,-4.733852165372809e-06,0.0,0.0002416772331343,0.0,0.0,14.898969650268556,0.0,0.0,0.0,0.3140462636947632,4.0,0.0,1.0
804180,292.791259765625,297.1499938964844,293.1499938964844,0.2229376584291458,-4384.392578125,304.1275634765625,0.7963533401489258,0.2671373784542084,0.2417586743831634,292.7378845214844,297.1499938964844,293.1499938964844,0.1785117983818054,-3876.496826171875,304.1216735839844,0.7510467171669006,0.2242705523967743,0.2138365507125854,292.669677734375,297.1499938964844,293.1499938964844,0.2882517576217651,-4176.630859375,304.1086730957031,0.8503584265708923,0.3290779292583465,0.2305932343006134,292.6925048828125,297.1499938964844,293.1499938964844,0.3918455839157104,-7190.96728515625,304.0953063964844,0.9244477152824402,0.4194253385066986,0.3973685204982757,292.7418212890625,297.1499938964844,293.1499938964844,0.0165488757193088,-4173.6572265625,303.6340026855469,0.4311845004558563,0.050000000745058,0.2377330362796783,291.1418762207031,291.1499938964844,270.1273193359375,269.3438415527344,282.77301025390625,292.7519226074219,289.1420288085937,1.0,0.3469065129756927,0.9862629175186156,0.9862629175186156,1.0,1.0,-1.5858019590377808,0.6996303200721741,0.8861716389656067,0.3330781757831573,0.0,0.0,0.4068886339664459,85.16757202148438,106.0,6.80390739440918,-10191.41796875,456.1542663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738098144531,304.7757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.04296875,18000.0,0.0,0.0,0.2396057099103927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204306960105896,0.3204354345798492,-4.737391464004759e-06,0.0,0.0002431693428661,0.0,0.0,14.954967498779297,0.0,0.0,0.0,0.3142847716808319,4.0,0.0,1.0
804240,292.791259765625,297.1499938964844,293.1499938964844,0.2229376584291458,-4384.392578125,304.1275634765625,0.7963533401489258,0.2671373784542084,0.2417586743831634,292.7378845214844,297.1499938964844,293.1499938964844,0.1785117983818054,-3876.496826171875,304.1216735839844,0.7510467171669006,0.2242705523967743,0.2138365507125854,292.669677734375,297.1499938964844,293.1499938964844,0.2882517576217651,-4176.630859375,304.1086730957031,0.8503584265708923,0.3290779292583465,0.2305932343006134,292.6925048828125,297.1499938964844,293.1499938964844,0.3918455839157104,-7190.96728515625,304.0953063964844,0.9244477152824402,0.4194253385066986,0.3973685204982757,292.7418212890625,297.1499938964844,293.1499938964844,0.0165488757193088,-4173.6572265625,303.6340026855469,0.4311845004558563,0.050000000745058,0.2377330362796783,291.1418762207031,291.1499938964844,270.1273193359375,269.3438415527344,282.77301025390625,292.7519226074219,289.1420288085937,1.0,0.3469065129756927,0.9862629175186156,0.9862629175186156,1.0,1.0,-1.5858019590377808,0.6996303200721741,0.8861716389656067,0.3330781757831573,0.0,0.0,0.4068886339664459,85.16757202148438,106.0,6.80390739440918,-10191.41796875,456.1542663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738098144531,304.7757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.04296875,18000.0,0.0,0.0,0.2396057099103927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204306960105896,0.3204354345798492,-4.737391464004759e-06,0.0,0.0002431693428661,0.0,0.0,14.954967498779297,0.0,0.0,0.0,0.3142847716808319,4.0,0.0,1.0
804300,292.80743408203125,297.1499938964844,293.1499938964844,0.2245571017265319,-4409.09765625,304.1286926269531,0.7927674651145935,0.2685022056102752,0.2431114166975021,292.7543640136719,297.1499938964844,293.1499938964844,0.1806853264570236,-3913.4423828125,304.1228942871094,0.7488169074058533,0.2262540459632873,0.2158651947975158,292.6864624023437,297.1499938964844,293.1499938964844,0.2916254997253418,-4214.43701171875,304.11004638671875,0.8476919531822205,0.3318634033203125,0.2326674461364746,292.7091979980469,297.1499938964844,293.1499938964844,0.3952498733997345,-7237.64013671875,304.0990295410156,0.919983685016632,0.4219383299350738,0.3998625576496124,292.75054931640625,297.1499938964844,293.1499938964844,0.0167671479284763,-4195.705078125,303.681396484375,0.4275877177715301,0.050000000745058,0.2382202595472335,291.1423645019531,291.1499938964844,270.1233215332031,269.3369445800781,282.7737121582031,292.76324462890625,289.1425170898437,1.0,0.3507746160030365,0.9855997562408448,0.9855997562408448,1.0,1.0,-1.5959314107894895,0.7043683528900146,0.8915631175041199,0.3357926607131958,0.0,0.0,0.407345175743103,87.97032165527344,106.0,4.275933265686035,-10253.736328125,469.6033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4642639160156,304.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.515625,18000.0,0.0,0.0,0.2401610165834427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209556341171264,0.3209603726863861,-4.739129508379847e-06,0.0,0.0002437328948872,0.0,0.0,14.988448143005373,0.0,0.0,0.0,0.3144218921661377,4.0,0.0,1.0
804360,292.82293701171875,297.1499938964844,293.1499938964844,0.2260948419570922,-4432.51416015625,304.1297607421875,0.7895989418029785,0.2697960436344147,0.2443932145833969,292.77032470703125,297.1499938964844,293.1499938964844,0.1827485561370849,-3948.40234375,304.1240539550781,0.7468929886817932,0.2281320691108703,0.2177837193012237,292.7029113769531,297.1499938964844,293.1499938964844,0.2948273420333862,-4250.17626953125,304.1114807128906,0.8453800082206726,0.3345054984092712,0.2346257418394088,292.7252502441406,297.1499938964844,293.1499938964844,0.3985418081283569,-7282.8232421875,304.1023254394531,0.9161392450332642,0.4243732690811157,0.4022846519947052,292.7587585449219,297.1499938964844,293.1499938964844,0.0169846881181001,-4217.20751953125,303.72857666015625,0.424456775188446,0.050000000745058,0.2386766672134399,291.142822265625,291.1499938964844,270.11981201171875,269.3304443359375,282.77520751953125,292.7752990722656,289.1429748535156,1.0,0.35438933968544,0.9850082397460938,0.9850082397460938,1.0,1.0,-1.6055811643600464,0.7088858485221863,0.8966952562332153,0.3383823037147522,0.0,0.0,0.4077765941619873,90.60044860839844,94.0,2.766035556793213,-10312.1416015625,482.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5468444824219,304.88336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.2406226694583892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214864134788513,0.3214911520481109,-4.740978965855902e-06,0.0,0.0002442014229018,0.0,0.0,15.022605895996094,0.0,0.0,0.0,0.314561128616333,4.0,0.0,1.0
804420,292.8518371582031,297.1499938964844,293.1499938964844,0.2287500500679016,-4472.7021484375,304.132080078125,0.7924584150314331,0.272221028804779,0.2466013878583908,292.80035400390625,297.1499938964844,293.1499938964844,0.1864048987627029,-4009.9833984375,304.1266174316406,0.7509509921073914,0.2316578775644302,0.2211700081825256,292.734375,297.1499938964844,293.1499938964844,0.3005984425544739,-4314.14990234375,304.1147155761719,0.8498293161392212,0.3394521474838257,0.2381355017423629,292.75543212890625,297.1499938964844,293.1499938964844,0.4045351445674896,-7364.8056640625,304.1081848144531,0.9205447435379028,0.4290077984333038,0.4067041575908661,292.7737121582031,297.1499938964844,293.1499938964844,0.017294842749834,-4243.19384765625,303.822998046875,0.4247362315654754,0.050000000745058,0.238633781671524,291.14453125,291.1499938964844,270.11431884765625,269.3187255859375,282.7809753417969,292.8008728027344,289.144775390625,1.0,0.3557856380939483,0.9838252663612366,0.9838252663612366,1.0,1.0,-1.621768355369568,0.7164579629898071,0.9053103923797609,0.3427485823631286,0.0,0.0,0.4084196984767914,90.70052337646484,82.0,2.8123836517333984,-10410.6796875,492.4014587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.689208984375,304.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.689453125,18000.0,0.0,0.0,0.2413173913955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322390466928482,0.3223952054977417,-4.7444900701520965e-06,0.0,0.0002449064922984,0.0,0.0,15.08193016052246,0.0,0.0,0.0,0.3148033022880554,4.0,0.0,1.0
804480,292.8518371582031,297.1499938964844,293.1499938964844,0.2287500500679016,-4472.7021484375,304.132080078125,0.7924584150314331,0.272221028804779,0.2466013878583908,292.80035400390625,297.1499938964844,293.1499938964844,0.1864048987627029,-4009.9833984375,304.1266174316406,0.7509509921073914,0.2316578775644302,0.2211700081825256,292.734375,297.1499938964844,293.1499938964844,0.3005984425544739,-4314.14990234375,304.1147155761719,0.8498293161392212,0.3394521474838257,0.2381355017423629,292.75543212890625,297.1499938964844,293.1499938964844,0.4045351445674896,-7364.8056640625,304.1081848144531,0.9205447435379028,0.4290077984333038,0.4067041575908661,292.7737121582031,297.1499938964844,293.1499938964844,0.017294842749834,-4243.19384765625,303.822998046875,0.4247362315654754,0.050000000745058,0.238633781671524,291.14453125,291.1499938964844,270.11431884765625,269.3187255859375,282.7809753417969,292.8008728027344,289.144775390625,1.0,0.3557856380939483,0.9838252663612366,0.9838252663612366,1.0,1.0,-1.621768355369568,0.7164579629898071,0.9053103923797609,0.3427485823631286,0.0,0.0,0.4084196984767914,90.70052337646484,82.0,2.8123836517333984,-10410.6796875,492.4014587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.689208984375,304.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.689453125,18000.0,0.0,0.0,0.2413173913955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322390466928482,0.3223952054977417,-4.7444900701520965e-06,0.0,0.0002449064922984,0.0,0.0,15.08193016052246,0.0,0.0,0.0,0.3148033022880554,4.0,0.0,1.0
804540,292.8780212402344,297.1499938964844,293.1499938964844,0.2310269176959991,-4507.00927734375,304.1342468261719,0.8025270104408264,0.2744629979133606,0.2484942972660064,292.8277587890625,297.1499938964844,293.1499938964844,0.1896521002054214,-4064.387939453125,304.1289978027344,0.7614490389823914,0.2349554151296615,0.2241689264774322,292.7638854980469,297.1499938964844,293.1499938964844,0.3057347238063812,-4370.71533203125,304.117919921875,0.8615902662277222,0.3439955711364746,0.2412426322698593,292.78338623046875,297.1499938964844,293.1499938964844,0.4099061191082001,-7438.11083984375,304.1131591796875,0.9345703721046448,0.4333328902721405,0.4106783270835876,292.78668212890625,297.1499938964844,293.1499938964844,0.0175072327256202,-4256.07421875,303.91778564453125,0.430216521024704,0.050000000745058,0.2378582656383514,291.14666748046875,291.1499938964844,270.1108703613281,269.30877685546875,282.78961181640625,292.8280029296875,289.1468811035156,1.0,0.3533098399639129,0.9826422929763794,0.9826422929763794,1.0,1.0,-1.6352134943008425,0.722745954990387,0.9124675393104552,0.3463770151138305,0.0,0.0,0.4087145626544952,86.83708190917969,70.0,2.797283411026001,-10485.609375,489.7980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80548095703125,305.0448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1953125,18000.0,0.0,0.0,0.2417578995227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228434920310974,0.322848230600357,-4.746671038446948e-06,0.0,0.0002453535271342,0.0,0.0,15.112933158874512,0.0,0.0,0.0,0.3149333000183105,4.0,0.0,1.0
804600,292.8780212402344,297.1499938964844,293.1499938964844,0.2310269176959991,-4507.00927734375,304.1342468261719,0.8025270104408264,0.2744629979133606,0.2484942972660064,292.8277587890625,297.1499938964844,293.1499938964844,0.1896521002054214,-4064.387939453125,304.1289978027344,0.7614490389823914,0.2349554151296615,0.2241689264774322,292.7638854980469,297.1499938964844,293.1499938964844,0.3057347238063812,-4370.71533203125,304.117919921875,0.8615902662277222,0.3439955711364746,0.2412426322698593,292.78338623046875,297.1499938964844,293.1499938964844,0.4099061191082001,-7438.11083984375,304.1131591796875,0.9345703721046448,0.4333328902721405,0.4106783270835876,292.78668212890625,297.1499938964844,293.1499938964844,0.0175072327256202,-4256.07421875,303.91778564453125,0.430216521024704,0.050000000745058,0.2378582656383514,291.14666748046875,291.1499938964844,270.1108703613281,269.30877685546875,282.78961181640625,292.8280029296875,289.1468811035156,1.0,0.3533098399639129,0.9826422929763794,0.9826422929763794,1.0,1.0,-1.6352134943008425,0.722745954990387,0.9124675393104552,0.3463770151138305,0.0,0.0,0.4087145626544952,86.83708190917969,70.0,2.797283411026001,-10485.609375,489.7980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80548095703125,305.0448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1953125,18000.0,0.0,0.0,0.2417578995227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228434920310974,0.322848230600357,-4.746671038446948e-06,0.0,0.0002453535271342,0.0,0.0,15.112933158874512,0.0,0.0,0.0,0.3149333000183105,4.0,0.0,1.0
804660,292.9017944335937,297.1499938964844,293.1499938964844,0.2330094277858734,-4536.796875,304.1361999511719,0.8177933096885681,0.2765304744243622,0.2501345872879028,292.8526916503906,297.1499938964844,293.1499938964844,0.1926003545522689,-4113.60400390625,304.1310729980469,0.7776216864585876,0.2380588352680206,0.2268794029951095,292.79150390625,297.1499938964844,293.1499938964844,0.3103549182415008,-4421.3466796875,304.12091064453125,0.87973552942276,0.3481766879558563,0.2440180778503418,292.80938720703125,297.1499938964844,293.1499938964844,0.4147542715072632,-7504.17724609375,304.1173400878906,0.9555881023406982,0.4373456537723541,0.4142606556415558,292.7978820800781,297.1499938964844,293.1499938964844,0.017655799165368,-4260.6298828125,304.01300048828125,0.4405455887317657,0.050000000745058,0.2366150021553039,291.1484069824219,291.1499938964844,270.10955810546875,269.3006896972656,282.7989501953125,292.8531799316406,289.14849853515625,1.0,0.3481430411338806,0.9814714789390564,0.9814714789390564,1.0,1.0,-1.646578669548035,0.7280578017234802,0.9185208678245544,0.349448561668396,0.0,0.0,0.4087974727153778,80.43629455566406,58.0,2.048372268676758,-10543.3564453125,478.75091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90008544921875,305.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.2419941276311874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230076432228088,0.3230123817920685,-4.74766738989274e-06,0.0,0.0002455932844895,0.0,0.0,15.124777793884276,0.0,0.0,0.0,0.3149840235710144,4.0,0.0,1.0
804720,292.9017944335937,297.1499938964844,293.1499938964844,0.2330094277858734,-4536.796875,304.1361999511719,0.8177933096885681,0.2765304744243622,0.2501345872879028,292.8526916503906,297.1499938964844,293.1499938964844,0.1926003545522689,-4113.60400390625,304.1310729980469,0.7776216864585876,0.2380588352680206,0.2268794029951095,292.79150390625,297.1499938964844,293.1499938964844,0.3103549182415008,-4421.3466796875,304.12091064453125,0.87973552942276,0.3481766879558563,0.2440180778503418,292.80938720703125,297.1499938964844,293.1499938964844,0.4147542715072632,-7504.17724609375,304.1173400878906,0.9555881023406982,0.4373456537723541,0.4142606556415558,292.7978820800781,297.1499938964844,293.1499938964844,0.017655799165368,-4260.6298828125,304.01300048828125,0.4405455887317657,0.050000000745058,0.2366150021553039,291.1484069824219,291.1499938964844,270.10955810546875,269.3006896972656,282.7989501953125,292.8531799316406,289.14849853515625,1.0,0.3481430411338806,0.9814714789390564,0.9814714789390564,1.0,1.0,-1.646578669548035,0.7280578017234802,0.9185208678245544,0.349448561668396,0.0,0.0,0.4087974727153778,80.43629455566406,58.0,2.048372268676758,-10543.3564453125,478.75091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90008544921875,305.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.2419941276311874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230076432228088,0.3230123817920685,-4.74766738989274e-06,0.0,0.0002455932844895,0.0,0.0,15.124777793884276,0.0,0.0,0.0,0.3149840235710144,4.0,0.0,1.0
804780,292.9234619140625,297.1499938964844,293.1499938964844,0.2347583621740341,-4563.0361328125,304.13787841796875,0.8376265168190002,0.2784216105937958,0.2515587508678436,292.8754272460937,297.1499938964844,293.1499938964844,0.1953156441450119,-4158.81298828125,304.1328430175781,0.799760103225708,0.2409770190715789,0.2293508499860763,292.8173522949219,297.1499938964844,293.1499938964844,0.3145474791526794,-4467.11962890625,304.12359619140625,0.9046131372451782,0.3520154356956482,0.2465053796768188,292.8336486816406,297.1499938964844,293.1499938964844,0.4191678464412689,-7564.26171875,304.120849609375,0.9806532859802246,0.4410558044910431,0.41748908162117,292.8077392578125,297.1499938964844,293.1499938964844,0.0177596937865018,-4259.68408203125,304.1080017089844,0.456723690032959,0.050000000745058,0.2350677251815796,291.1487121582031,291.1499938964844,270.11041259765625,269.2944641113281,282.807373046875,292.87359619140625,289.1487731933594,1.0,0.341078519821167,0.9803007245063782,0.9803007245063782,1.0,1.0,-1.6562614440917969,0.7325787544250488,0.923682689666748,0.3520679771900177,0.0,0.0,0.4089524745941162,72.37946319580078,46.0,0.9249432682991028,-10590.998046875,461.8604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.2420801669359207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231730759143829,0.3231778144836426,-4.748225364892278e-06,0.0,0.0002456805959809,0.0,0.0,15.135414123535156,0.0,0.0,0.0,0.3150283694267273,4.0,0.0,1.0
804840,292.9234619140625,297.1499938964844,293.1499938964844,0.2347583621740341,-4563.0361328125,304.13787841796875,0.8376265168190002,0.2784216105937958,0.2515587508678436,292.8754272460937,297.1499938964844,293.1499938964844,0.1953156441450119,-4158.81298828125,304.1328430175781,0.799760103225708,0.2409770190715789,0.2293508499860763,292.8173522949219,297.1499938964844,293.1499938964844,0.3145474791526794,-4467.11962890625,304.12359619140625,0.9046131372451782,0.3520154356956482,0.2465053796768188,292.8336486816406,297.1499938964844,293.1499938964844,0.4191678464412689,-7564.26171875,304.120849609375,0.9806532859802246,0.4410558044910431,0.41748908162117,292.8077392578125,297.1499938964844,293.1499938964844,0.0177596937865018,-4259.68408203125,304.1080017089844,0.456723690032959,0.050000000745058,0.2350677251815796,291.1487121582031,291.1499938964844,270.11041259765625,269.2944641113281,282.807373046875,292.87359619140625,289.1487731933594,1.0,0.341078519821167,0.9803007245063782,0.9803007245063782,1.0,1.0,-1.6562614440917969,0.7325787544250488,0.923682689666748,0.3520679771900177,0.0,0.0,0.4089524745941162,72.37946319580078,46.0,0.9249432682991028,-10590.998046875,461.8604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.2420801669359207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231730759143829,0.3231778144836426,-4.748225364892278e-06,0.0,0.0002456805959809,0.0,0.0,15.135414123535156,0.0,0.0,0.0,0.3150283694267273,4.0,0.0,1.0
804900,292.9336242675781,297.1499938964844,293.1499938964844,0.2355346232652664,-4574.650390625,304.138671875,0.8501549363136292,0.2792935371398926,0.2521906495094299,292.8860778808594,297.1499938964844,293.1499938964844,0.1965803205966949,-4179.81591796875,304.1336669921875,0.8130977153778076,0.2423622757196426,0.2305010706186294,292.82965087890625,297.1499938964844,293.1499938964844,0.3164775371551513,-4488.12158203125,304.1248779296875,0.921288013458252,0.3538085520267486,0.2476478666067123,292.8450622558594,297.1499938964844,293.1499938964844,0.4212158918380737,-7592.109375,304.1224365234375,0.993636190891266,0.4428167939186096,0.4189904034137726,292.812255859375,297.1499938964844,293.1499938964844,0.0176636483520269,-4247.650390625,304.1493225097656,0.4674832224845886,0.0504563376307487,0.2343485206365585,291.14898681640625,291.1499938964844,270.1116943359375,269.29205322265625,282.8118896484375,292.8834228515625,289.1490478515625,1.0,0.3370034098625183,0.9797152876853944,0.9797152876853944,1.0,1.0,-1.660710096359253,0.7346594929695129,0.9260506629943848,0.3532558083534241,0.0,0.0,0.4089928269386291,67.90069580078125,46.0,0.7554754614830017,-10611.2548828125,451.8325500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068664550781,305.1622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.24208465218544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232405185699463,0.3232452571392059,-4.748517767438898e-06,0.0,0.0002456851361785,0.0,0.0,15.139941215515137,0.0,0.0,0.0,0.3150466680526733,4.0,0.0,1.0
804960,292.9433898925781,297.1499938964844,293.1499938964844,0.2362829148769378,-4585.8798828125,304.1393737792969,0.8644344806671143,0.2801159918308258,0.2527753710746765,292.89630126953125,297.1499938964844,293.1499938964844,0.1978162974119186,-4200.35693359375,304.1343688964844,0.8268502950668335,0.2437006533145904,0.2316020131111145,292.8415222167969,297.1499938964844,293.1499938964844,0.3183557391166687,-4508.57373046875,304.12603759765625,0.9403948187828064,0.3555386960506439,0.2487351298332214,292.8529052734375,297.1499938964844,293.1499938964844,0.4112143218517303,-7438.185546875,304.146484375,0.9990000128746032,0.4451276063919067,0.4097308218479156,292.8172302246094,297.1499938964844,293.1499938964844,0.0190919283777475,-4410.55322265625,304.1468200683594,0.4846630692481994,0.0537567548453807,0.2430090010166168,291.14764404296875,291.1499938964844,270.1135559082031,269.2901916503906,282.8173217773437,292.8929138183594,289.14764404296875,1.0,0.3326122164726257,0.9791433215141296,0.9791433215141296,1.0,1.0,-1.6634005308151243,0.7358892560005188,0.9275112748146056,0.3540405333042145,0.0,0.0,0.4092708826065063,63.384498596191406,34.0,-0.1399459391832351,-10627.158203125,440.6007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0336303710937,305.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.935546875,18000.0,0.0,0.0,0.2420759797096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233924508094787,0.3233972191810608,-4.748797891807044e-06,0.0,0.0002456763468217,0.0,0.0,15.149033546447754,0.0,0.0,0.0,0.3150874972343445,4.0,0.0,1.0
805020,292.96270751953125,297.1499938964844,293.1499938964844,0.2371788620948791,-4598.6328125,304.14141845703125,0.8951488733291626,0.2814366519451141,0.2537701725959778,292.9159240722656,297.1499938964844,293.1499938964844,0.1998229622840881,-4233.1005859375,304.1362609863281,0.8555707931518555,0.2461475878953933,0.2336795479059219,292.86383056640625,297.1499938964844,293.1499938964844,0.3214428424835205,-4541.61474609375,304.1288757324219,0.97630113363266,0.3588259220123291,0.2508339881896972,292.821044921875,297.1499938964844,293.1499938964844,0.3661620020866394,-6762.166015625,304.2221374511719,0.9990000128746032,0.4589893519878387,0.3711293041706085,292.8333435058594,297.1499938964844,293.1499938964844,0.0227959062904119,-4826.9208984375,304.1418762207031,0.519990086555481,0.0589380674064159,0.2665851712226867,291.1661682128906,291.1499938964844,270.1189880371094,269.2879333496094,282.8359069824219,292.9112548828125,289.16766357421875,1.0,0.3223219811916351,0.9779992699623108,0.9779992699623108,1.0,1.0,-1.651506423950195,0.7301718592643738,0.9213345646858216,0.3510076999664306,0.0,0.0,0.4060668051242828,55.0927619934082,52.0,20.770755767822266,-10577.04296875,410.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863342285156,305.2206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.912109375,18000.0,0.0,0.0,0.2419127374887466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213173151016235,0.3213220536708832,-4.746155354951043e-06,0.0,0.0002455106878187,0.0,0.0,15.028512001037598,0.0,0.0,0.0,0.3145838975906372,4.0,0.0,1.0
805080,292.96270751953125,297.1499938964844,293.1499938964844,0.2371788620948791,-4598.6328125,304.14141845703125,0.8951488733291626,0.2814366519451141,0.2537701725959778,292.9159240722656,297.1499938964844,293.1499938964844,0.1998229622840881,-4233.1005859375,304.1362609863281,0.8555707931518555,0.2461475878953933,0.2336795479059219,292.86383056640625,297.1499938964844,293.1499938964844,0.3214428424835205,-4541.61474609375,304.1288757324219,0.97630113363266,0.3588259220123291,0.2508339881896972,292.821044921875,297.1499938964844,293.1499938964844,0.3661620020866394,-6762.166015625,304.2221374511719,0.9990000128746032,0.4589893519878387,0.3711293041706085,292.8333435058594,297.1499938964844,293.1499938964844,0.0227959062904119,-4826.9208984375,304.1418762207031,0.519990086555481,0.0589380674064159,0.2665851712226867,291.1661682128906,291.1499938964844,270.1189880371094,269.2879333496094,282.8359069824219,292.9112548828125,289.16766357421875,1.0,0.3223219811916351,0.9779992699623108,0.9779992699623108,1.0,1.0,-1.651506423950195,0.7301718592643738,0.9213345646858216,0.3510076999664306,0.0,0.0,0.4060668051242828,55.0927619934082,52.0,20.770755767822266,-10577.04296875,410.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863342285156,305.2206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.912109375,18000.0,0.0,0.0,0.2419127374887466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213173151016235,0.3213220536708832,-4.746155354951043e-06,0.0,0.0002455106878187,0.0,0.0,15.028512001037598,0.0,0.0,0.0,0.3145838975906372,4.0,0.0,1.0
805140,292.9828186035156,297.1499938964844,293.1499938964844,0.2380751818418502,-4611.94287109375,304.14276123046875,0.907239556312561,0.2821073234081268,0.2544240057468414,292.9357604980469,297.1499938964844,293.1499938964844,0.2019092887639999,-4267.671875,304.1373291015625,0.8680856823921204,0.248056411743164,0.2355172634124755,292.8854675292969,297.1499938964844,293.1499938964844,0.3248831927776336,-4579.1708984375,304.130126953125,0.988815426826477,0.3616873025894165,0.2528296113014221,292.7637023925781,297.1499938964844,293.1499938964844,0.3496389985084533,-6523.787109375,304.2237243652344,0.9990000128746032,0.4789802134037018,0.3579728305339813,292.8536071777344,297.1499938964844,293.1499938964844,0.029219226911664,-5295.32421875,304.1335144042969,0.5419807434082031,0.0628565028309822,0.2848170399665832,291.1642150878906,291.1499938964844,270.1268005371094,269.2877502441406,282.8551025390625,292.947509765625,289.1625366210937,1.0,0.3222112357616424,0.976855218410492,0.976855218410492,1.0,1.0,-1.662962794303894,0.7356075644493103,0.9273552894592284,0.3538521826267242,0.0,0.0,0.4036928117275238,52.7593002319336,70.0,-6.830947399139404,-10548.220703125,410.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588134765625,305.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.15625,18000.0,0.0,0.0,0.2413006275892257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171068131923675,0.3171115517616272,-4.731389253720408e-06,0.0,0.0002448894665576,0.0,0.0,14.758172988891602,0.0,0.0,0.0,0.3135240972042084,4.0,0.0,1.0
805200,292.9828186035156,297.1499938964844,293.1499938964844,0.2380751818418502,-4611.94287109375,304.14276123046875,0.907239556312561,0.2821073234081268,0.2544240057468414,292.9357604980469,297.1499938964844,293.1499938964844,0.2019092887639999,-4267.671875,304.1373291015625,0.8680856823921204,0.248056411743164,0.2355172634124755,292.8854675292969,297.1499938964844,293.1499938964844,0.3248831927776336,-4579.1708984375,304.130126953125,0.988815426826477,0.3616873025894165,0.2528296113014221,292.7637023925781,297.1499938964844,293.1499938964844,0.3496389985084533,-6523.787109375,304.2237243652344,0.9990000128746032,0.4789802134037018,0.3579728305339813,292.8536071777344,297.1499938964844,293.1499938964844,0.029219226911664,-5295.32421875,304.1335144042969,0.5419807434082031,0.0628565028309822,0.2848170399665832,291.1642150878906,291.1499938964844,270.1268005371094,269.2877502441406,282.8551025390625,292.947509765625,289.1625366210937,1.0,0.3222112357616424,0.976855218410492,0.976855218410492,1.0,1.0,-1.662962794303894,0.7356075644493103,0.9273552894592284,0.3538521826267242,0.0,0.0,0.4036928117275238,52.7593002319336,70.0,-6.830947399139404,-10548.220703125,410.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588134765625,305.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.15625,18000.0,0.0,0.0,0.2413006275892257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171068131923675,0.3171115517616272,-4.731389253720408e-06,0.0,0.0002448894665576,0.0,0.0,14.758172988891602,0.0,0.0,0.0,0.3135240972042084,4.0,0.0,1.0
