time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805260,293.0028686523437,297.1499938964844,293.1499938964844,0.239082783460617,-4627.48046875,304.1434936523437,0.8996527194976807,0.2822761833667755,0.2547456920146942,292.9555053710937,297.1499938964844,293.1499938964844,0.2040899842977523,-4304.265625,304.1379089355469,0.862646222114563,0.249482050538063,0.2370405495166778,292.90631103515625,297.1499938964844,293.1499938964844,0.3287573456764221,-4621.94091796875,304.1302795410156,0.9838508367538452,0.364162415266037,0.2546650767326355,292.73992919921875,297.1499938964844,293.1499938964844,0.3594896197319031,-6685.97216796875,304.1819763183594,0.9990000128746032,0.4936724305152893,0.3671542704105377,292.8746643066406,297.1499938964844,293.1499938964844,0.0300057269632816,-5455.24853515625,304.1368713378906,0.5483402013778687,0.0660986378788948,0.3004505932331085,291.1339416503906,291.1499938964844,270.1370849609375,269.28973388671875,282.8541259765625,292.9630126953125,289.1316223144531,1.0,0.3295682966709137,0.9758263230323792,0.9758263230323792,1.0,1.0,-1.6971642971038818,0.7518075108528137,0.9453567266464232,0.3628583550453186,0.0,0.0,0.4077454507350921,55.248802185058594,88.0,-33.746681213378906,-10685.40625,437.00482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040710449219,305.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.974609375,18000.0,0.0,0.0,0.2407023310661316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198352754116058,0.3198400139808655,-4.731881290354068e-06,0.0,0.0002442822733428,0.0,0.0,14.906773567199709,0.0,0.0,0.0,0.314104825258255,4.0,0.0,1.0
805320,293.0028686523437,297.1499938964844,293.1499938964844,0.239082783460617,-4627.48046875,304.1434936523437,0.8996527194976807,0.2822761833667755,0.2547456920146942,292.9555053710937,297.1499938964844,293.1499938964844,0.2040899842977523,-4304.265625,304.1379089355469,0.862646222114563,0.249482050538063,0.2370405495166778,292.90631103515625,297.1499938964844,293.1499938964844,0.3287573456764221,-4621.94091796875,304.1302795410156,0.9838508367538452,0.364162415266037,0.2546650767326355,292.73992919921875,297.1499938964844,293.1499938964844,0.3594896197319031,-6685.97216796875,304.1819763183594,0.9990000128746032,0.4936724305152893,0.3671542704105377,292.8746643066406,297.1499938964844,293.1499938964844,0.0300057269632816,-5455.24853515625,304.1368713378906,0.5483402013778687,0.0660986378788948,0.3004505932331085,291.1339416503906,291.1499938964844,270.1370849609375,269.28973388671875,282.8541259765625,292.9630126953125,289.1316223144531,1.0,0.3295682966709137,0.9758263230323792,0.9758263230323792,1.0,1.0,-1.6971642971038818,0.7518075108528137,0.9453567266464232,0.3628583550453186,0.0,0.0,0.4077454507350921,55.248802185058594,88.0,-33.746681213378906,-10685.40625,437.00482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040710449219,305.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.974609375,18000.0,0.0,0.0,0.2407023310661316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198352754116058,0.3198400139808655,-4.731881290354068e-06,0.0,0.0002442822733428,0.0,0.0,14.906773567199709,0.0,0.0,0.0,0.314104825258255,4.0,0.0,1.0
805380,293.02252197265625,297.1499938964844,293.1499938964844,0.2398783862590789,-4639.8232421875,304.14434814453125,0.8791759610176086,0.2820180356502533,0.254803717136383,292.974853515625,297.1499938964844,293.1499938964844,0.2060684710741043,-4337.4560546875,304.1386413574219,0.8453818559646606,0.2504842281341553,0.2382887899875641,292.92626953125,297.1499938964844,293.1499938964844,0.3325543105602264,-4663.76220703125,304.1305236816406,0.9653623700141908,0.366291344165802,0.2563538551330566,292.76251220703125,297.1499938964844,293.1499938964844,0.3891405761241913,-7140.78173828125,304.12164306640625,0.9990000128746032,0.4995798766613006,0.3927752077579498,292.8963623046875,297.1499938964844,293.1499938964844,0.0330330319702625,-5710.73486328125,304.13623046875,0.54289710521698,0.068675085902214,0.3137845993041992,291.09832763671875,291.1499938964844,270.1498413085937,269.2939147949219,282.8481140136719,292.979736328125,289.0960388183594,1.0,0.3426262438297272,0.9747973680496216,0.9747973680496216,1.0,1.0,-1.7475234270095823,0.7757319808006287,0.971791446208954,0.3761848509311676,0.0,0.0,0.4169969260692596,61.52967071533203,106.0,-44.98810577392578,-10943.1796875,485.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.26171875,18000.0,0.0,0.0,0.2409050315618515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329072892665863,0.329077661037445,-4.755574536829954e-06,0.0,0.0002444879792165,0.0,0.0,15.479646682739258,0.0,0.0,0.0,0.3164248466491699,4.0,0.0,1.0
805440,293.02252197265625,297.1499938964844,293.1499938964844,0.2398783862590789,-4639.8232421875,304.14434814453125,0.8791759610176086,0.2820180356502533,0.254803717136383,292.974853515625,297.1499938964844,293.1499938964844,0.2060684710741043,-4337.4560546875,304.1386413574219,0.8453818559646606,0.2504842281341553,0.2382887899875641,292.92626953125,297.1499938964844,293.1499938964844,0.3325543105602264,-4663.76220703125,304.1305236816406,0.9653623700141908,0.366291344165802,0.2563538551330566,292.76251220703125,297.1499938964844,293.1499938964844,0.3891405761241913,-7140.78173828125,304.12164306640625,0.9990000128746032,0.4995798766613006,0.3927752077579498,292.8963623046875,297.1499938964844,293.1499938964844,0.0330330319702625,-5710.73486328125,304.13623046875,0.54289710521698,0.068675085902214,0.3137845993041992,291.09832763671875,291.1499938964844,270.1498413085937,269.2939147949219,282.8481140136719,292.979736328125,289.0960388183594,1.0,0.3426262438297272,0.9747973680496216,0.9747973680496216,1.0,1.0,-1.7475234270095823,0.7757319808006287,0.971791446208954,0.3761848509311676,0.0,0.0,0.4169969260692596,61.52967071533203,106.0,-44.98810577392578,-10943.1796875,485.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,305.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.26171875,18000.0,0.0,0.0,0.2409050315618515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329072892665863,0.329077661037445,-4.755574536829954e-06,0.0,0.0002444879792165,0.0,0.0,15.479646682739258,0.0,0.0,0.0,0.3164248466491699,4.0,0.0,1.0
805500,293.0321960449219,297.1499938964844,293.1499938964844,0.2401506304740905,-4644.04345703125,304.1448669433594,0.8662561774253845,0.2817317247390747,0.2547351419925689,292.984375,297.1499938964844,293.1499938964844,0.2069450765848159,-4352.119140625,304.1391296386719,0.8344096541404724,0.2508333027362823,0.2388137280941009,292.9359130859375,297.1499938964844,293.1499938964844,0.3343614339828491,-4683.5830078125,304.1307983398437,0.9516783356666564,0.3672322630882263,0.2571447193622589,292.79034423828125,297.1499938964844,293.1499938964844,0.4099100232124328,-7451.85791015625,304.08905029296875,0.9990000128746032,0.4990323483943939,0.4103051424026489,292.9075622558594,297.1499938964844,293.1499938964844,0.0343636386096477,-5820.91650390625,304.1363220214844,0.5371631979942322,0.0696911439299583,0.3194702863693237,291.0810852050781,291.1499938964844,270.1571960449219,269.2968444824219,282.8439636230469,292.9883728027344,289.0790405273437,1.0,0.3507813215255737,0.9742829203605652,0.9742829203605652,1.0,1.0,-1.7768926620483398,0.7897199392318726,0.9871727228164672,0.3839713335037231,0.0,0.0,0.4233239293098449,65.93769073486328,106.0,-45.77804565429688,-11106.921875,517.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,305.2022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.271484375,18000.0,0.0,0.0,0.2415158003568649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360283970832824,0.3360331654548645,-4.776487458002521e-06,0.0,0.0002451078325975,0.0,0.0,15.927000999450684,0.0,0.0,0.0,0.3182443678379059,4.0,0.0,1.0
805560,293.04180908203125,297.1499938964844,293.1499938964844,0.2403189241886139,-4646.63818359375,304.1455078125,0.8526872396469116,0.2813414931297302,0.2545999884605407,292.9938049316406,297.1499938964844,293.1499938964844,0.2077305316925048,-4365.21630859375,304.1396789550781,0.8226739168167114,0.2510831952095032,0.239272728562355,292.9453430175781,297.1499938964844,293.1499938964844,0.3360825777053833,-4702.392578125,304.13116455078125,0.9358232617378236,0.3680939674377441,0.2579005658626556,292.8280639648437,297.1499938964844,293.1499938964844,0.4338837265968323,-7805.4150390625,304.0565490722656,0.9990000128746032,0.4961885809898376,0.4302487671375274,292.9189147949219,297.1499938964844,293.1499938964844,0.0355516821146011,-5918.4990234375,304.1366577148437,0.5302029252052307,0.0705294013023376,0.3244775235652923,291.06524658203125,291.1499938964844,270.1651916503906,269.3003845214844,282.8391418457031,292.99639892578125,289.0634460449219,1.0,0.3597698509693146,0.9734451770782472,0.9734451770782472,1.0,1.0,-1.8081456422805784,0.8046211004257202,1.0035245418548584,0.3922528028488159,0.0,0.0,0.4305684268474579,71.11891174316406,109.0,-44.33893203735352,-11287.5615234375,554.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205993652344,305.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.74609375,18000.0,0.0,0.0,0.2425536513328552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443869054317474,0.3443917036056518,-4.803506726602791e-06,0.0,0.0002461611293256,0.0,0.0,16.47867202758789,0.0,0.0,0.0,0.3204890489578247,4.0,0.0,1.0
805620,293.060302734375,297.1499938964844,293.1499938964844,0.2400238960981369,-4641.76904296875,304.14752197265625,0.832597553730011,0.2803308367729187,0.2540526986122131,293.0119323730469,297.1499938964844,293.1499938964844,0.2087368816137313,-4381.58837890625,304.1414794921875,0.8041179776191711,0.2513603866100311,0.239908829331398,292.96319580078125,297.1499938964844,293.1499938964844,0.3388445675373077,-4732.06787109375,304.13287353515625,0.9116312265396118,0.3696551024913788,0.2592467367649078,292.9218444824219,297.1499938964844,293.1499938964844,0.4736016690731048,-8372.71484375,304.02252197265625,0.9990000128746032,0.4853690862655639,0.4620788097381592,292.9413146972656,297.1499938964844,293.1499938964844,0.0373980700969696,-6068.232421875,304.1380310058594,0.5199019908905029,0.0718457251787185,0.33233243227005,291.0497436523437,291.1499938964844,270.1831970214844,269.3091735839844,282.8328857421875,293.0060729980469,289.04986572265625,1.0,0.3738414049148559,0.9717697501182556,0.9717697501182556,1.0,1.0,-1.8575528860092163,0.8281600475311279,1.0293928384780884,0.4055302739143371,0.0,0.0,0.4453564882278442,80.04795837402344,112.0,-21.428281784057617,-11627.7626953125,616.9010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7719116210937,305.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17869.638671875,18000.0,0.0,0.0,0.2460277378559112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637062907218933,0.3637111783027649,-4.874292699241778e-06,0.0,0.0002496868837624,0.0,0.0,17.81719970703125,0.0,0.0,0.0,0.3258951306343078,4.0,0.0,1.0
805680,293.060302734375,297.1499938964844,293.1499938964844,0.2400238960981369,-4641.76904296875,304.14752197265625,0.832597553730011,0.2803308367729187,0.2540526986122131,293.0119323730469,297.1499938964844,293.1499938964844,0.2087368816137313,-4381.58837890625,304.1414794921875,0.8041179776191711,0.2513603866100311,0.239908829331398,292.96319580078125,297.1499938964844,293.1499938964844,0.3388445675373077,-4732.06787109375,304.13287353515625,0.9116312265396118,0.3696551024913788,0.2592467367649078,292.9218444824219,297.1499938964844,293.1499938964844,0.4736016690731048,-8372.71484375,304.02252197265625,0.9990000128746032,0.4853690862655639,0.4620788097381592,292.9413146972656,297.1499938964844,293.1499938964844,0.0373980700969696,-6068.232421875,304.1380310058594,0.5199019908905029,0.0718457251787185,0.33233243227005,291.0497436523437,291.1499938964844,270.1831970214844,269.3091735839844,282.8328857421875,293.0060729980469,289.04986572265625,1.0,0.3738414049148559,0.9717697501182556,0.9717697501182556,1.0,1.0,-1.8575528860092163,0.8281600475311279,1.0293928384780884,0.4055302739143371,0.0,0.0,0.4453564882278442,80.04795837402344,112.0,-21.428281784057617,-11627.7626953125,616.9010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7719116210937,305.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17869.638671875,18000.0,0.0,0.0,0.2460277378559112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637062907218933,0.3637111783027649,-4.874292699241778e-06,0.0,0.0002496868837624,0.0,0.0,17.81719970703125,0.0,0.0,0.0,0.3258951306343078,4.0,0.0,1.0
805740,293.0776672363281,297.1499938964844,293.1499938964844,0.238671064376831,-4619.7724609375,304.150634765625,0.8090370893478394,0.2790814936161041,0.2534146010875702,293.0289611816406,297.1499938964844,293.1499938964844,0.2088258117437362,-4381.7275390625,304.1441955566406,0.7807328701019287,0.2514115273952484,0.2404596954584121,292.9795837402344,297.1499938964844,293.1499938964844,0.340249240398407,-4745.93798828125,304.13629150390625,0.8855388164520264,0.3710625469684601,0.2605838477611542,292.9897155761719,297.1499938964844,293.1499938964844,0.4663234651088714,-8241.296875,304.0766296386719,0.9706547856330872,0.4772803783416748,0.4542828798294067,292.9615783691406,297.1499938964844,293.1499938964844,0.0389459170401096,-6189.8310546875,304.13946533203125,0.5069453716278076,0.0730208382010459,0.3397897183895111,291.08544921875,291.1499938964844,270.203857421875,269.3203430175781,282.85498046875,293.02813720703125,289.087646484375,1.0,0.3838683366775512,0.9700943231582642,0.9700943231582642,1.0,1.0,-1.8586574792861936,0.8285659551620483,1.0300915241241455,0.4059842824935913,0.0,0.0,0.4521138668060303,91.15502166748048,115.0,32.79903793334961,-11728.302734375,652.8475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4929504394531,305.05096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.91015625,18000.0,0.0,0.0,0.2509003281593323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769402503967285,0.3769451975822449,-4.941525730828289e-06,0.0,0.0002546319446992,0.0,0.0,18.829435348510746,0.0,0.0,0.0,0.3299165070056915,4.0,0.0,1.0
805800,293.0776672363281,297.1499938964844,293.1499938964844,0.238671064376831,-4619.7724609375,304.150634765625,0.8090370893478394,0.2790814936161041,0.2534146010875702,293.0289611816406,297.1499938964844,293.1499938964844,0.2088258117437362,-4381.7275390625,304.1441955566406,0.7807328701019287,0.2514115273952484,0.2404596954584121,292.9795837402344,297.1499938964844,293.1499938964844,0.340249240398407,-4745.93798828125,304.13629150390625,0.8855388164520264,0.3710625469684601,0.2605838477611542,292.9897155761719,297.1499938964844,293.1499938964844,0.4663234651088714,-8241.296875,304.0766296386719,0.9706547856330872,0.4772803783416748,0.4542828798294067,292.9615783691406,297.1499938964844,293.1499938964844,0.0389459170401096,-6189.8310546875,304.13946533203125,0.5069453716278076,0.0730208382010459,0.3397897183895111,291.08544921875,291.1499938964844,270.203857421875,269.3203430175781,282.85498046875,293.02813720703125,289.087646484375,1.0,0.3838683366775512,0.9700943231582642,0.9700943231582642,1.0,1.0,-1.8586574792861936,0.8285659551620483,1.0300915241241455,0.4059842824935913,0.0,0.0,0.4521138668060303,91.15502166748048,115.0,32.79903793334961,-11728.302734375,652.8475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4929504394531,305.05096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.91015625,18000.0,0.0,0.0,0.2509003281593323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769402503967285,0.3769451975822449,-4.941525730828289e-06,0.0,0.0002546319446992,0.0,0.0,18.829435348510746,0.0,0.0,0.0,0.3299165070056915,4.0,0.0,1.0
805860,293.0944519042969,297.1499938964844,293.1499938964844,0.2371017187833786,-4594.90283203125,304.15301513671875,0.7927340269088745,0.2775117754936218,0.2523682415485382,293.0456237792969,297.1499938964844,293.1499938964844,0.2086544036865234,-4377.953125,304.1463928222656,0.7663434147834778,0.2510994672775268,0.2405583709478378,292.9953918457031,297.1499938964844,293.1499938964844,0.341542899608612,-4759.04638671875,304.1387023925781,0.8702125549316406,0.3721741139888763,0.2616331875324249,293.0225524902344,297.1499938964844,293.1499938964844,0.463670015335083,-8188.87255859375,304.1050109863281,0.9498748183250428,0.4746437072753906,0.4511933326721191,292.98004150390625,297.1499938964844,293.1499938964844,0.0402812287211418,-6295.27685546875,304.1407470703125,0.5001136064529419,0.074048176407814,0.3460397720336914,291.1071472167969,291.1499938964844,270.227294921875,269.333984375,282.8759765625,293.0487976074219,289.1085205078125,1.0,0.3914491236209869,0.968405306339264,0.968405306339264,1.0,1.0,-1.862569808959961,0.8303797245025635,1.0321900844573977,0.4069586396217346,0.0,0.0,0.4562825858592987,99.26415252685548,118.0,30.116085052490234,-11746.7138671875,681.4811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28662109375,304.9556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.25,18000.0,0.0,0.0,0.256033182144165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831719160079956,0.3831768929958343,-4.975302999810083e-06,0.0,0.0002598411520011,0.0,0.0,19.323978424072266,0.0,0.0,0.0,0.3319393694400787,4.0,0.0,1.0
805920,293.0944519042969,297.1499938964844,293.1499938964844,0.2371017187833786,-4594.90283203125,304.15301513671875,0.7927340269088745,0.2775117754936218,0.2523682415485382,293.0456237792969,297.1499938964844,293.1499938964844,0.2086544036865234,-4377.953125,304.1463928222656,0.7663434147834778,0.2510994672775268,0.2405583709478378,292.9953918457031,297.1499938964844,293.1499938964844,0.341542899608612,-4759.04638671875,304.1387023925781,0.8702125549316406,0.3721741139888763,0.2616331875324249,293.0225524902344,297.1499938964844,293.1499938964844,0.463670015335083,-8188.87255859375,304.1050109863281,0.9498748183250428,0.4746437072753906,0.4511933326721191,292.98004150390625,297.1499938964844,293.1499938964844,0.0402812287211418,-6295.27685546875,304.1407470703125,0.5001136064529419,0.074048176407814,0.3460397720336914,291.1071472167969,291.1499938964844,270.227294921875,269.333984375,282.8759765625,293.0487976074219,289.1085205078125,1.0,0.3914491236209869,0.968405306339264,0.968405306339264,1.0,1.0,-1.862569808959961,0.8303797245025635,1.0321900844573977,0.4069586396217346,0.0,0.0,0.4562825858592987,99.26415252685548,118.0,30.116085052490234,-11746.7138671875,681.4811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28662109375,304.9556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.25,18000.0,0.0,0.0,0.256033182144165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831719160079956,0.3831768929958343,-4.975302999810083e-06,0.0,0.0002598411520011,0.0,0.0,19.323978424072266,0.0,0.0,0.0,0.3319393694400787,4.0,0.0,1.0
805980,293.1100769042969,297.1499938964844,293.1499938964844,0.2352917045354843,-4566.50732421875,304.155029296875,0.7808232307434082,0.2757516205310821,0.2510663568973541,293.0614318847656,297.1499938964844,293.1499938964844,0.2081760913133621,-4369.23193359375,304.1483764648437,0.7562973499298096,0.2505322396755218,0.2403260618448257,293.0101318359375,297.1499938964844,293.1499938964844,0.3425965905189514,-4769.69580078125,304.14068603515625,0.8599173426628113,0.3731013536453247,0.2624882459640503,293.0425109863281,297.1499938964844,293.1499938964844,0.4631473422050476,-8172.79150390625,304.1206359863281,0.935277819633484,0.4738108813762665,0.4503650069236755,292.9966125488281,297.1499938964844,293.1499938964844,0.0414552688598632,-6388.0986328125,304.1418762207031,0.4959692358970642,0.0749918967485427,0.351523756980896,291.12469482421875,291.1499938964844,270.2535705566406,269.35015869140625,282.8958435058594,293.0658264160156,289.12567138671875,1.0,0.3974572420120239,0.9667162299156188,0.9667162299156188,1.0,1.0,-1.867344856262207,0.8326056003570557,1.0347392559051514,0.4081651568412781,0.0,0.0,0.4584087133407593,105.57451629638672,121.0,24.9344482421875,-11761.9462890625,705.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1635131835937,304.89862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.126953125,18000.0,0.0,0.0,0.2609903812408447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870515525341034,0.3870565593242645,-4.9970490181294736e-06,0.0,0.0002648720692377,0.0,0.0,19.637943267822266,0.0,0.0,0.0,0.3331848680973053,4.0,0.0,1.0
806040,293.1100769042969,297.1499938964844,293.1499938964844,0.2352917045354843,-4566.50732421875,304.155029296875,0.7808232307434082,0.2757516205310821,0.2510663568973541,293.0614318847656,297.1499938964844,293.1499938964844,0.2081760913133621,-4369.23193359375,304.1483764648437,0.7562973499298096,0.2505322396755218,0.2403260618448257,293.0101318359375,297.1499938964844,293.1499938964844,0.3425965905189514,-4769.69580078125,304.14068603515625,0.8599173426628113,0.3731013536453247,0.2624882459640503,293.0425109863281,297.1499938964844,293.1499938964844,0.4631473422050476,-8172.79150390625,304.1206359863281,0.935277819633484,0.4738108813762665,0.4503650069236755,292.9966125488281,297.1499938964844,293.1499938964844,0.0414552688598632,-6388.0986328125,304.1418762207031,0.4959692358970642,0.0749918967485427,0.351523756980896,291.12469482421875,291.1499938964844,270.2535705566406,269.35015869140625,282.8958435058594,293.0658264160156,289.12567138671875,1.0,0.3974572420120239,0.9667162299156188,0.9667162299156188,1.0,1.0,-1.867344856262207,0.8326056003570557,1.0347392559051514,0.4081651568412781,0.0,0.0,0.4584087133407593,105.57451629638672,121.0,24.9344482421875,-11761.9462890625,705.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1635131835937,304.89862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.126953125,18000.0,0.0,0.0,0.2609903812408447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870515525341034,0.3870565593242645,-4.9970490181294736e-06,0.0,0.0002648720692377,0.0,0.0,19.637943267822266,0.0,0.0,0.0,0.3331848680973053,4.0,0.0,1.0
806100,293.1174621582031,297.1499938964844,293.1499938964844,0.2343224287033081,-4551.37890625,304.1558532714844,0.7758539319038391,0.27480548620224,0.2503393590450287,293.06903076171875,297.1499938964844,293.1499938964844,0.2078494429588318,-4363.478515625,304.1492614746094,0.7521984577178955,0.2501624226570129,0.2401095181703567,293.01708984375,297.1499938964844,293.1499938964844,0.3430650532245636,-4774.44775390625,304.1415100097656,0.8558511734008789,0.3735050857067108,0.262859970331192,293.0503845214844,297.1499938964844,293.1499938964844,0.4631374776363373,-8169.60693359375,304.1259765625,0.9294346570968628,0.4736256897449493,0.450245052576065,293.0042419433594,297.1499938964844,293.1499938964844,0.0419999212026596,-6431.26611328125,304.1423645019531,0.4944415092468261,0.0754352807998657,0.3540560603141784,291.1318359375,291.1499938964844,270.2677917480469,269.35919189453125,282.9058532714844,293.073486328125,289.1327819824219,1.0,0.4000346660614013,0.9658717513084412,0.9658717513084412,1.0,1.0,-1.8695552349090576,0.8336338996887207,1.035921335220337,0.4087191224098205,0.0,0.0,0.4588965773582458,108.2879409790039,121.0,22.612030029296875,-11767.837890625,715.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1328430175781,304.8852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.47265625,18000.0,0.0,0.0,0.263304591178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881263732910156,0.3881313800811767,-5.003689693694469e-06,0.0,0.0002672206901479,0.0,0.0,19.72758674621582,0.0,0.0,0.0,0.3335387408733368,4.0,0.0,1.0
806160,293.12457275390625,297.1499938964844,293.1499938964844,0.233302354812622,-4535.48291015625,304.1566467285156,0.7713215351104736,0.2738158404827118,0.2495660632848739,293.076416015625,297.1499938964844,293.1499938964844,0.2074600607156753,-4356.70263671875,304.1501159667969,0.7484960556030273,0.2497375458478927,0.2398329377174377,293.0238037109375,297.1499938964844,293.1499938964844,0.3434835076332092,-4778.6767578125,304.1423034667969,0.8522557616233826,0.3738712072372436,0.2631995677947998,293.0574645996094,297.1499938964844,293.1499938964844,0.4631489813327789,-8167.2734375,304.1303100585937,0.9242512583732604,0.4734925329685211,0.4501933455467224,293.011474609375,297.1499938964844,293.1499938964844,0.0425165072083473,-6472.23583984375,304.1427917480469,0.4931347072124481,0.0758585706353187,0.3564640283584595,291.1387023925781,291.1499938964844,270.2827453613281,269.368896484375,282.9159851074219,293.0807189941406,289.1395874023437,1.0,0.4023965299129486,0.9651998281478882,0.9651998281478882,1.0,1.0,-1.8715320825576784,0.8345568180084229,1.0369752645492554,0.4092148244380951,0.0,0.0,0.4589578807353973,110.7955093383789,124.0,20.88455581665039,-11771.6875,725.0663452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12109375,304.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.072265625,18000.0,0.0,0.0,0.265470415353775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886168897151947,0.3886218965053558,-5.007809249946149e-06,0.0,0.0002694187278393,0.0,0.0,19.77240943908692,0.0,0.0,0.0,0.3337149322032928,4.0,0.0,1.0
806220,293.1381530761719,297.1499938964844,293.1499938964844,0.2311203181743621,-4501.53759765625,304.1580505371094,0.7632023096084595,0.2717048227787018,0.2478843778371811,293.0906066894531,297.1499938964844,293.1499938964844,0.2065036743879318,-4340.25537109375,304.15167236328125,0.7419151067733765,0.2487218379974365,0.2391049712896347,293.0364990234375,297.1499938964844,293.1499938964844,0.3441862165927887,-4785.73974609375,304.1436767578125,0.8460677862167358,0.3744914829730987,0.2637872993946075,293.07012939453125,297.1499938964844,293.1499938964844,0.4631195366382599,-8163.09765625,304.1368408203125,0.9153764843940736,0.4732648730278015,0.4501488208770752,293.0249328613281,297.1499938964844,293.1499938964844,0.0434670932590961,-6547.7265625,304.14361572265625,0.4909484088420868,0.0766389891505241,0.360907644033432,291.1513977050781,291.1499938964844,270.3148498535156,269.3902893066406,282.9370422363281,293.0942687988281,289.1522216796875,1.0,0.4065956175327301,0.9638559222221376,0.9638559222221376,1.0,1.0,-1.8746274709701536,0.8359938263893127,1.0386337041854858,0.4099705517292022,0.0,0.0,0.457905113697052,115.34366607666016,112.0,18.365278244018555,-11771.923828125,742.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.151123046875,304.89849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.751953125,18000.0,0.0,0.0,0.269246369600296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878708183765411,0.3878758251667022,-5.008274911233457e-06,0.0,0.0002732508291956,0.0,0.0,19.727924346923828,0.0,0.0,0.0,0.3335424065589905,4.0,0.0,1.0
806280,293.1381530761719,297.1499938964844,293.1499938964844,0.2311203181743621,-4501.53759765625,304.1580505371094,0.7632023096084595,0.2717048227787018,0.2478843778371811,293.0906066894531,297.1499938964844,293.1499938964844,0.2065036743879318,-4340.25537109375,304.15167236328125,0.7419151067733765,0.2487218379974365,0.2391049712896347,293.0364990234375,297.1499938964844,293.1499938964844,0.3441862165927887,-4785.73974609375,304.1436767578125,0.8460677862167358,0.3744914829730987,0.2637872993946075,293.07012939453125,297.1499938964844,293.1499938964844,0.4631195366382599,-8163.09765625,304.1368408203125,0.9153764843940736,0.4732648730278015,0.4501488208770752,293.0249328613281,297.1499938964844,293.1499938964844,0.0434670932590961,-6547.7265625,304.14361572265625,0.4909484088420868,0.0766389891505241,0.360907644033432,291.1513977050781,291.1499938964844,270.3148498535156,269.3902893066406,282.9370422363281,293.0942687988281,289.1522216796875,1.0,0.4065956175327301,0.9638559222221376,0.9638559222221376,1.0,1.0,-1.8746274709701536,0.8359938263893127,1.0386337041854858,0.4099705517292022,0.0,0.0,0.457905113697052,115.34366607666016,112.0,18.365278244018555,-11771.923828125,742.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.151123046875,304.89849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.751953125,18000.0,0.0,0.0,0.269246369600296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878708183765411,0.3878758251667022,-5.008274911233457e-06,0.0,0.0002732508291956,0.0,0.0,19.727924346923828,0.0,0.0,0.0,0.3335424065589905,4.0,0.0,1.0
806340,293.1507263183594,297.1499938964844,293.1499938964844,0.2285438776016235,-4461.4072265625,304.15966796875,0.7625775337219238,0.2694585919380188,0.2458627074956894,293.1039733886719,297.1499938964844,293.1499938964844,0.205106109380722,-4316.408203125,304.1534423828125,0.7421387434005737,0.2475170791149139,0.2379707396030426,293.04815673828125,297.1499938964844,293.1499938964844,0.3444772958755493,-4788.25537109375,304.14532470703125,0.8479664921760559,0.3750047087669372,0.2641281187534332,293.0812683105469,297.1499938964844,293.1499938964844,0.4626719057559967,-8154.0224609375,304.1419372558594,0.9171767830848694,0.4730303883552551,0.449889212846756,293.0369567871094,297.1499938964844,293.1499938964844,0.0441129133105278,-6598.63427734375,304.1446838378906,0.4934415817260742,0.0773648247122764,0.364005446434021,291.1644592285156,291.1499938964844,270.3500061035156,269.41436767578125,282.96002197265625,293.10662841796875,289.1653137207031,1.0,0.4052577912807464,0.9625120759010316,0.9625120759010316,1.0,1.0,-1.8746576309204104,0.8359591960906982,1.038698434829712,0.4099130630493164,0.0,0.0,0.4551272988319397,114.29656219482422,100.0,18.35309600830078,-11753.7021484375,738.6992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2442321777344,304.9466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.177734375,18000.0,0.0,0.0,0.2721433043479919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848121464252472,0.3848171532154083,-4.998741587769473e-06,0.0,0.0002761908690445,0.0,0.0,19.50606346130371,0.0,0.0,0.0,0.3326678872108459,4.0,0.0,1.0
806400,293.1507263183594,297.1499938964844,293.1499938964844,0.2285438776016235,-4461.4072265625,304.15966796875,0.7625775337219238,0.2694585919380188,0.2458627074956894,293.1039733886719,297.1499938964844,293.1499938964844,0.205106109380722,-4316.408203125,304.1534423828125,0.7421387434005737,0.2475170791149139,0.2379707396030426,293.04815673828125,297.1499938964844,293.1499938964844,0.3444772958755493,-4788.25537109375,304.14532470703125,0.8479664921760559,0.3750047087669372,0.2641281187534332,293.0812683105469,297.1499938964844,293.1499938964844,0.4626719057559967,-8154.0224609375,304.1419372558594,0.9171767830848694,0.4730303883552551,0.449889212846756,293.0369567871094,297.1499938964844,293.1499938964844,0.0441129133105278,-6598.63427734375,304.1446838378906,0.4934415817260742,0.0773648247122764,0.364005446434021,291.1644592285156,291.1499938964844,270.3500061035156,269.41436767578125,282.96002197265625,293.10662841796875,289.1653137207031,1.0,0.4052577912807464,0.9625120759010316,0.9625120759010316,1.0,1.0,-1.8746576309204104,0.8359591960906982,1.038698434829712,0.4099130630493164,0.0,0.0,0.4551272988319397,114.29656219482422,100.0,18.35309600830078,-11753.7021484375,738.6992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2442321777344,304.9466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.177734375,18000.0,0.0,0.0,0.2721433043479919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848121464252472,0.3848171532154083,-4.998741587769473e-06,0.0,0.0002761908690445,0.0,0.0,19.50606346130371,0.0,0.0,0.0,0.3326678872108459,4.0,0.0,1.0
806460,293.1633605957031,297.1499938964844,293.1499938964844,0.2255551218986511,-4414.794921875,304.16143798828125,0.7669897079467773,0.2668783366680145,0.2434732019901275,293.1175537109375,297.1499938964844,293.1499938964844,0.2032484114170074,-4284.84326171875,304.1553955078125,0.7469539642333984,0.2459286153316497,0.2364015579223632,293.0594482421875,297.1499938964844,293.1499938964844,0.3444020450115204,-4786.78271484375,304.1470031738281,0.8555551171302795,0.3752937018871307,0.2642430067062378,293.0918884277344,297.1499938964844,293.1499938964844,0.4618186950683594,-8139.98974609375,304.1460266113281,0.9264557957649232,0.4726188480854034,0.4493772089481354,293.04840087890625,297.1499938964844,293.1499938964844,0.0444804914295673,-6627.10693359375,304.1458435058594,0.4991261661052704,0.0779085531830787,0.3658598661422729,291.1772155761719,291.1499938964844,270.3886108398437,269.4416809082031,282.9856872558594,293.11883544921875,289.1780700683594,1.0,0.4005501270294189,0.96118426322937,0.96118426322937,1.0,1.0,-1.8716565370559688,0.8344724774360657,1.0371841192245483,0.4090437591075897,0.0,0.0,0.4506413638591766,109.41724395751952,88.0,18.04201889038086,-11710.4921875,720.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3926696777344,305.01776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.06640625,18000.0,0.0,0.0,0.2739988565444946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793135583400726,0.3793185353279114,-4.978661308996379e-06,0.0,0.0002780740323942,0.0,0.0,19.100404739379883,0.0,0.0,0.0,0.3310636281967163,4.0,0.0,1.0
806520,293.1633605957031,297.1499938964844,293.1499938964844,0.2255551218986511,-4414.794921875,304.16143798828125,0.7669897079467773,0.2668783366680145,0.2434732019901275,293.1175537109375,297.1499938964844,293.1499938964844,0.2032484114170074,-4284.84326171875,304.1553955078125,0.7469539642333984,0.2459286153316497,0.2364015579223632,293.0594482421875,297.1499938964844,293.1499938964844,0.3444020450115204,-4786.78271484375,304.1470031738281,0.8555551171302795,0.3752937018871307,0.2642430067062378,293.0918884277344,297.1499938964844,293.1499938964844,0.4618186950683594,-8139.98974609375,304.1460266113281,0.9264557957649232,0.4726188480854034,0.4493772089481354,293.04840087890625,297.1499938964844,293.1499938964844,0.0444804914295673,-6627.10693359375,304.1458435058594,0.4991261661052704,0.0779085531830787,0.3658598661422729,291.1772155761719,291.1499938964844,270.3886108398437,269.4416809082031,282.9856872558594,293.11883544921875,289.1780700683594,1.0,0.4005501270294189,0.96118426322937,0.96118426322937,1.0,1.0,-1.8716565370559688,0.8344724774360657,1.0371841192245483,0.4090437591075897,0.0,0.0,0.4506413638591766,109.41724395751952,88.0,18.04201889038086,-11710.4921875,720.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3926696777344,305.01776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.06640625,18000.0,0.0,0.0,0.2739988565444946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793135583400726,0.3793185353279114,-4.978661308996379e-06,0.0,0.0002780740323942,0.0,0.0,19.100404739379883,0.0,0.0,0.0,0.3310636281967163,4.0,0.0,1.0
806580,293.1760559082031,297.1499938964844,293.1499938964844,0.222087875008583,-4360.60888671875,304.16339111328125,0.7748306393623352,0.2639627456665039,0.2406632006168365,293.1315612792969,297.1499938964844,293.1499938964844,0.2008366286754608,-4243.92529296875,304.1576232910156,0.7549015879631042,0.2439099997282028,0.2343136519193649,293.0705871582031,297.1499938964844,293.1499938964844,0.3439010679721832,-4780.654296875,304.1488342285156,0.8673078417778015,0.3753281235694885,0.2641029059886932,293.102294921875,297.1499938964844,293.1499938964844,0.4604892432689667,-8119.77880859375,304.1495361328125,0.9409075975418092,0.4719766676425934,0.4485478103160858,293.0596618652344,297.1499938964844,293.1499938964844,0.0444909781217575,-6626.65625,304.147216796875,0.506903886795044,0.0782007202506065,0.3661208748817444,291.1902770996094,291.1499938964844,270.43096923828125,269.47247314453125,283.0145568847656,293.13116455078125,289.1910400390625,1.0,0.3934849798679352,0.9598564505577089,0.9598564505577089,1.0,1.0,-1.8649263381958008,0.8311998248100281,1.0337265729904177,0.4071748256683349,0.0,0.0,0.4443821012973785,102.33272552490234,76.0,17.754985809326172,-11636.580078125,693.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5877380371094,305.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.2421875,18000.0,0.0,0.0,0.2746976613998413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371473103761673,0.3714780509471893,-4.948952664562967e-06,0.0,0.0002787832054309,0.0,0.0,18.526126861572266,0.0,0.0,0.0,0.3287809789180755,4.0,0.0,1.0
806640,293.1760559082031,297.1499938964844,293.1499938964844,0.222087875008583,-4360.60888671875,304.16339111328125,0.7748306393623352,0.2639627456665039,0.2406632006168365,293.1315612792969,297.1499938964844,293.1499938964844,0.2008366286754608,-4243.92529296875,304.1576232910156,0.7549015879631042,0.2439099997282028,0.2343136519193649,293.0705871582031,297.1499938964844,293.1499938964844,0.3439010679721832,-4780.654296875,304.1488342285156,0.8673078417778015,0.3753281235694885,0.2641029059886932,293.102294921875,297.1499938964844,293.1499938964844,0.4604892432689667,-8119.77880859375,304.1495361328125,0.9409075975418092,0.4719766676425934,0.4485478103160858,293.0596618652344,297.1499938964844,293.1499938964844,0.0444909781217575,-6626.65625,304.147216796875,0.506903886795044,0.0782007202506065,0.3661208748817444,291.1902770996094,291.1499938964844,270.43096923828125,269.47247314453125,283.0145568847656,293.13116455078125,289.1910400390625,1.0,0.3934849798679352,0.9598564505577089,0.9598564505577089,1.0,1.0,-1.8649263381958008,0.8311998248100281,1.0337265729904177,0.4071748256683349,0.0,0.0,0.4443821012973785,102.33272552490234,76.0,17.754985809326172,-11636.580078125,693.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5877380371094,305.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.2421875,18000.0,0.0,0.0,0.2746976613998413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371473103761673,0.3714780509471893,-4.948952664562967e-06,0.0,0.0002787832054309,0.0,0.0,18.526126861572266,0.0,0.0,0.0,0.3287809789180755,4.0,0.0,1.0
806700,293.18212890625,297.1499938964844,293.1499938964844,0.2202630192041397,-4332.0771484375,304.1642761230469,0.78005450963974,0.2624388039112091,0.2391660362482071,293.1384582519531,297.1499938964844,293.1499938964844,0.1994965672492981,-4221.220703125,304.1586608886719,0.7600917220115662,0.2427928000688552,0.233133003115654,293.075927734375,297.1499938964844,293.1499938964844,0.3435605764389038,-4776.64990234375,304.149658203125,0.8747766613960266,0.3752832412719726,0.2639681398868561,293.1072998046875,297.1499938964844,293.1499938964844,0.4597251415252685,-8108.4833984375,304.1510009765625,0.9497523307800292,0.4715993404388428,0.4480516314506531,293.0650634765625,297.1499938964844,293.1499938964844,0.0444051213562488,-6619.130859375,304.1478576660156,0.5117072463035583,0.0782843381166458,0.3658290803432464,291.1960144042969,291.1499938964844,270.4534606933594,269.4891052246094,283.0298767089844,293.1370849609375,289.1967163085937,1.0,0.3892931044101715,0.9591925740242004,0.9591925740242004,1.0,1.0,-1.8606034517288208,0.8291057348251343,1.0314977169036863,0.4059819281101227,0.0,0.0,0.4407326281070709,98.20746612548828,76.0,16.69137954711914,-11589.470703125,676.6373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7000732421875,305.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.54296875,18000.0,0.0,0.0,0.2745851874351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668071329593658,0.3668120801448822,-4.930915565637406e-06,0.0,0.0002786690602079,0.0,0.0,18.18755340576172,0.0,0.0,0.0,0.327431708574295,4.0,0.0,1.0
806760,293.18798828125,297.1499938964844,293.1499938964844,0.218401238322258,-4302.95654296875,304.1650695800781,0.7861871123313904,0.2608818113803863,0.2376264035701751,293.1451721191406,297.1499938964844,293.1499938964844,0.1980926096439361,-4197.44677734375,304.1596374511719,0.7661600112915039,0.2416183799505233,0.2318835407495498,293.08111572265625,297.1499938964844,293.1499938964844,0.3431797921657562,-4772.23779296875,304.1504211425781,0.8833619952201843,0.3752047419548034,0.26380056142807,293.11212158203125,297.1499938964844,293.1499938964844,0.4589180648326874,-8096.70703125,304.1522827148437,0.9594337940216064,0.4711919724941253,0.4475145041942596,293.0702514648437,297.1499938964844,293.1499938964844,0.0442756041884422,-6608.1357421875,304.14849853515625,0.5172280669212341,0.0783363431692123,0.365330308675766,291.2011108398437,291.1499938964844,270.476806640625,269.50653076171875,283.0456237792969,293.1428527832031,289.2016906738281,1.0,0.3847537040710449,0.9585817456245422,0.9585817456245422,1.0,1.0,-1.8558096885681152,0.8267889618873596,1.0290207862854004,0.4046642780303955,0.0,0.0,0.4368121027946472,93.79670715332033,64.0,15.260211944580078,-11537.04296875,659.0776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8202209472656,305.2049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.412109375,18000.0,0.0,0.0,0.2741636931896209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617844879627228,0.3617894053459167,-4.911394171358552e-06,0.0,0.0002782412921078,0.0,0.0,17.826400756835938,0.0,0.0,0.0,0.3259875774383545,4.0,0.0,1.0
806820,293.19903564453125,297.1499938964844,293.1499938964844,0.2145947813987732,-4243.36328125,304.1663818359375,0.8014207482337952,0.2576770484447479,0.2344398945569992,293.1581115722656,297.1499938964844,293.1499938964844,0.1951290369033813,-4147.279296875,304.1613464355469,0.7812791466712952,0.2391145676374435,0.2292080819606781,293.0909423828125,297.1499938964844,293.1499938964844,0.3423264622688293,-4762.50830078125,304.1517028808594,0.904179573059082,0.3749549686908722,0.2633808255195617,293.12127685546875,297.1499938964844,293.1499938964844,0.4572125077247619,-8072.18798828125,304.15435791015625,0.9804298281669616,0.4702952206134796,0.4463360607624054,293.0801086425781,297.1499938964844,293.1499938964844,0.0439134240150451,-6578.01904296875,304.14959716796875,0.5308442711830139,0.0783603638410568,0.3638330101966858,291.2091369628906,291.1499938964844,270.5258178710937,269.5435485839844,283.07830810546875,293.15380859375,289.20953369140625,1.0,0.3748071193695068,0.9573600888252258,0.9573600888252258,1.0,1.0,-1.8450547456741333,0.8215991854667664,1.0234556198120115,0.4017154574394226,0.0,0.0,0.4283620715141296,84.33335876464844,52.0,11.702198028564451,-11418.361328125,621.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771789550781,305.30908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.240234375,18000.0,0.0,0.0,0.2724024653434753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509850800037384,0.3509899377822876,-4.869510121352505e-06,0.0,0.0002764538803603,0.0,0.0,17.062877655029297,0.0,0.0,0.0,0.3229193091392517,4.0,0.0,1.0
806880,293.19903564453125,297.1499938964844,293.1499938964844,0.2145947813987732,-4243.36328125,304.1663818359375,0.8014207482337952,0.2576770484447479,0.2344398945569992,293.1581115722656,297.1499938964844,293.1499938964844,0.1951290369033813,-4147.279296875,304.1613464355469,0.7812791466712952,0.2391145676374435,0.2292080819606781,293.0909423828125,297.1499938964844,293.1499938964844,0.3423264622688293,-4762.50830078125,304.1517028808594,0.904179573059082,0.3749549686908722,0.2633808255195617,293.12127685546875,297.1499938964844,293.1499938964844,0.4572125077247619,-8072.18798828125,304.15435791015625,0.9804298281669616,0.4702952206134796,0.4463360607624054,293.0801086425781,297.1499938964844,293.1499938964844,0.0439134240150451,-6578.01904296875,304.14959716796875,0.5308442711830139,0.0783603638410568,0.3638330101966858,291.2091369628906,291.1499938964844,270.5258178710937,269.5435485839844,283.07830810546875,293.15380859375,289.20953369140625,1.0,0.3748071193695068,0.9573600888252258,0.9573600888252258,1.0,1.0,-1.8450547456741333,0.8215991854667664,1.0234556198120115,0.4017154574394226,0.0,0.0,0.4283620715141296,84.33335876464844,52.0,11.702198028564451,-11418.361328125,621.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771789550781,305.30908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.240234375,18000.0,0.0,0.0,0.2724024653434753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509850800037384,0.3509899377822876,-4.869510121352505e-06,0.0,0.0002764538803603,0.0,0.0,17.062877655029297,0.0,0.0,0.0,0.3229193091392517,4.0,0.0,1.0
806940,293.209228515625,297.1499938964844,293.1499938964844,0.2107064574956894,-4182.37060546875,304.1673889160156,0.8196839094161987,0.2543655037879944,0.2311423420906067,293.1703491210937,297.1499938964844,293.1499938964844,0.1919965296983719,-4094.219970703125,304.16278076171875,0.8002925515174866,0.2364259958267212,0.2263401299715042,293.10009765625,297.1499938964844,293.1499938964844,0.3413781225681305,-4751.84912109375,304.1527099609375,0.9323245882987976,0.3745960891246795,0.2628734707832336,293.1293334960937,297.1499938964844,293.1499938964844,0.4528681933879852,-8007.845703125,304.1607971191406,0.9990000128746032,0.4693811237812042,0.4426905512809753,293.089111328125,297.1499938964844,293.1499938964844,0.0434551388025283,-6540.4091796875,304.1504821777344,0.5480343699455261,0.0783000960946083,0.3618696331977844,291.2147216796875,291.1499938964844,270.5777893066406,269.583251953125,283.11358642578125,293.1639709472656,289.2151794433594,1.0,0.363833874464035,0.9561384320259094,0.9561384320259094,1.0,1.0,-1.8304204940795896,0.8145171999931335,1.015903353691101,0.3978736102581024,0.0,0.0,0.4193499684333801,74.57023620605469,40.0,9.522222518920898,-11278.3935546875,580.3698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3447570800781,305.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.765625,18000.0,0.0,0.0,0.2694801092147827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396629691123962,0.339667797088623,-4.826213171327254e-06,0.0,0.0002734880545176,0.0,0.0,16.28267478942871,0.0,0.0,0.0,0.3197632730007171,4.0,0.0,1.0
