time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807000,293.209228515625,297.1499938964844,293.1499938964844,0.2107064574956894,-4182.37060546875,304.1673889160156,0.8196839094161987,0.2543655037879944,0.2311423420906067,293.1703491210937,297.1499938964844,293.1499938964844,0.1919965296983719,-4094.219970703125,304.16278076171875,0.8002925515174866,0.2364259958267212,0.2263401299715042,293.10009765625,297.1499938964844,293.1499938964844,0.3413781225681305,-4751.84912109375,304.1527099609375,0.9323245882987976,0.3745960891246795,0.2628734707832336,293.1293334960937,297.1499938964844,293.1499938964844,0.4528681933879852,-8007.845703125,304.1607971191406,0.9990000128746032,0.4693811237812042,0.4426905512809753,293.089111328125,297.1499938964844,293.1499938964844,0.0434551388025283,-6540.4091796875,304.1504821777344,0.5480343699455261,0.0783000960946083,0.3618696331977844,291.2147216796875,291.1499938964844,270.5777893066406,269.583251953125,283.11358642578125,293.1639709472656,289.2151794433594,1.0,0.363833874464035,0.9561384320259094,0.9561384320259094,1.0,1.0,-1.8304204940795896,0.8145171999931335,1.015903353691101,0.3978736102581024,0.0,0.0,0.4193499684333801,74.57023620605469,40.0,9.522222518920898,-11278.3935546875,580.3698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3447570800781,305.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.765625,18000.0,0.0,0.0,0.2694801092147827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396629691123962,0.339667797088623,-4.826213171327254e-06,0.0,0.0002734880545176,0.0,0.0,16.28267478942871,0.0,0.0,0.0,0.3197632730007171,4.0,0.0,1.0
807060,293.2185974121094,297.1499938964844,293.1499938964844,0.2064757943153381,-4115.3046875,304.16864013671875,0.8336979746818542,0.2509710788726806,0.2278825342655182,293.1817626953125,297.1499938964844,293.1499938964844,0.1884869635105133,-4034.156982421875,304.16436767578125,0.8153250217437744,0.2335981875658035,0.2234528362751007,293.1085205078125,297.1499938964844,293.1499938964844,0.3398158848285675,-4734.0625,304.1544189453125,0.9560400247573853,0.37415412068367,0.2623962461948395,293.1101379394531,297.1499938964844,293.1499938964844,0.4174866676330566,-7490.0966796875,304.2159729003906,0.9990000128746032,0.4737098813056946,0.413423478603363,293.0970764160156,297.1499938964844,293.1499938964844,0.0429753586649894,-6499.5673828125,304.151123046875,0.5628692507743835,0.0782281458377838,0.360332041978836,291.2445983886719,291.1499938964844,270.63238525390625,269.6254577636719,283.1607360839844,293.1707458496094,289.2462463378906,1.0,0.3507134318351745,0.9550302028656006,0.9550302028656006,1.0,1.0,-1.785386323928833,0.7929510474205017,0.9924352169036864,0.3858632147312164,0.0,0.0,0.4049724042415619,66.82630157470703,43.0,33.60669708251953,-10998.3525390625,526.0601196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6268615722656,305.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18106.59375,18000.0,0.0,0.0,0.2653261423110962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243753015995025,0.3243800699710846,-4.776888545166003e-06,0.0,0.0002692723064683,0.0,0.0,15.28516960144043,0.0,0.0,0.0,0.3156996369361877,4.0,0.0,1.0
807120,293.2185974121094,297.1499938964844,293.1499938964844,0.2064757943153381,-4115.3046875,304.16864013671875,0.8336979746818542,0.2509710788726806,0.2278825342655182,293.1817626953125,297.1499938964844,293.1499938964844,0.1884869635105133,-4034.156982421875,304.16436767578125,0.8153250217437744,0.2335981875658035,0.2234528362751007,293.1085205078125,297.1499938964844,293.1499938964844,0.3398158848285675,-4734.0625,304.1544189453125,0.9560400247573853,0.37415412068367,0.2623962461948395,293.1101379394531,297.1499938964844,293.1499938964844,0.4174866676330566,-7490.0966796875,304.2159729003906,0.9990000128746032,0.4737098813056946,0.413423478603363,293.0970764160156,297.1499938964844,293.1499938964844,0.0429753586649894,-6499.5673828125,304.151123046875,0.5628692507743835,0.0782281458377838,0.360332041978836,291.2445983886719,291.1499938964844,270.63238525390625,269.6254577636719,283.1607360839844,293.1707458496094,289.2462463378906,1.0,0.3507134318351745,0.9550302028656006,0.9550302028656006,1.0,1.0,-1.785386323928833,0.7929510474205017,0.9924352169036864,0.3858632147312164,0.0,0.0,0.4049724042415619,66.82630157470703,43.0,33.60669708251953,-10998.3525390625,526.0601196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6268615722656,305.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18106.59375,18000.0,0.0,0.0,0.2653261423110962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243753015995025,0.3243800699710846,-4.776888545166003e-06,0.0,0.0002692723064683,0.0,0.0,15.28516960144043,0.0,0.0,0.0,0.3156996369361877,4.0,0.0,1.0
807180,293.22784423828125,297.1499938964844,293.1499938964844,0.2024796158075332,-4052.156494140625,304.1690673828125,0.8430642485618591,0.2473563551902771,0.224531814455986,293.19317626953125,297.1499938964844,293.1499938964844,0.1851159781217575,-3976.7275390625,304.1651916503906,0.8247638940811157,0.2304784208536148,0.2204095274209976,293.11700439453125,297.1499938964844,293.1499938964844,0.3386374711990356,-4721.02001953125,304.1548767089844,0.97183358669281,0.3734815418720245,0.2618432343006134,293.0644836425781,297.1499938964844,293.1499938964844,0.3921816647052765,-7126.080078125,304.2351989746094,0.9990000128746032,0.4839557707309723,0.3931131362915039,293.1046447753906,297.1499938964844,293.1499938964844,0.0425822921097278,-6467.18017578125,304.1513977050781,0.573565661907196,0.0780349820852279,0.3587742447853088,291.2554931640625,291.1499938964844,270.6894226074219,269.6698303222656,283.2068176269531,293.18170166015625,289.2554626464844,1.0,0.3417216539382934,0.9539219737052916,0.9539219737052916,1.0,1.0,-1.7507764101028442,0.7764575481414795,0.9743188619613647,0.3764488995075226,0.0,0.0,0.3898614943027496,61.67771530151367,61.0,15.47360897064209,-10687.1025390625,488.34564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9492492675781,305.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18109.185546875,18000.0,0.0,0.0,0.2595596313476562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060749173164367,0.306079626083374,-4.713960152002983e-06,0.0,0.0002634200209286,0.0,0.0,14.119955062866213,0.0,0.0,0.0,0.3109829723834991,4.0,0.0,1.0
807240,293.22784423828125,297.1499938964844,293.1499938964844,0.2024796158075332,-4052.156494140625,304.1690673828125,0.8430642485618591,0.2473563551902771,0.224531814455986,293.19317626953125,297.1499938964844,293.1499938964844,0.1851159781217575,-3976.7275390625,304.1651916503906,0.8247638940811157,0.2304784208536148,0.2204095274209976,293.11700439453125,297.1499938964844,293.1499938964844,0.3386374711990356,-4721.02001953125,304.1548767089844,0.97183358669281,0.3734815418720245,0.2618432343006134,293.0644836425781,297.1499938964844,293.1499938964844,0.3921816647052765,-7126.080078125,304.2351989746094,0.9990000128746032,0.4839557707309723,0.3931131362915039,293.1046447753906,297.1499938964844,293.1499938964844,0.0425822921097278,-6467.18017578125,304.1513977050781,0.573565661907196,0.0780349820852279,0.3587742447853088,291.2554931640625,291.1499938964844,270.6894226074219,269.6698303222656,283.2068176269531,293.18170166015625,289.2554626464844,1.0,0.3417216539382934,0.9539219737052916,0.9539219737052916,1.0,1.0,-1.7507764101028442,0.7764575481414795,0.9743188619613647,0.3764488995075226,0.0,0.0,0.3898614943027496,61.67771530151367,61.0,15.47360897064209,-10687.1025390625,488.34564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9492492675781,305.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18109.185546875,18000.0,0.0,0.0,0.2595596313476562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060749173164367,0.306079626083374,-4.713960152002983e-06,0.0,0.0002634200209286,0.0,0.0,14.119955062866213,0.0,0.0,0.0,0.3109829723834991,4.0,0.0,1.0
807300,293.2324523925781,297.1499938964844,293.1499938964844,0.2006132453680038,-4022.756103515625,304.16900634765625,0.8423649072647095,0.2454683482646942,0.2228542417287826,293.19891357421875,297.1499938964844,293.1499938964844,0.1835176795721054,-3949.604736328125,304.1653137207031,0.8242006897926331,0.2288053035736084,0.2188553810119629,293.12127685546875,297.1499938964844,293.1499938964844,0.3382530808448791,-4716.9287109375,304.1546630859375,0.9730125665664672,0.3730590045452118,0.2615613639354706,293.0435791015625,297.1499938964844,293.1499938964844,0.38909512758255,-7087.8203125,304.22509765625,0.9990000128746032,0.4891528189182281,0.391199380159378,293.1082763671875,297.1499938964844,293.1499938964844,0.0424598343670368,-6457.55078125,304.1513671875,0.5743013024330139,0.0778975039720535,0.3581613898277282,291.2527770996094,291.1499938964844,270.71875,269.6927490234375,283.2269897460937,293.1889953613281,289.2514953613281,1.0,0.3407022655010223,0.9533678889274596,0.9533678889274596,1.0,1.0,-1.743510365486145,0.7730200886726379,0.9704902768135072,0.3743447661399841,0.0,0.0,0.38322913646698,61.11280059814453,61.0,0.5011720061302185,-10568.193359375,482.13092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1141967773437,305.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18099.9765625,18000.0,0.0,0.0,0.2561459541320801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980284988880157,0.298033207654953,-4.685254225478275e-06,0.0,0.0002599555591586,0.0,0.0,13.618582725524902,0.0,0.0,0.0,0.3089251816272735,4.0,0.0,1.0
807360,293.2369689941406,297.1499938964844,293.1499938964844,0.1988921910524368,-3995.80419921875,304.1686706542969,0.8380318284034729,0.2435318976640701,0.221168503165245,293.20465087890625,297.1499938964844,293.1499938964844,0.1820297688245773,-3924.52001953125,304.1652526855469,0.8200872540473938,0.2270624786615371,0.21727254986763,293.12554931640625,297.1499938964844,293.1499938964844,0.3381133377552032,-4715.71337890625,304.1540832519531,0.969927966594696,0.3725851774215698,0.2612709701061249,293.0309143066406,297.1499938964844,293.1499938964844,0.3925593197345733,-7146.9169921875,304.2050476074219,0.9990000128746032,0.4929946660995483,0.3946455419063568,293.11181640625,297.1499938964844,293.1499938964844,0.0423967875540256,-6453.37890625,304.1512145996094,0.5719097256660461,0.077728770673275,0.3576136231422424,291.2399597167969,291.1499938964844,270.7485656738281,269.71612548828125,283.2445678710937,293.1962280273437,289.2377624511719,1.0,0.3415401875972748,0.9530088305473328,0.9530088305473328,1.0,1.0,-1.7427104711532593,0.7726499438285828,0.9700605869293212,0.3740293681621551,0.0,0.0,0.3784826695919037,61.81584548950195,79.0,-18.25002670288086,-10486.2666015625,483.7212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2705078125,305.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18081.86328125,18000.0,0.0,0.0,0.2524954378604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915526032447815,0.291557252407074,-4.660294507630169e-06,0.0,0.0002562507870607,0.0,0.0,13.216264724731444,0.0,0.0,0.0,0.3072691261768341,4.0,0.0,1.0
807420,293.245849609375,297.1499938964844,293.1499938964844,0.1955518573522567,-3943.4716796875,304.16802978515625,0.8217750787734985,0.2395281642675399,0.2177779078483581,293.2159423828125,297.1499938964844,293.1499938964844,0.1790840029716491,-3874.8486328125,304.1650695800781,0.8035274147987366,0.2233890742063522,0.2140300720930099,293.1339416503906,297.1499938964844,293.1499938964844,0.338023841381073,-4715.42333984375,304.1528625488281,0.9534469842910768,0.3715066909790039,0.2606727182865143,293.0368347167969,297.1499938964844,293.1499938964844,0.4144676625728607,-7483.63720703125,304.1498107910156,0.9990000128746032,0.4948984384536743,0.4138186275959015,293.1191101074219,297.1499938964844,293.1499938964844,0.0422808192670345,-6446.341796875,304.1510314941406,0.5601049661636353,0.0772211253643035,0.3564033806324005,291.2057189941406,291.1499938964844,270.8096008300781,269.7640991210937,283.27117919921875,293.2052001953125,289.20318603515625,1.0,0.3479222059249878,0.9522908329963684,0.9522908329963684,1.0,1.0,-1.7555851936340332,0.7787926197052002,0.976792573928833,0.3772737383842468,0.0,0.0,0.3732689917087555,66.2332534790039,97.0,-40.58059310913086,-10431.8212890625,504.9926452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52032470703125,305.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.60546875,18000.0,0.0,0.0,0.2449807524681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840275168418884,0.2840321660041809,-4.6275704335130285e-06,0.0,0.0002486243320163,0.0,0.0,12.746210098266602,0.0,0.0,0.0,0.3052830994129181,4.0,0.0,1.0
807480,293.245849609375,297.1499938964844,293.1499938964844,0.1955518573522567,-3943.4716796875,304.16802978515625,0.8217750787734985,0.2395281642675399,0.2177779078483581,293.2159423828125,297.1499938964844,293.1499938964844,0.1790840029716491,-3874.8486328125,304.1650695800781,0.8035274147987366,0.2233890742063522,0.2140300720930099,293.1339416503906,297.1499938964844,293.1499938964844,0.338023841381073,-4715.42333984375,304.1528625488281,0.9534469842910768,0.3715066909790039,0.2606727182865143,293.0368347167969,297.1499938964844,293.1499938964844,0.4144676625728607,-7483.63720703125,304.1498107910156,0.9990000128746032,0.4948984384536743,0.4138186275959015,293.1191101074219,297.1499938964844,293.1499938964844,0.0422808192670345,-6446.341796875,304.1510314941406,0.5601049661636353,0.0772211253643035,0.3564033806324005,291.2057189941406,291.1499938964844,270.8096008300781,269.7640991210937,283.27117919921875,293.2052001953125,289.20318603515625,1.0,0.3479222059249878,0.9522908329963684,0.9522908329963684,1.0,1.0,-1.7555851936340332,0.7787926197052002,0.976792573928833,0.3772737383842468,0.0,0.0,0.3732689917087555,66.2332534790039,97.0,-40.58059310913086,-10431.8212890625,504.9926452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52032470703125,305.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.60546875,18000.0,0.0,0.0,0.2449807524681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840275168418884,0.2840321660041809,-4.6275704335130285e-06,0.0,0.0002486243320163,0.0,0.0,12.746210098266602,0.0,0.0,0.0,0.3052830994129181,4.0,0.0,1.0
807540,293.25457763671875,297.1499938964844,293.1499938964844,0.1922262758016586,-3891.183837890625,304.1675720214844,0.7977483868598938,0.235334888100624,0.214339941740036,293.22705078125,297.1499938964844,293.1499938964844,0.1760808229446411,-3824.038330078125,304.1650695800781,0.7791339755058289,0.219464972615242,0.2106762528419494,293.14208984375,297.1499938964844,293.1499938964844,0.3380248844623565,-4716.08203125,304.15191650390625,0.9260650277137756,0.3702622652053833,0.2600493133068084,293.0859069824219,297.1499938964844,293.1499938964844,0.4525220394134521,-8046.80126953125,304.08642578125,0.9990000128746032,0.4879087805747986,0.4456898272037506,293.127197265625,297.1499938964844,293.1499938964844,0.0419970527291297,-6425.9970703125,304.1511535644531,0.5418190360069275,0.0763631984591484,0.3543526530265808,291.1669006347656,291.1499938964844,270.8722229003906,269.8135070800781,283.2894287109375,293.2081298828125,289.1644287109375,1.0,0.3592062592506408,0.9515727758407592,0.9515727758407592,1.0,1.0,-1.7824803590774536,0.7916150093078613,0.9908652901649476,0.3842768967151642,0.0,0.0,0.3736157119274139,74.14337158203125,100.0,-49.772552490234375,-10484.7578125,546.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6437683105469,305.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.767578125,18000.0,0.0,0.0,0.2379705160856247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826257348060608,0.2826303541660309,-4.615138095687144e-06,0.0,0.0002415098279016,0.0,0.0,12.643298149108888,0.0,0.0,0.0,0.304809033870697,4.0,0.0,1.0
807600,293.25457763671875,297.1499938964844,293.1499938964844,0.1922262758016586,-3891.183837890625,304.1675720214844,0.7977483868598938,0.235334888100624,0.214339941740036,293.22705078125,297.1499938964844,293.1499938964844,0.1760808229446411,-3824.038330078125,304.1650695800781,0.7791339755058289,0.219464972615242,0.2106762528419494,293.14208984375,297.1499938964844,293.1499938964844,0.3380248844623565,-4716.08203125,304.15191650390625,0.9260650277137756,0.3702622652053833,0.2600493133068084,293.0859069824219,297.1499938964844,293.1499938964844,0.4525220394134521,-8046.80126953125,304.08642578125,0.9990000128746032,0.4879087805747986,0.4456898272037506,293.127197265625,297.1499938964844,293.1499938964844,0.0419970527291297,-6425.9970703125,304.1511535644531,0.5418190360069275,0.0763631984591484,0.3543526530265808,291.1669006347656,291.1499938964844,270.8722229003906,269.8135070800781,283.2894287109375,293.2081298828125,289.1644287109375,1.0,0.3592062592506408,0.9515727758407592,0.9515727758407592,1.0,1.0,-1.7824803590774536,0.7916150093078613,0.9908652901649476,0.3842768967151642,0.0,0.0,0.3736157119274139,74.14337158203125,100.0,-49.772552490234375,-10484.7578125,546.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6437683105469,305.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.767578125,18000.0,0.0,0.0,0.2379705160856247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826257348060608,0.2826303541660309,-4.615138095687144e-06,0.0,0.0002415098279016,0.0,0.0,12.643298149108888,0.0,0.0,0.0,0.304809033870697,4.0,0.0,1.0
807660,293.2625732421875,297.1499938964844,293.1499938964844,0.1884176880121231,-3830.203125,304.1681213378906,0.7714914083480835,0.2310598343610763,0.210871621966362,293.2374267578125,297.1499938964844,293.1499938964844,0.1725761294364929,-3763.658935546875,304.1659240722656,0.7540627121925354,0.2154065519571304,0.2072379887104034,293.1494445800781,297.1499938964844,293.1499938964844,0.337236225605011,-4707.30029296875,304.1527099609375,0.8977908492088318,0.3689677119255066,0.2594263255596161,293.15435791015625,297.1499938964844,293.1499938964844,0.4642279744148254,-8202.0859375,304.0920104980469,0.9835976362228394,0.4756073951721191,0.4537758827209472,293.1353759765625,297.1499938964844,293.1499938964844,0.0413699932396411,-6375.86376953125,304.1518249511719,0.522343635559082,0.0752839744091034,0.3514030873775482,291.1572265625,291.1499938964844,270.9361877441406,269.8640441894531,283.32305908203125,293.2139892578125,289.1600646972656,1.0,0.3674034774303436,0.9502328038215636,0.9502328038215636,1.0,1.0,-1.7798035144805908,0.7902054190635681,0.9895980954170228,0.3837838470935821,0.0,0.0,0.3742531239986419,83.51583862304688,103.0,-3.686348676681519,-10500.4365234375,572.9241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6244201660156,305.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.986328125,18000.0,0.0,0.0,0.2321866452693939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845979928970337,0.2846026122570038,-4.6187947191356216e-06,0.0,0.0002356399345444,0.0,0.0,12.752525329589844,0.0,0.0,0.0,0.3051922917366028,4.0,0.0,1.0
807720,293.2625732421875,297.1499938964844,293.1499938964844,0.1884176880121231,-3830.203125,304.1681213378906,0.7714914083480835,0.2310598343610763,0.210871621966362,293.2374267578125,297.1499938964844,293.1499938964844,0.1725761294364929,-3763.658935546875,304.1659240722656,0.7540627121925354,0.2154065519571304,0.2072379887104034,293.1494445800781,297.1499938964844,293.1499938964844,0.337236225605011,-4707.30029296875,304.1527099609375,0.8977908492088318,0.3689677119255066,0.2594263255596161,293.15435791015625,297.1499938964844,293.1499938964844,0.4642279744148254,-8202.0859375,304.0920104980469,0.9835976362228394,0.4756073951721191,0.4537758827209472,293.1353759765625,297.1499938964844,293.1499938964844,0.0413699932396411,-6375.86376953125,304.1518249511719,0.522343635559082,0.0752839744091034,0.3514030873775482,291.1572265625,291.1499938964844,270.9361877441406,269.8640441894531,283.32305908203125,293.2139892578125,289.1600646972656,1.0,0.3674034774303436,0.9502328038215636,0.9502328038215636,1.0,1.0,-1.7798035144805908,0.7902054190635681,0.9895980954170228,0.3837838470935821,0.0,0.0,0.3742531239986419,83.51583862304688,103.0,-3.686348676681519,-10500.4365234375,572.9241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6244201660156,305.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.986328125,18000.0,0.0,0.0,0.2321866452693939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845979928970337,0.2846026122570038,-4.6187947191356216e-06,0.0,0.0002356399345444,0.0,0.0,12.752525329589844,0.0,0.0,0.0,0.3051922917366028,4.0,0.0,1.0
807780,293.2704162597656,297.1499938964844,293.1499938964844,0.1841046959161758,-3760.290283203125,304.1692199707031,0.7502729296684265,0.2266212552785873,0.2072788923978805,293.24761962890625,297.1499938964844,293.1499938964844,0.168551817536354,-3693.477783203125,304.16729736328125,0.734085738658905,0.2111266255378723,0.2036220133304596,293.1567687988281,297.1499938964844,293.1499938964844,0.3355922102928161,-4688.67724609375,304.15447998046875,0.8764669299125671,0.3674969971179962,0.2587091028690338,293.18707275390625,297.1499938964844,293.1499938964844,0.4561485052108764,-8074.6474609375,304.1240234375,0.9574207663536072,0.4688096642494201,0.4464357495307922,293.1430053710937,297.1499938964844,293.1499938964844,0.0405109487473964,-6305.34814453125,304.15264892578125,0.5070816278457642,0.0741067081689834,0.3479539453983307,291.1780090332031,291.1499938964844,271.0011901855469,269.9154968261719,283.3686828613281,293.22662353515625,289.1781921386719,1.0,0.3726323843002319,0.9488928318023682,0.9488928318023682,1.0,1.0,-1.7571680545806885,0.7793853282928467,0.9777827858924866,0.37763112783432,0.0,0.0,0.3685734570026397,92.04832458496094,106.0,10.2713041305542,-10303.681640625,583.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5419616699219,305.7205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6015625,18000.0,0.0,0.0,0.2272758930921554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279166966676712,0.2791715860366821,-4.609496954799397e-06,0.0,0.0002306561364093,0.0,0.0,12.454590797424316,0.0,0.0,0.0,0.3040367066860199,4.0,0.0,1.0
807840,293.2704162597656,297.1499938964844,293.1499938964844,0.1841046959161758,-3760.290283203125,304.1692199707031,0.7502729296684265,0.2266212552785873,0.2072788923978805,293.24761962890625,297.1499938964844,293.1499938964844,0.168551817536354,-3693.477783203125,304.16729736328125,0.734085738658905,0.2111266255378723,0.2036220133304596,293.1567687988281,297.1499938964844,293.1499938964844,0.3355922102928161,-4688.67724609375,304.15447998046875,0.8764669299125671,0.3674969971179962,0.2587091028690338,293.18707275390625,297.1499938964844,293.1499938964844,0.4561485052108764,-8074.6474609375,304.1240234375,0.9574207663536072,0.4688096642494201,0.4464357495307922,293.1430053710937,297.1499938964844,293.1499938964844,0.0405109487473964,-6305.34814453125,304.15264892578125,0.5070816278457642,0.0741067081689834,0.3479539453983307,291.1780090332031,291.1499938964844,271.0011901855469,269.9154968261719,283.3686828613281,293.22662353515625,289.1781921386719,1.0,0.3726323843002319,0.9488928318023682,0.9488928318023682,1.0,1.0,-1.7571680545806885,0.7793853282928467,0.9777827858924866,0.37763112783432,0.0,0.0,0.3685734570026397,92.04832458496094,106.0,10.2713041305542,-10303.681640625,583.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5419616699219,305.7205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6015625,18000.0,0.0,0.0,0.2272758930921554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279166966676712,0.2791715860366821,-4.609496954799397e-06,0.0,0.0002306561364093,0.0,0.0,12.454590797424316,0.0,0.0,0.0,0.3040367066860199,4.0,0.0,1.0
807900,293.27410888671875,297.1499938964844,293.1499938964844,0.1819575130939483,-3725.4716796875,304.1696472167969,0.7422589063644409,0.2243671417236328,0.2054029256105423,293.2525939941406,297.1499938964844,293.1499938964844,0.1665069907903671,-3657.80126953125,304.1678771972656,0.7263643145561218,0.2089108079671859,0.2016954720020294,293.16033935546875,297.1499938964844,293.1499938964844,0.3348110318183899,-4679.9384765625,304.15509033203125,0.8686883449554443,0.366708904504776,0.2582780122756958,293.1957092285156,297.1499938964844,293.1499938964844,0.4538227617740631,-8037.78125,304.1329040527344,0.9471136331558228,0.4666348695755005,0.4442423582077026,293.1465759277344,297.1499938964844,293.1499938964844,0.0400356315076351,-6266.83837890625,304.15301513671875,0.5014268755912781,0.0734921544790268,0.3459025025367737,291.181396484375,291.1499938964844,271.0340270996094,269.94146728515625,283.3905029296875,293.23175048828125,289.18194580078125,1.0,0.3745888769626617,0.9482228755950928,0.9482228755950928,1.0,1.0,-1.7469874620437622,0.7745205163955688,0.9724669456481934,0.3748639822006225,0.0,0.0,0.3661480247974396,95.45941925048828,106.0,10.968600273132324,-10213.9130859375,586.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49835205078125,305.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.626953125,18000.0,0.0,0.0,0.2249723821878433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767740488052368,0.2767786681652069,-4.602263743436197e-06,0.0,0.0002283183712279,0.0,0.0,12.316312789916992,0.0,0.0,0.0,0.303465873003006,4.0,0.0,1.0
807960,293.2776184082031,297.1499938964844,293.1499938964844,0.1797918826341629,-3690.278076171875,304.1700134277344,0.7352635264396667,0.2221056818962097,0.2035017907619476,293.2574462890625,297.1499938964844,293.1499938964844,0.1644173860549926,-3621.25927734375,304.1684265136719,0.7193731665611267,0.2066607326269149,0.1997165828943252,293.1637878417969,297.1499938964844,293.1499938964844,0.3339892327785492,-4670.77099609375,304.1556396484375,0.8620880246162415,0.3658996224403381,0.2578183710575104,293.2019958496094,297.1499938964844,293.1499938964844,0.4519177973270416,-8007.99365234375,304.1394348144531,0.938157558441162,0.464821994304657,0.4425008594989776,293.14996337890625,297.1499938964844,293.1499938964844,0.0395369455218315,-6226.48583984375,304.15338134765625,0.4965340495109558,0.0728729963302612,0.3437419235706329,291.1847839355469,291.1499938964844,271.0670166015625,269.96759033203125,283.411865234375,293.2362365722656,289.1850280761719,1.0,0.3762274384498596,0.947728157043457,0.947728157043457,1.0,1.0,-1.7370914220809937,0.7698004841804504,0.9672909379005432,0.3721820712089538,0.0,0.0,0.3634791076183319,98.48698425292967,109.0,9.382728576660156,-10118.646484375,588.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4532165527344,305.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.626953125,18000.0,0.0,0.0,0.2227724492549896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740974724292755,0.2741020619869232,-4.594696292770095e-06,0.0,0.0002260857145301,0.0,0.0,12.163724899291992,0.0,0.0,0.0,0.3028407990932464,4.0,0.0,1.0
808020,293.2840270996094,297.1499938964844,293.1499938964844,0.1754853427410125,-3620.119384765625,304.1705017089844,0.7231506705284119,0.2175733745098114,0.1996548771858215,293.2666320800781,297.1499938964844,293.1499938964844,0.1601839512586593,-3547.021240234375,304.1693420410156,0.7062036395072937,0.202076256275177,0.1956385523080825,293.1702880859375,297.1499938964844,293.1499938964844,0.3323464691638946,-4652.55615234375,304.156494140625,0.8512982130050659,0.3642297387123108,0.2568353712558746,293.21075439453125,297.1499938964844,293.1499938964844,0.4487838447093963,-7960.16845703125,304.1480712890625,0.9232987761497498,0.4617235958576202,0.4396703541278839,293.1560974121094,297.1499938964844,293.1499938964844,0.0385134927928447,-6143.98193359375,304.1539611816406,0.4881361424922943,0.0716289952397346,0.3392232954502105,291.18701171875,291.1499938964844,271.1333923339844,270.0200500488281,283.453857421875,293.243896484375,289.18707275390625,1.0,0.3787737786769867,0.9467387199401855,0.9467387199401855,1.0,1.0,-1.7175716161727903,0.7604991793632507,0.9570724368095398,0.3668963313102722,0.0,0.0,0.358372300863266,103.69832611083984,112.0,4.73631763458252,-9930.8642578125,590.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3637390136719,305.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.35546875,18000.0,0.0,0.0,0.2186354398727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688021957874298,0.2688067853450775,-4.579007509164512e-06,0.0,0.0002218871813965,0.0,0.0,11.862438201904297,0.0,0.0,0.0,0.3016054630279541,4.0,0.0,1.0
808080,293.2840270996094,297.1499938964844,293.1499938964844,0.1754853427410125,-3620.119384765625,304.1705017089844,0.7231506705284119,0.2175733745098114,0.1996548771858215,293.2666320800781,297.1499938964844,293.1499938964844,0.1601839512586593,-3547.021240234375,304.1693420410156,0.7062036395072937,0.202076256275177,0.1956385523080825,293.1702880859375,297.1499938964844,293.1499938964844,0.3323464691638946,-4652.55615234375,304.156494140625,0.8512982130050659,0.3642297387123108,0.2568353712558746,293.21075439453125,297.1499938964844,293.1499938964844,0.4487838447093963,-7960.16845703125,304.1480712890625,0.9232987761497498,0.4617235958576202,0.4396703541278839,293.1560974121094,297.1499938964844,293.1499938964844,0.0385134927928447,-6143.98193359375,304.1539611816406,0.4881361424922943,0.0716289952397346,0.3392232954502105,291.18701171875,291.1499938964844,271.1333923339844,270.0200500488281,283.453857421875,293.243896484375,289.18707275390625,1.0,0.3787737786769867,0.9467387199401855,0.9467387199401855,1.0,1.0,-1.7175716161727903,0.7604991793632507,0.9570724368095398,0.3668963313102722,0.0,0.0,0.358372300863266,103.69832611083984,112.0,4.73631763458252,-9930.8642578125,590.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3637390136719,305.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.35546875,18000.0,0.0,0.0,0.2186354398727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688021957874298,0.2688067853450775,-4.579007509164512e-06,0.0,0.0002218871813965,0.0,0.0,11.862438201904297,0.0,0.0,0.0,0.3016054630279541,4.0,0.0,1.0
808140,293.2896423339844,297.1499938964844,293.1499938964844,0.1711703836917877,-3549.47509765625,304.1708679199219,0.7121395468711853,0.2130357027053833,0.1957724094390869,293.2751159667969,297.1499938964844,293.1499938964844,0.1558527797460556,-3470.66162109375,304.17010498046875,0.6938384175300598,0.1973954290151596,0.1914348751306533,293.1763000488281,297.1499938964844,293.1499938964844,0.3306087553501129,-4633.32861328125,304.1572265625,0.8425626158714294,0.3624967336654663,0.2557853758335113,293.21710205078125,297.1499938964844,293.1499938964844,0.4458591639995575,-7916.93017578125,304.1535339355469,0.9114056825637816,0.4588927626609802,0.4371644556522369,293.1614990234375,297.1499938964844,293.1499938964844,0.0374523177742958,-6058.42236328125,304.1543884277344,0.4805503189563751,0.0703746899962425,0.3345207571983337,291.1884460449219,291.1499938964844,271.20001220703125,270.0726318359375,283.495361328125,293.2503662109375,289.1884460449219,1.0,0.3806309401988983,0.945749282836914,0.945749282836914,1.0,1.0,-1.697947382926941,0.7511605024337769,0.946786880493164,0.3615866005420685,0.0,0.0,0.3531437814235687,108.14740753173828,100.0,2.616115093231201,-9746.2880859375,590.3532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2786560058594,305.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.9921875,18000.0,0.0,0.0,0.2148045152425766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635617256164551,0.2635662853717804,-4.563768015941605e-06,0.0,0.0002179992734454,0.0,0.0,11.568055152893066,0.0,0.0,0.0,0.3003955483436584,4.0,0.0,1.0
808200,293.2896423339844,297.1499938964844,293.1499938964844,0.1711703836917877,-3549.47509765625,304.1708679199219,0.7121395468711853,0.2130357027053833,0.1957724094390869,293.2751159667969,297.1499938964844,293.1499938964844,0.1558527797460556,-3470.66162109375,304.17010498046875,0.6938384175300598,0.1973954290151596,0.1914348751306533,293.1763000488281,297.1499938964844,293.1499938964844,0.3306087553501129,-4633.32861328125,304.1572265625,0.8425626158714294,0.3624967336654663,0.2557853758335113,293.21710205078125,297.1499938964844,293.1499938964844,0.4458591639995575,-7916.93017578125,304.1535339355469,0.9114056825637816,0.4588927626609802,0.4371644556522369,293.1614990234375,297.1499938964844,293.1499938964844,0.0374523177742958,-6058.42236328125,304.1543884277344,0.4805503189563751,0.0703746899962425,0.3345207571983337,291.1884460449219,291.1499938964844,271.20001220703125,270.0726318359375,283.495361328125,293.2503662109375,289.1884460449219,1.0,0.3806309401988983,0.945749282836914,0.945749282836914,1.0,1.0,-1.697947382926941,0.7511605024337769,0.946786880493164,0.3615866005420685,0.0,0.0,0.3531437814235687,108.14740753173828,100.0,2.616115093231201,-9746.2880859375,590.3532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2786560058594,305.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.9921875,18000.0,0.0,0.0,0.2148045152425766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635617256164551,0.2635662853717804,-4.563768015941605e-06,0.0,0.0002179992734454,0.0,0.0,11.568055152893066,0.0,0.0,0.0,0.3003955483436584,4.0,0.0,1.0
808260,293.2943420410156,297.1499938964844,293.1499938964844,0.1666710078716278,-3475.318115234375,304.1714172363281,0.7077553868293762,0.2085417509078979,0.1917082518339157,293.2828369140625,297.1499938964844,293.1499938964844,0.151255190372467,-3389.03125,304.1710510253906,0.6887441277503967,0.1926622688770294,0.1869524419307708,293.18170166015625,297.1499938964844,293.1499938964844,0.3285499215126037,-4610.455078125,304.15826416015625,0.8420725464820862,0.3607373535633087,0.2545490264892578,293.2221984863281,297.1499938964844,293.1499938964844,0.4426583349704742,-7870.5615234375,304.1576538085937,0.9103997945785522,0.4561607837677002,0.4345596432685852,293.1661682128906,297.1499938964844,293.1499938964844,0.0361690893769264,-5954.5595703125,304.15509033203125,0.4778501689434051,0.0691382810473442,0.3288272321224212,291.1909484863281,291.1499938964844,271.2666320800781,270.1250915527344,283.5371398925781,293.25592041015625,289.1911315917969,1.0,0.3769215643405914,0.944897472858429,0.944897472858429,1.0,1.0,-1.6762396097183228,0.7408502101898193,0.9353893995285034,0.3557440042495727,0.0,0.0,0.3475517034530639,107.1579818725586,88.0,3.797089338302612,-9558.48046875,573.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20233154296875,305.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.728515625,18000.0,0.0,0.0,0.2112094908952713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581806778907776,0.2581852376461029,-4.548685410554754e-06,0.0,0.0002143507736036,0.0,0.0,11.27024745941162,0.0,0.0,0.0,0.2991730868816376,4.0,0.0,1.0
808320,293.2943420410156,297.1499938964844,293.1499938964844,0.1666710078716278,-3475.318115234375,304.1714172363281,0.7077553868293762,0.2085417509078979,0.1917082518339157,293.2828369140625,297.1499938964844,293.1499938964844,0.151255190372467,-3389.03125,304.1710510253906,0.6887441277503967,0.1926622688770294,0.1869524419307708,293.18170166015625,297.1499938964844,293.1499938964844,0.3285499215126037,-4610.455078125,304.15826416015625,0.8420725464820862,0.3607373535633087,0.2545490264892578,293.2221984863281,297.1499938964844,293.1499938964844,0.4426583349704742,-7870.5615234375,304.1576538085937,0.9103997945785522,0.4561607837677002,0.4345596432685852,293.1661682128906,297.1499938964844,293.1499938964844,0.0361690893769264,-5954.5595703125,304.15509033203125,0.4778501689434051,0.0691382810473442,0.3288272321224212,291.1909484863281,291.1499938964844,271.2666320800781,270.1250915527344,283.5371398925781,293.25592041015625,289.1911315917969,1.0,0.3769215643405914,0.944897472858429,0.944897472858429,1.0,1.0,-1.6762396097183228,0.7408502101898193,0.9353893995285034,0.3557440042495727,0.0,0.0,0.3475517034530639,107.1579818725586,88.0,3.797089338302612,-9558.48046875,573.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20233154296875,305.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.728515625,18000.0,0.0,0.0,0.2112094908952713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581806778907776,0.2581852376461029,-4.548685410554754e-06,0.0,0.0002143507736036,0.0,0.0,11.27024745941162,0.0,0.0,0.0,0.2991730868816376,4.0,0.0,1.0
808380,293.29803466796875,297.1499938964844,293.1499938964844,0.1621186137199401,-3399.84375,304.1718444824219,0.7086204886436462,0.2041390389204025,0.1875790059566497,293.28961181640625,297.1499938964844,293.1499938964844,0.14651420712471,-3304.29541015625,304.17193603515625,0.6887669563293457,0.187921330332756,0.1823060363531112,293.18634033203125,297.1499938964844,293.1499938964844,0.3263012766838074,-4585.48095703125,304.15924072265625,0.8474424481391907,0.3589901626110077,0.2532069981098175,293.226318359375,297.1499938964844,293.1499938964844,0.4392496049404144,-7821.83203125,304.1607666015625,0.9169742465019226,0.4534932672977447,0.4318714439868927,293.1699523925781,297.1499938964844,293.1499938964844,0.0347817502915859,-5841.7373046875,304.1557006835937,0.4790655672550201,0.067958615720272,0.3226521015167236,291.19415283203125,291.1499938964844,271.3329772949219,270.1771545410156,283.5786437988281,293.260498046875,289.1942749023437,1.0,0.3698192834854126,0.9440456628799438,0.9440456628799438,1.0,1.0,-1.6534509658813477,0.7300488352775574,0.9234020709991456,0.3496072888374328,0.0,0.0,0.3414495885372162,102.3321304321289,76.0,4.200531005859375,-9364.955078125,544.5020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.140625,305.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.22265625,18000.0,0.0,0.0,0.2077463716268539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523708641529083,0.2523753941059112,-4.532911134447204e-06,0.0,0.0002108361659338,0.0,0.0,10.953357696533203,0.0,0.0,0.0,0.2978783249855041,4.0,0.0,1.0
808440,293.29803466796875,297.1499938964844,293.1499938964844,0.1621186137199401,-3399.84375,304.1718444824219,0.7086204886436462,0.2041390389204025,0.1875790059566497,293.28961181640625,297.1499938964844,293.1499938964844,0.14651420712471,-3304.29541015625,304.17193603515625,0.6887669563293457,0.187921330332756,0.1823060363531112,293.18634033203125,297.1499938964844,293.1499938964844,0.3263012766838074,-4585.48095703125,304.15924072265625,0.8474424481391907,0.3589901626110077,0.2532069981098175,293.226318359375,297.1499938964844,293.1499938964844,0.4392496049404144,-7821.83203125,304.1607666015625,0.9169742465019226,0.4534932672977447,0.4318714439868927,293.1699523925781,297.1499938964844,293.1499938964844,0.0347817502915859,-5841.7373046875,304.1557006835937,0.4790655672550201,0.067958615720272,0.3226521015167236,291.19415283203125,291.1499938964844,271.3329772949219,270.1771545410156,283.5786437988281,293.260498046875,289.1942749023437,1.0,0.3698192834854126,0.9440456628799438,0.9440456628799438,1.0,1.0,-1.6534509658813477,0.7300488352775574,0.9234020709991456,0.3496072888374328,0.0,0.0,0.3414495885372162,102.3321304321289,76.0,4.200531005859375,-9364.955078125,544.5020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.140625,305.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.22265625,18000.0,0.0,0.0,0.2077463716268539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523708641529083,0.2523753941059112,-4.532911134447204e-06,0.0,0.0002108361659338,0.0,0.0,10.953357696533203,0.0,0.0,0.0,0.2978783249855041,4.0,0.0,1.0
808500,293.2995300292969,297.1499938964844,293.1499938964844,0.1598440408706665,-3361.967041015625,304.1720275878906,0.7105319499969482,0.2019673585891723,0.1855070292949676,293.2926940917969,297.1499938964844,293.1499938964844,0.1441148817539215,-3261.1943359375,304.1723022460937,0.6902077198028564,0.1855474263429641,0.1799427717924118,293.1884460449219,297.1499938964844,293.1499938964844,0.3251338303089142,-4572.52294921875,304.1596984863281,0.8518611788749695,0.3581193685531616,0.2525109946727752,293.22808837890625,297.1499938964844,293.1499938964844,0.437495619058609,-7796.9296875,304.1619873046875,0.9225685596466064,0.452175498008728,0.4305072724819183,293.17156982421875,297.1499938964844,293.1499938964844,0.0340728163719177,-5783.79833984375,304.15594482421875,0.4807703197002411,0.0673886314034462,0.3194808661937713,291.1957397460937,291.1499938964844,271.365966796875,270.2029724121094,283.5992431640625,293.26251220703125,289.1958923339844,1.0,0.365344375371933,0.9436197876930236,0.9436197876930236,1.0,1.0,-1.6418449878692627,0.7245554327964783,0.9172894954681396,0.3464836180210113,0.0,0.0,0.3382405936717987,98.97611236572266,76.0,4.328711986541748,-9267.9375,527.7328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1162414550781,305.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.724609375,18000.0,0.0,0.0,0.2060339450836181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493687570095062,0.2493732869625091,-4.524840733211022e-06,0.0,0.0002090982598019,0.0,0.0,10.791173934936523,0.0,0.0,0.0,0.2972155809402466,4.0,0.0,1.0
808560,293.3008728027344,297.1499938964844,293.1499938964844,0.1575755327939987,-3324.078125,304.1721496582031,0.7132432460784912,0.1998125165700912,0.1834339797496795,293.29559326171875,297.1499938964844,293.1499938964844,0.1417031437158584,-3217.71826171875,304.1726379394531,0.6924794912338257,0.1831696331501007,0.1775584816932678,293.1903991699219,297.1499938964844,293.1499938964844,0.3239454925060272,-4559.3388671875,304.1600952148437,0.8573565483093262,0.3572486639022827,0.251802384853363,293.229736328125,297.1499938964844,293.1499938964844,0.4357180595397949,-7771.77880859375,304.1630554199219,0.929552674293518,0.4508651196956634,0.4291332364082336,293.17303466796875,297.1499938964844,293.1499938964844,0.0333601534366607,-5725.3095703125,304.1561584472656,0.4830679595470428,0.0668296068906784,0.3162786364555359,291.1972961425781,291.1499938964844,271.3988037109375,270.2286071777344,283.6196594238281,293.2643127441406,289.19744873046875,1.0,0.3603940904140472,0.943250834941864,0.943250834941864,1.0,1.0,-1.6301482915878296,0.719026505947113,0.9111217856407166,0.343339055776596,0.0,0.0,0.3349305391311645,95.16925048828124,64.0,4.3005051612854,-9170.7568359375,509.8652648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09637451171875,305.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.185546875,18000.0,0.0,0.0,0.2043209075927734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462989389896392,0.246303454041481,-4.516673925536452e-06,0.0,0.0002073597570415,0.0,0.0,10.62648582458496,0.0,0.0,0.0,0.2965433001518249,4.0,0.0,1.0
808620,293.30303955078125,297.1499938964844,293.1499938964844,0.1530669331550598,-3248.429931640625,304.1722717285156,0.7207829356193542,0.1955460011959076,0.1792918741703033,293.3009338378906,297.1499938964844,293.1499938964844,0.1368550211191177,-3129.84619140625,304.17315673828125,0.6993992328643799,0.1783967018127441,0.1727362424135208,293.1939392089844,297.1499938964844,293.1499938964844,0.3215221166610718,-4532.46435546875,304.1607666015625,0.8716441988945007,0.3555026948451996,0.2503544092178345,293.2326354980469,297.1499938964844,293.1499938964844,0.4321142733097076,-7720.9833984375,304.1646728515625,0.947182595729828,0.4482593536376953,0.4263626337051391,293.175537109375,297.1499938964844,293.1499938964844,0.0319344773888587,-5607.39208984375,304.156494140625,0.4892614185810089,0.0657373070716857,0.3098170161247253,291.2001342773437,291.1499938964844,271.4638366699219,270.2791442871094,283.6600036621094,293.2675170898437,289.20025634765625,1.0,0.3493444919586181,0.9425128698349,0.9425128698349,1.0,1.0,-1.6065633296966553,0.7078940868377686,0.8986691832542419,0.3370031416416168,0.0,0.0,0.328050285577774,86.57144165039062,52.0,4.014864921569824,-8976.9638671875,472.0093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06982421875,305.13348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.724609375,18000.0,0.0,0.0,0.2008587121963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240012839436531,0.2400173395872116,-4.500167051446624e-06,0.0,0.0002038460661424,0.0,0.0,10.292710304260254,0.0,0.0,0.0,0.2951822280883789,4.0,0.0,1.0
808680,293.30303955078125,297.1499938964844,293.1499938964844,0.1530669331550598,-3248.429931640625,304.1722717285156,0.7207829356193542,0.1955460011959076,0.1792918741703033,293.3009338378906,297.1499938964844,293.1499938964844,0.1368550211191177,-3129.84619140625,304.17315673828125,0.6993992328643799,0.1783967018127441,0.1727362424135208,293.1939392089844,297.1499938964844,293.1499938964844,0.3215221166610718,-4532.46435546875,304.1607666015625,0.8716441988945007,0.3555026948451996,0.2503544092178345,293.2326354980469,297.1499938964844,293.1499938964844,0.4321142733097076,-7720.9833984375,304.1646728515625,0.947182595729828,0.4482593536376953,0.4263626337051391,293.175537109375,297.1499938964844,293.1499938964844,0.0319344773888587,-5607.39208984375,304.156494140625,0.4892614185810089,0.0657373070716857,0.3098170161247253,291.2001342773437,291.1499938964844,271.4638366699219,270.2791442871094,283.6600036621094,293.2675170898437,289.20025634765625,1.0,0.3493444919586181,0.9425128698349,0.9425128698349,1.0,1.0,-1.6065633296966553,0.7078940868377686,0.8986691832542419,0.3370031416416168,0.0,0.0,0.328050285577774,86.57144165039062,52.0,4.014864921569824,-8976.9638671875,472.0093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06982421875,305.13348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.724609375,18000.0,0.0,0.0,0.2008587121963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240012839436531,0.2400173395872116,-4.500167051446624e-06,0.0,0.0002038460661424,0.0,0.0,10.292710304260254,0.0,0.0,0.0,0.2951822280883789,4.0,0.0,1.0
