time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808740,293.30474853515625,297.1499938964844,293.1499938964844,0.1486016809940338,-3173.034912109375,304.1722717285156,0.7312271595001221,0.1913224309682846,0.1751599758863449,293.3057861328125,297.1499938964844,293.1499938964844,0.1319830864667892,-3040.86962890625,304.1735534667969,0.709578812122345,0.1735880076885223,0.167849600315094,293.1971130371094,297.1499938964844,293.1499938964844,0.3190494477748871,-4505.046875,304.1612854003906,0.890779972076416,0.3537441492080688,0.2488732486963272,293.235107421875,297.1499938964844,293.1499938964844,0.4284646809101105,-7669.71337890625,304.1658630371094,0.968505561351776,0.445664644241333,0.423569917678833,293.1776123046875,297.1499938964844,293.1499938964844,0.0305190086364746,-5488.7880859375,304.1566772460937,0.4977741539478302,0.0646689087152481,0.3033115267753601,291.20269775390625,291.1499938964844,271.5277709960937,270.3285522460937,283.6996459960937,293.2702331542969,289.2027893066406,1.0,0.3370719254016876,0.9417749643325806,0.9417749643325806,1.0,1.0,-1.582794189453125,0.6966965198516846,0.8860976099967957,0.3306247293949127,0.0,0.0,0.3208483457565307,77.0942611694336,40.0,3.604253053665161,-8784.37109375,432.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0596618652344,305.07489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.896484375,18000.0,0.0,0.0,0.1973060518503189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335806787014007,0.2335851639509201,-4.483609245653497e-06,0.0,0.0002002405526582,0.0,0.0,9.955971717834473,0.0,0.0,0.0,0.2938114106655121,4.0,0.0,1.0
808800,293.30474853515625,297.1499938964844,293.1499938964844,0.1486016809940338,-3173.034912109375,304.1722717285156,0.7312271595001221,0.1913224309682846,0.1751599758863449,293.3057861328125,297.1499938964844,293.1499938964844,0.1319830864667892,-3040.86962890625,304.1735534667969,0.709578812122345,0.1735880076885223,0.167849600315094,293.1971130371094,297.1499938964844,293.1499938964844,0.3190494477748871,-4505.046875,304.1612854003906,0.890779972076416,0.3537441492080688,0.2488732486963272,293.235107421875,297.1499938964844,293.1499938964844,0.4284646809101105,-7669.71337890625,304.1658630371094,0.968505561351776,0.445664644241333,0.423569917678833,293.1776123046875,297.1499938964844,293.1499938964844,0.0305190086364746,-5488.7880859375,304.1566772460937,0.4977741539478302,0.0646689087152481,0.3033115267753601,291.20269775390625,291.1499938964844,271.5277709960937,270.3285522460937,283.6996459960937,293.2702331542969,289.2027893066406,1.0,0.3370719254016876,0.9417749643325806,0.9417749643325806,1.0,1.0,-1.582794189453125,0.6966965198516846,0.8860976099967957,0.3306247293949127,0.0,0.0,0.3208483457565307,77.0942611694336,40.0,3.604253053665161,-8784.37109375,432.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0596618652344,305.07489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.896484375,18000.0,0.0,0.0,0.1973060518503189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335806787014007,0.2335851639509201,-4.483609245653497e-06,0.0,0.0002002405526582,0.0,0.0,9.955971717834473,0.0,0.0,0.0,0.2938114106655121,4.0,0.0,1.0
808860,293.3065490722656,297.1499938964844,293.1499938964844,0.1441304981708526,-3097.0224609375,304.1723022460937,0.7454491853713989,0.1870420128107071,0.1709892600774765,293.3106689453125,297.1499938964844,293.1499938964844,0.1270469725131988,-2949.9755859375,304.1739501953125,0.7225592136383057,0.168650671839714,0.1628528237342834,293.20001220703125,297.1499938964844,293.1499938964844,0.3165369629859924,-4477.17529296875,304.1617126464844,0.916423201560974,0.3519632816314697,0.2473638504743576,293.2372741699219,297.1499938964844,293.1499938964844,0.4247845709323883,-7618.099609375,304.16668701171875,0.9914894104003906,0.4430689513683319,0.4207594096660614,293.1793518066406,297.1499938964844,293.1499938964844,0.0291218385100364,-5369.7880859375,304.1567687988281,0.5095645785331726,0.063612163066864,0.2967784702777862,291.2049560546875,291.1499938964844,271.59039306640625,270.37652587890625,283.7386779785156,293.2728881835937,289.2050476074219,1.0,0.3238268494606018,0.941120445728302,0.941120445728302,1.0,1.0,-1.5587584972381592,0.685399055480957,0.8733594417572021,0.3241880238056183,0.0,0.0,0.313366174697876,67.1191635131836,28.0,3.274027109146118,-8592.9619140625,392.9576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0633239746094,305.0225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.767578125,18000.0,0.0,0.0,0.1936271041631698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270618677139282,0.2270663380622863,-4.467183316592127e-06,0.0,0.0001965068950084,0.0,0.0,9.619544982910156,0.0,0.0,0.0,0.2924445569515228,4.0,0.0,1.0
808920,293.3065490722656,297.1499938964844,293.1499938964844,0.1441304981708526,-3097.0224609375,304.1723022460937,0.7454491853713989,0.1870420128107071,0.1709892600774765,293.3106689453125,297.1499938964844,293.1499938964844,0.1270469725131988,-2949.9755859375,304.1739501953125,0.7225592136383057,0.168650671839714,0.1628528237342834,293.20001220703125,297.1499938964844,293.1499938964844,0.3165369629859924,-4477.17529296875,304.1617126464844,0.916423201560974,0.3519632816314697,0.2473638504743576,293.2372741699219,297.1499938964844,293.1499938964844,0.4247845709323883,-7618.099609375,304.16668701171875,0.9914894104003906,0.4430689513683319,0.4207594096660614,293.1793518066406,297.1499938964844,293.1499938964844,0.0291218385100364,-5369.7880859375,304.1567687988281,0.5095645785331726,0.063612163066864,0.2967784702777862,291.2049560546875,291.1499938964844,271.59039306640625,270.37652587890625,283.7386779785156,293.2728881835937,289.2050476074219,1.0,0.3238268494606018,0.941120445728302,0.941120445728302,1.0,1.0,-1.5587584972381592,0.685399055480957,0.8733594417572021,0.3241880238056183,0.0,0.0,0.313366174697876,67.1191635131836,28.0,3.274027109146118,-8592.9619140625,392.9576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0633239746094,305.0225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.767578125,18000.0,0.0,0.0,0.1936271041631698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270618677139282,0.2270663380622863,-4.467183316592127e-06,0.0,0.0001965068950084,0.0,0.0,9.619544982910156,0.0,0.0,0.0,0.2924445569515228,4.0,0.0,1.0
808980,293.30828857421875,297.1499938964844,293.1499938964844,0.1395590007305145,-3018.529052734375,304.1725158691406,0.7597478628158569,0.1827190369367599,0.1668197959661483,293.3155822753906,297.1499938964844,293.1499938964844,0.1219640597701072,-2855.3359375,304.1744384765625,0.7342538237571716,0.1635855287313461,0.1577803194522857,293.2025146484375,297.1499938964844,293.1499938964844,0.3137943744659424,-4446.49072265625,304.16241455078125,0.94432932138443,0.3501888811588287,0.2459022402763366,293.2291259765625,297.1499938964844,293.1499938964844,0.4009062051773071,-7264.65234375,304.2030639648437,0.9990000128746032,0.4424391388893127,0.4006354510784149,293.1806640625,297.1499938964844,293.1499938964844,0.0278069525957107,-5254.68017578125,304.1567077636719,0.5220686793327332,0.0626044049859047,0.2907088994979858,291.2184753417969,291.1499938964844,271.65142822265625,270.4228820800781,283.784423828125,293.2740173339844,289.2215881347656,1.0,0.3090775907039642,0.9404659867286682,0.9404659867286682,1.0,1.0,-1.5144798755645752,0.6646103262901306,0.8498695492744446,0.3125702142715454,0.0,0.0,0.3037702739238739,58.486961364746094,25.0,25.90321350097656,-8356.0126953125,347.8372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0810241699219,305.001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.798828125,18000.0,0.0,0.0,0.1897679418325424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198895514011383,0.2198940068483352,-4.450761480256915e-06,0.0,0.0001925903343362,0.0,0.0,9.257352828979492,0.0,0.0,0.0,0.2909735143184662,4.0,0.0,1.0
809040,293.30828857421875,297.1499938964844,293.1499938964844,0.1395590007305145,-3018.529052734375,304.1725158691406,0.7597478628158569,0.1827190369367599,0.1668197959661483,293.3155822753906,297.1499938964844,293.1499938964844,0.1219640597701072,-2855.3359375,304.1744384765625,0.7342538237571716,0.1635855287313461,0.1577803194522857,293.2025146484375,297.1499938964844,293.1499938964844,0.3137943744659424,-4446.49072265625,304.16241455078125,0.94432932138443,0.3501888811588287,0.2459022402763366,293.2291259765625,297.1499938964844,293.1499938964844,0.4009062051773071,-7264.65234375,304.2030639648437,0.9990000128746032,0.4424391388893127,0.4006354510784149,293.1806640625,297.1499938964844,293.1499938964844,0.0278069525957107,-5254.68017578125,304.1567077636719,0.5220686793327332,0.0626044049859047,0.2907088994979858,291.2184753417969,291.1499938964844,271.65142822265625,270.4228820800781,283.784423828125,293.2740173339844,289.2215881347656,1.0,0.3090775907039642,0.9404659867286682,0.9404659867286682,1.0,1.0,-1.5144798755645752,0.6646103262901306,0.8498695492744446,0.3125702142715454,0.0,0.0,0.3037702739238739,58.486961364746094,25.0,25.90321350097656,-8356.0126953125,347.8372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0810241699219,305.001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.798828125,18000.0,0.0,0.0,0.1897679418325424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198895514011383,0.2198940068483352,-4.450761480256915e-06,0.0,0.0001925903343362,0.0,0.0,9.257352828979492,0.0,0.0,0.0,0.2909735143184662,4.0,0.0,1.0
809100,293.3091735839844,297.1499938964844,293.1499938964844,0.1372109204530716,-2977.82666015625,304.17266845703125,0.7654199600219727,0.1805381625890731,0.16476771235466,293.31805419921875,297.1499938964844,293.1499938964844,0.1193512380123138,-2806.1884765625,304.1747436523437,0.7385153770446777,0.161003291606903,0.1552491039037704,293.2038269042969,297.1499938964844,293.1499938964844,0.3121987879276275,-4428.46533203125,304.1630554199219,0.9555122256278992,0.3492656648159027,0.2451916933059692,293.2113342285156,297.1499938964844,293.1499938964844,0.3840961158275604,-7016.9033203125,304.22381591796875,0.9990000128746032,0.4449214339256286,0.3869129717350006,293.18121337890625,297.1499938964844,293.1499938964844,0.0271851625293493,-5198.5625,304.1566162109375,0.5273727774620056,0.0621077269315719,0.2879546582698822,291.2370300292969,291.1499938964844,271.6812438964844,270.4453430175781,283.8074645996094,293.27294921875,289.2388916015625,1.0,0.3023375570774078,0.9401386976242064,0.9401386976242064,1.0,1.0,-1.4883403778076172,0.652418851852417,0.8359214663505554,0.3056002259254455,0.0,0.0,0.2960745096206665,55.119773864746094,25.0,32.72971725463867,-8189.1044921875,326.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1031494140625,304.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.33984375,18000.0,0.0,0.0,0.1876649558544159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142449021339416,0.2142493426799774,-4.440124030224979e-06,0.0,0.0001904560776893,0.0,0.0,8.979985237121582,0.0,0.0,0.0,0.2898792624473572,4.0,0.0,1.0
809160,293.31005859375,297.1499938964844,293.1499938964844,0.1349759250879287,-2939.120361328125,304.172607421875,0.7707521319389343,0.1783480048179626,0.1627105921506881,293.3205261230469,297.1499938964844,293.1499938964844,0.1168219670653343,-2758.568115234375,304.1748352050781,0.7423751354217529,0.1583888679742813,0.1526922434568405,293.2052001953125,297.1499938964844,293.1499938964844,0.3108250200748443,-4413.12744140625,304.1631774902344,0.9656400680541992,0.3483173251152038,0.2444666177034378,293.18798828125,297.1499938964844,293.1499938964844,0.3686748445034027,-6790.130859375,304.2383728027344,0.9990000128746032,0.4487276971340179,0.3742420375347137,293.1817321777344,297.1499938964844,293.1499938964844,0.0266107134521007,-5146.82275390625,304.1564636230469,0.5324879288673401,0.0616085678339004,0.2852389514446258,291.2452392578125,291.1499938964844,271.7105712890625,270.4673156738281,283.83056640625,293.2734069824219,289.2460021972656,1.0,0.2959205508232116,0.9399463534355164,0.9399463534355164,1.0,1.0,-1.4634573459625244,0.640838623046875,0.8226187825202942,0.2990038394927978,0.0,0.0,0.2888605296611786,52.09587860107422,43.0,25.890155792236328,-8018.9990234375,307.5766296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1400146484375,304.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.44921875,18000.0,0.0,0.0,0.1853549927473068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082303464412689,0.2082347720861435,-4.4270241232879926e-06,0.0,0.000188111749594,0.0,0.0,8.683944702148438,0.0,0.0,0.0,0.2887136936187744,4.0,0.0,1.0
809220,293.3120422363281,297.1499938964844,293.1499938964844,0.1308575570583343,-2867.81982421875,304.1719055175781,0.7674277424812317,0.1738958358764648,0.1587055921554565,293.32568359375,297.1499938964844,293.1499938964844,0.1120332702994346,-2668.169677734375,304.1745300292969,0.7373738288879395,0.1530244052410125,0.1476310342550277,293.20819091796875,297.1499938964844,293.1499938964844,0.3086708784103393,-4389.5263671875,304.1623229980469,0.9676789045333862,0.3463129699230194,0.2430731654167175,293.1452941894531,297.1499938964844,293.1499938964844,0.3618873953819275,-6702.31005859375,304.2188720703125,0.9990000128746032,0.4564651250839233,0.3697638809680938,293.1830444335937,297.1499938964844,293.1499938964844,0.0256559625267982,-5060.9755859375,304.1558837890625,0.5313711762428284,0.0605394877493381,0.2803768813610077,291.2405090332031,291.1499938964844,271.7676086425781,270.5096130371094,283.86944580078125,293.2815856933594,289.23834228515625,1.0,0.2923402488231659,0.939561665058136,0.939561665058136,1.0,1.0,-1.4396686553955078,0.629844069480896,0.809824526309967,0.2925204634666443,0.0,0.0,0.2766415178775787,50.780982971191406,61.0,-7.257434368133545,-7761.3310546875,293.71453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2439270019531,304.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.99609375,18000.0,0.0,0.0,0.1801553070545196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978191435337066,0.1978235393762588,-4.4016028368787374e-06,0.0,0.0001828347303671,0.0,0.0,8.17380428314209,0.0,0.0,0.0,0.2866648137569427,4.0,0.0,1.0
809280,293.3120422363281,297.1499938964844,293.1499938964844,0.1308575570583343,-2867.81982421875,304.1719055175781,0.7674277424812317,0.1738958358764648,0.1587055921554565,293.32568359375,297.1499938964844,293.1499938964844,0.1120332702994346,-2668.169677734375,304.1745300292969,0.7373738288879395,0.1530244052410125,0.1476310342550277,293.20819091796875,297.1499938964844,293.1499938964844,0.3086708784103393,-4389.5263671875,304.1623229980469,0.9676789045333862,0.3463129699230194,0.2430731654167175,293.1452941894531,297.1499938964844,293.1499938964844,0.3618873953819275,-6702.31005859375,304.2188720703125,0.9990000128746032,0.4564651250839233,0.3697638809680938,293.1830444335937,297.1499938964844,293.1499938964844,0.0256559625267982,-5060.9755859375,304.1558837890625,0.5313711762428284,0.0605394877493381,0.2803768813610077,291.2405090332031,291.1499938964844,271.7676086425781,270.5096130371094,283.86944580078125,293.2815856933594,289.23834228515625,1.0,0.2923402488231659,0.939561665058136,0.939561665058136,1.0,1.0,-1.4396686553955078,0.629844069480896,0.809824526309967,0.2925204634666443,0.0,0.0,0.2766415178775787,50.780982971191406,61.0,-7.257434368133545,-7761.3310546875,293.71453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2439270019531,304.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.99609375,18000.0,0.0,0.0,0.1801553070545196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978191435337066,0.1978235393762588,-4.4016028368787374e-06,0.0,0.0001828347303671,0.0,0.0,8.17380428314209,0.0,0.0,0.0,0.2866648137569427,4.0,0.0,1.0
809340,293.31402587890625,297.1499938964844,293.1499938964844,0.1270896643400192,-2802.5703125,304.1708984375,0.7516789436340332,0.1693882048130035,0.1547815799713134,293.3308410644531,297.1499938964844,293.1499938964844,0.1074968874454498,-2582.15185546875,304.1739196777344,0.7209153175354004,0.1475264877080917,0.1425793319940567,293.2112731933594,297.1499938964844,293.1499938964844,0.3071727156639099,-4373.638671875,304.16070556640625,0.9530805945396424,0.3442129492759704,0.2417135387659073,293.13720703125,297.1499938964844,293.1499938964844,0.3777452409267425,-6953.8349609375,304.1689758300781,0.9990000128746032,0.4583128094673157,0.384127676486969,293.1847229003906,297.1499938964844,293.1499938964844,0.0248478725552558,-4988.857421875,304.1552734375,0.5199109315872192,0.0593668036162853,0.2758150994777679,291.2098388671875,291.1499938964844,271.8222351074219,270.54949951171875,283.8958435058594,293.28570556640625,289.2067565917969,1.0,0.2960713505744934,0.9391769766807556,0.9391769766807556,1.0,1.0,-1.4390186071395874,0.6295667886734009,0.8094517588615417,0.2922120988368988,0.0,0.0,0.2705914378166199,53.65905380249024,79.0,-35.661643981933594,-7641.32177734375,300.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3386535644531,304.8379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0625,18000.0,0.0,0.0,0.1746294349431991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920490264892578,0.1920534074306488,-4.38424967796891e-06,0.0,0.0001772266841726,0.0,0.0,7.889485836029053,0.0,0.0,0.0,0.2854786217212677,4.0,0.0,1.0
809400,293.31402587890625,297.1499938964844,293.1499938964844,0.1270896643400192,-2802.5703125,304.1708984375,0.7516789436340332,0.1693882048130035,0.1547815799713134,293.3308410644531,297.1499938964844,293.1499938964844,0.1074968874454498,-2582.15185546875,304.1739196777344,0.7209153175354004,0.1475264877080917,0.1425793319940567,293.2112731933594,297.1499938964844,293.1499938964844,0.3071727156639099,-4373.638671875,304.16070556640625,0.9530805945396424,0.3442129492759704,0.2417135387659073,293.13720703125,297.1499938964844,293.1499938964844,0.3777452409267425,-6953.8349609375,304.1689758300781,0.9990000128746032,0.4583128094673157,0.384127676486969,293.1847229003906,297.1499938964844,293.1499938964844,0.0248478725552558,-4988.857421875,304.1552734375,0.5199109315872192,0.0593668036162853,0.2758150994777679,291.2098388671875,291.1499938964844,271.8222351074219,270.54949951171875,283.8958435058594,293.28570556640625,289.2067565917969,1.0,0.2960713505744934,0.9391769766807556,0.9391769766807556,1.0,1.0,-1.4390186071395874,0.6295667886734009,0.8094517588615417,0.2922120988368988,0.0,0.0,0.2705914378166199,53.65905380249024,79.0,-35.661643981933594,-7641.32177734375,300.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3386535644531,304.8379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0625,18000.0,0.0,0.0,0.1746294349431991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920490264892578,0.1920534074306488,-4.38424967796891e-06,0.0,0.0001772266841726,0.0,0.0,7.889485836029053,0.0,0.0,0.0,0.2854786217212677,4.0,0.0,1.0
809460,293.3160705566406,297.1499938964844,293.1499938964844,0.1234824210405349,-2739.815673828125,304.1699523925781,0.7293533682823181,0.1648197025060653,0.1509236544370651,293.33599853515625,297.1499938964844,293.1499938964844,0.1030554175376892,-2497.258544921875,304.17333984375,0.6950445771217346,0.1419006586074829,0.1375310271978378,293.21441650390625,297.1499938964844,293.1499938964844,0.305937796831131,-4360.71533203125,304.1592102050781,0.9256879091262816,0.3420248627662658,0.2403833419084549,293.17242431640625,297.1499938964844,293.1499938964844,0.4108663499355316,-7455.01513671875,304.1073303222656,0.9990000128746032,0.4515873193740845,0.4124158322811126,293.1873474121094,297.1499938964844,293.1499938964844,0.0240141209214925,-4913.27685546875,304.1549072265625,0.5027462840080261,0.0579548627138137,0.2709167301654815,291.1702575683594,291.1499938964844,271.8741760253906,270.58673095703125,283.9095458984375,293.28057861328125,289.1669616699219,1.0,0.305494874715805,0.9386924505233764,0.9386924505233764,1.0,1.0,-1.4548017978668213,0.636904239654541,0.817897617816925,0.296245127916336,0.0,0.0,0.2704922556877136,59.95261764526367,82.0,-50.2805290222168,-7635.44580078125,323.13116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3695068359375,304.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.626953125,18000.0,0.0,0.0,0.1694771498441696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907360851764679,0.1907404661178589,-4.376796823635232e-06,0.0,0.0001719977735774,0.0,0.0,7.819183349609375,0.0,0.0,0.0,0.2851465046405792,4.0,0.0,1.0
809520,293.3160705566406,297.1499938964844,293.1499938964844,0.1234824210405349,-2739.815673828125,304.1699523925781,0.7293533682823181,0.1648197025060653,0.1509236544370651,293.33599853515625,297.1499938964844,293.1499938964844,0.1030554175376892,-2497.258544921875,304.17333984375,0.6950445771217346,0.1419006586074829,0.1375310271978378,293.21441650390625,297.1499938964844,293.1499938964844,0.305937796831131,-4360.71533203125,304.1592102050781,0.9256879091262816,0.3420248627662658,0.2403833419084549,293.17242431640625,297.1499938964844,293.1499938964844,0.4108663499355316,-7455.01513671875,304.1073303222656,0.9990000128746032,0.4515873193740845,0.4124158322811126,293.1873474121094,297.1499938964844,293.1499938964844,0.0240141209214925,-4913.27685546875,304.1549072265625,0.5027462840080261,0.0579548627138137,0.2709167301654815,291.1702575683594,291.1499938964844,271.8741760253906,270.58673095703125,283.9095458984375,293.28057861328125,289.1669616699219,1.0,0.305494874715805,0.9386924505233764,0.9386924505233764,1.0,1.0,-1.4548017978668213,0.636904239654541,0.817897617816925,0.296245127916336,0.0,0.0,0.2704922556877136,59.95261764526367,82.0,-50.2805290222168,-7635.44580078125,323.13116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3695068359375,304.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.626953125,18000.0,0.0,0.0,0.1694771498441696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907360851764679,0.1907404661178589,-4.376796823635232e-06,0.0,0.0001719977735774,0.0,0.0,7.819183349609375,0.0,0.0,0.0,0.2851465046405792,4.0,0.0,1.0
809580,293.3177490234375,297.1499938964844,293.1499938964844,0.119698442518711,-2672.97998046875,304.1696472167969,0.704738974571228,0.1602696478366851,0.1471235156059265,293.3406982421875,297.1499938964844,293.1499938964844,0.0984367504715919,-2407.58837890625,304.1732788085937,0.6667287349700928,0.1362323313951492,0.1324838101863861,293.2171936035156,297.1499938964844,293.1499938964844,0.3041362762451172,-4340.73388671875,304.15924072265625,0.8970582485198975,0.3398306667804718,0.2390836179256439,293.2302551269531,297.1499938964844,293.1499938964844,0.4207346439361572,-7590.36572265625,304.10870361328125,0.9837244153022766,0.439257949590683,0.4193765819072723,293.1903686523437,297.1499938964844,293.1499938964844,0.0228108279407024,-4827.376953125,304.1553039550781,0.4850016236305237,0.0563983619213104,0.265479564666748,291.155029296875,291.1499938964844,271.9231872558594,270.6210632324219,283.93798828125,293.2848815917969,289.1580505371094,1.0,0.3126195073127746,0.9382079243659972,0.9382079243659972,1.0,1.0,-1.444664478302002,0.632102906703949,0.812561571598053,0.2937983572483063,0.0,0.0,0.2716805934906006,67.66738891601562,85.0,-6.620846748352051,-7632.07470703125,337.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3084716796875,304.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.15625,18000.0,0.0,0.0,0.1653030812740326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922350525856018,0.1922394335269928,-4.378115136205452e-06,0.0,0.0001677616237429,0.0,0.0,7.886937141418457,0.0,0.0,0.0,0.2853701710700989,4.0,0.0,1.0
809640,293.3177490234375,297.1499938964844,293.1499938964844,0.119698442518711,-2672.97998046875,304.1696472167969,0.704738974571228,0.1602696478366851,0.1471235156059265,293.3406982421875,297.1499938964844,293.1499938964844,0.0984367504715919,-2407.58837890625,304.1732788085937,0.6667287349700928,0.1362323313951492,0.1324838101863861,293.2171936035156,297.1499938964844,293.1499938964844,0.3041362762451172,-4340.73388671875,304.15924072265625,0.8970582485198975,0.3398306667804718,0.2390836179256439,293.2302551269531,297.1499938964844,293.1499938964844,0.4207346439361572,-7590.36572265625,304.10870361328125,0.9837244153022766,0.439257949590683,0.4193765819072723,293.1903686523437,297.1499938964844,293.1499938964844,0.0228108279407024,-4827.376953125,304.1553039550781,0.4850016236305237,0.0563983619213104,0.265479564666748,291.155029296875,291.1499938964844,271.9231872558594,270.6210632324219,283.93798828125,293.2848815917969,289.1580505371094,1.0,0.3126195073127746,0.9382079243659972,0.9382079243659972,1.0,1.0,-1.444664478302002,0.632102906703949,0.812561571598053,0.2937983572483063,0.0,0.0,0.2716805934906006,67.66738891601562,85.0,-6.620846748352051,-7632.07470703125,337.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3084716796875,304.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.15625,18000.0,0.0,0.0,0.1653030812740326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922350525856018,0.1922394335269928,-4.378115136205452e-06,0.0,0.0001677616237429,0.0,0.0,7.886937141418457,0.0,0.0,0.0,0.2853701710700989,4.0,0.0,1.0
809700,293.318603515625,297.1499938964844,293.1499938964844,0.1176032125949859,-2635.327880859375,304.1698608398437,0.6921783089637756,0.1579780429601669,0.1452374458312988,293.343017578125,297.1499938964844,293.1499938964844,0.0959543883800506,-2358.646484375,304.1735534667969,0.6538224816322327,0.1333629637956619,0.1299569755792617,293.2186279296875,297.1499938964844,293.1499938964844,0.3026451468467712,-4323.6123046875,304.1602478027344,0.8846783638000488,0.3386980891227722,0.2384342402219772,293.24615478515625,297.1499938964844,293.1499938964844,0.4152518212795257,-7506.056640625,304.12603759765625,0.969150185585022,0.4351120293140411,0.4148703515529632,293.1919250488281,297.1499938964844,293.1499938964844,0.0223238691687583,-4761.806640625,304.1552124023437,0.4759088158607483,0.0555822513997554,0.2626895010471344,291.17462158203125,291.1499938964844,271.946533203125,270.6370544433594,283.95660400390625,293.2892761230469,289.1771545410156,1.0,0.3152152597904205,0.93796569108963,0.93796569108963,1.0,1.0,-1.4296389818191528,0.6251442432403564,0.8044947385787964,0.2897862493991852,0.0,0.0,0.2680673599243164,71.59228515625,85.0,17.86876678466797,-7555.01513671875,339.9643249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.255859375,304.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.099609375,18000.0,0.0,0.0,0.1635643690824508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906703561544418,0.1906747221946716,-4.377893219498219e-06,0.0,0.0001659970439504,0.0,0.0,7.818209171295166,0.0,0.0,0.0,0.2851189076900482,4.0,0.0,1.0
809760,293.3194580078125,297.1499938964844,293.1499938964844,0.1155755147337913,-2598.926025390625,304.1699523925781,0.6813552975654602,0.1556739211082458,0.1433117240667343,293.3453674316406,297.1499938964844,293.1499938964844,0.0935085713863372,-2310.454833984375,304.1737365722656,0.6429262161254883,0.1304601281881332,0.1273723989725113,293.2200927734375,297.1499938964844,293.1499938964844,0.3013374507427215,-4308.78369140625,304.1607666015625,0.8745688796043396,0.3375365436077118,0.2377432584762573,293.255615234375,297.1499938964844,293.1499938964844,0.4115738570690155,-7448.78125,304.1369934082031,0.9563875198364258,0.4320325851440429,0.4116412401199341,293.1934814453125,297.1499938964844,293.1499938964844,0.0218948721885681,-4704.1767578125,304.1550598144531,0.4664729237556457,0.0547448992729187,0.259658932685852,291.1839599609375,291.1499938964844,271.9690246582031,270.6522521972656,283.9738464355469,293.2926940917969,289.1846618652344,1.0,0.3174017369747162,0.9376141428947448,0.9376141428947448,1.0,1.0,-1.4158796072006226,0.6187666058540344,0.7971130013465881,0.2861426770687103,0.0,0.0,0.2648023664951324,75.02105712890625,88.0,17.223264694213867,-7458.2490234375,341.8066711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2041015625,304.7304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.09375,18000.0,0.0,0.0,0.161923661828041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881501376628875,0.1881545186042785,-4.37430799138383e-06,0.0,0.0001643319264985,0.0,0.0,7.702235221862793,0.0,0.0,0.0,0.2846936583518982,4.0,0.0,1.0
809820,293.3208923339844,297.1499938964844,293.1499938964844,0.111583188176155,-2526.971923828125,304.1699523925781,0.6633345484733582,0.1510871201753616,0.1394223570823669,293.3498229980469,297.1499938964844,293.1499938964844,0.0885940715670585,-2213.576904296875,304.17401123046875,0.6247076988220215,0.1246046498417854,0.1220979169011116,293.2229309082031,297.1499938964844,293.1499938964844,0.2988187074661255,-4280.35009765625,304.161376953125,0.858715295791626,0.3351851105690002,0.2362977713346481,293.2650756835937,297.1499938964844,293.1499938964844,0.4063736796379089,-7369.1171875,304.1497802734375,0.9352500438690186,0.4274212419986725,0.4071251153945923,293.1962890625,297.1499938964844,293.1499938964844,0.0207570549100637,-4586.4365234375,304.1552734375,0.4473857283592224,0.053070280700922,0.2533054053783417,291.19244384765625,291.1499938964844,272.0113830566406,270.6800231933594,284.0051574707031,293.2972717285156,289.1930847167969,1.0,0.3208403289318084,0.9369110465049744,0.9369110465049744,1.0,1.0,-1.3900943994522097,0.606834352016449,0.7832599878311157,0.2793331444263458,0.0,0.0,0.2585914433002472,80.84803771972656,91.0,13.88167667388916,-7287.18701171875,343.65545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1127014160156,304.6359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.60546875,18000.0,0.0,0.0,0.1588093340396881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837661415338516,0.1837705075740814,-4.365394943306455e-06,0.0,0.0001611712796147,0.0,0.0,7.497049808502197,0.0,0.0,0.0,0.2838850915431976,4.0,0.0,1.0
809880,293.3208923339844,297.1499938964844,293.1499938964844,0.111583188176155,-2526.971923828125,304.1699523925781,0.6633345484733582,0.1510871201753616,0.1394223570823669,293.3498229980469,297.1499938964844,293.1499938964844,0.0885940715670585,-2213.576904296875,304.17401123046875,0.6247076988220215,0.1246046498417854,0.1220979169011116,293.2229309082031,297.1499938964844,293.1499938964844,0.2988187074661255,-4280.35009765625,304.161376953125,0.858715295791626,0.3351851105690002,0.2362977713346481,293.2650756835937,297.1499938964844,293.1499938964844,0.4063736796379089,-7369.1171875,304.1497802734375,0.9352500438690186,0.4274212419986725,0.4071251153945923,293.1962890625,297.1499938964844,293.1499938964844,0.0207570549100637,-4586.4365234375,304.1552734375,0.4473857283592224,0.053070280700922,0.2533054053783417,291.19244384765625,291.1499938964844,272.0113830566406,270.6800231933594,284.0051574707031,293.2972717285156,289.1930847167969,1.0,0.3208403289318084,0.9369110465049744,0.9369110465049744,1.0,1.0,-1.3900943994522097,0.606834352016449,0.7832599878311157,0.2793331444263458,0.0,0.0,0.2585914433002472,80.84803771972656,91.0,13.88167667388916,-7287.18701171875,343.65545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1127014160156,304.6359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.60546875,18000.0,0.0,0.0,0.1588093340396881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837661415338516,0.1837705075740814,-4.365394943306455e-06,0.0,0.0001611712796147,0.0,0.0,7.497049808502197,0.0,0.0,0.0,0.2838850915431976,4.0,0.0,1.0
809940,293.3218688964844,297.1499938964844,293.1499938964844,0.107664480805397,-2455.857666015625,304.1698303222656,0.648687481880188,0.1465597152709961,0.1355427354574203,293.3538818359375,297.1499938964844,293.1499938964844,0.0836291089653968,-2115.951416015625,304.1742858886719,0.607749879360199,0.1187204495072364,0.1167478188872337,293.2254638671875,297.1499938964844,293.1499938964844,0.2963187992572784,-4252.17919921875,304.1617431640625,0.8465279340744019,0.3328222930431366,0.2348112016916275,293.269287109375,297.1499938964844,293.1499938964844,0.4022294878959656,-7307.21435546875,304.1566467285156,0.918550193309784,0.4236464202404022,0.4036493897438049,293.1986083984375,297.1499938964844,293.1499938964844,0.0196656696498394,-4468.783203125,304.15533447265625,0.4324100315570831,0.0514266267418861,0.2468781769275665,291.1974182128906,291.1499938964844,272.04998779296875,270.70416259765625,284.0334167480469,293.3001403808594,289.1975402832031,1.0,0.3233784735202789,0.936207950115204,0.936207950115204,1.0,1.0,-1.3653419017791748,0.5954069495201111,0.769934892654419,0.2728197574615478,0.0,0.0,0.2518739998340606,85.73338317871094,79.0,7.716615200042725,-7115.81298828125,343.59942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0364685058594,304.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.49609375,18000.0,0.0,0.0,0.1558796763420105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790832132101059,0.1790875792503357,-4.355883902462665e-06,0.0,0.0001581980613991,0.0,0.0,7.279538154602051,0.0,0.0,0.0,0.283026784658432,4.0,0.0,1.0
810000,293.3218688964844,297.1499938964844,293.1499938964844,0.107664480805397,-2455.857666015625,304.1698303222656,0.648687481880188,0.1465597152709961,0.1355427354574203,293.3538818359375,297.1499938964844,293.1499938964844,0.0836291089653968,-2115.951416015625,304.1742858886719,0.607749879360199,0.1187204495072364,0.1167478188872337,293.2254638671875,297.1499938964844,293.1499938964844,0.2963187992572784,-4252.17919921875,304.1617431640625,0.8465279340744019,0.3328222930431366,0.2348112016916275,293.269287109375,297.1499938964844,293.1499938964844,0.4022294878959656,-7307.21435546875,304.1566467285156,0.918550193309784,0.4236464202404022,0.4036493897438049,293.1986083984375,297.1499938964844,293.1499938964844,0.0196656696498394,-4468.783203125,304.15533447265625,0.4324100315570831,0.0514266267418861,0.2468781769275665,291.1974182128906,291.1499938964844,272.04998779296875,270.70416259765625,284.0334167480469,293.3001403808594,289.1975402832031,1.0,0.3233784735202789,0.936207950115204,0.936207950115204,1.0,1.0,-1.3653419017791748,0.5954069495201111,0.769934892654419,0.2728197574615478,0.0,0.0,0.2518739998340606,85.73338317871094,79.0,7.716615200042725,-7115.81298828125,343.59942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0364685058594,304.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.49609375,18000.0,0.0,0.0,0.1558796763420105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790832132101059,0.1790875792503357,-4.355883902462665e-06,0.0,0.0001581980613991,0.0,0.0,7.279538154602051,0.0,0.0,0.0,0.283026784658432,4.0,0.0,1.0
810060,293.3214111328125,297.1499938964844,293.1499938964844,0.1037673950195312,-2384.591064453125,304.1697082519531,0.6423265933990479,0.1422940492630005,0.1316344738006591,293.35650634765625,297.1499938964844,293.1499938964844,0.0785467624664306,-2016.7218017578125,304.1746520996094,0.5969511270523071,0.113019049167633,0.1112902760505676,293.2267761230469,297.1499938964844,293.1499938964844,0.2937523126602173,-4223.2265625,304.162109375,0.8444740176200867,0.3306410610675812,0.2332492768764495,293.27069091796875,297.1499938964844,293.1499938964844,0.3983064591884613,-7249.650390625,304.1609191894531,0.915402889251709,0.4203345477581024,0.4004291296005249,293.1994934082031,297.1499938964844,293.1499938964844,0.0187551360577344,-4360.0400390625,304.1549987792969,0.4262826144695282,0.0500108450651168,0.2401844263076782,291.2001342773437,291.1499938964844,272.086669921875,270.7260131835937,284.0595397949219,293.30126953125,289.20025634765625,1.0,0.3200144171714782,0.9358539581298828,0.9358539581298828,1.0,1.0,-1.3403226137161257,0.5838996171951294,0.7564229965209961,0.2662708759307861,0.0,0.0,0.2450094521045684,85.46385192871094,67.0,4.793317317962647,-6950.658203125,331.5365600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9769592285156,304.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.322265625,18000.0,0.0,0.0,0.1530530452728271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744569242000579,0.1744612753391266,-4.34642197433277e-06,0.0,0.0001553293841425,0.0,0.0,7.066207408905029,0.0,0.0,0.0,0.2821821272373199,4.0,0.0,1.0
810120,293.3214111328125,297.1499938964844,293.1499938964844,0.1037673950195312,-2384.591064453125,304.1697082519531,0.6423265933990479,0.1422940492630005,0.1316344738006591,293.35650634765625,297.1499938964844,293.1499938964844,0.0785467624664306,-2016.7218017578125,304.1746520996094,0.5969511270523071,0.113019049167633,0.1112902760505676,293.2267761230469,297.1499938964844,293.1499938964844,0.2937523126602173,-4223.2265625,304.162109375,0.8444740176200867,0.3306410610675812,0.2332492768764495,293.27069091796875,297.1499938964844,293.1499938964844,0.3983064591884613,-7249.650390625,304.1609191894531,0.915402889251709,0.4203345477581024,0.4004291296005249,293.1994934082031,297.1499938964844,293.1499938964844,0.0187551360577344,-4360.0400390625,304.1549987792969,0.4262826144695282,0.0500108450651168,0.2401844263076782,291.2001342773437,291.1499938964844,272.086669921875,270.7260131835937,284.0595397949219,293.30126953125,289.20025634765625,1.0,0.3200144171714782,0.9358539581298828,0.9358539581298828,1.0,1.0,-1.3403226137161257,0.5838996171951294,0.7564229965209961,0.2662708759307861,0.0,0.0,0.2450094521045684,85.46385192871094,67.0,4.793317317962647,-6950.658203125,331.5365600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9769592285156,304.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.322265625,18000.0,0.0,0.0,0.1530530452728271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744569242000579,0.1744612753391266,-4.34642197433277e-06,0.0,0.0001553293841425,0.0,0.0,7.066207408905029,0.0,0.0,0.0,0.2821821272373199,4.0,0.0,1.0
810180,293.3194274902344,297.1499938964844,293.1499938964844,0.1000903323292732,-2316.921630859375,304.16925048828125,0.6424094438552856,0.1383544504642486,0.1278804093599319,293.357421875,297.1499938964844,293.1499938964844,0.0735387206077575,-1920.1519775390625,304.1747741699219,0.5924587249755859,0.1075972840189933,0.1059417575597763,293.22674560546875,297.1499938964844,293.1499938964844,0.2913912832736969,-4196.7177734375,304.1619873046875,0.8506823778152466,0.328703373670578,0.2317462712526321,293.27020263671875,297.1499938964844,293.1499938964844,0.3947001099586487,-7197.48828125,304.1632385253906,0.92312353849411,0.4173747897148132,0.3974170684814453,293.19921875,297.1499938964844,293.1499938964844,0.018144242465496,-4299.4931640625,304.1380615234375,0.4304553568363189,0.050000000745058,0.2378450334072113,291.19793701171875,291.1499938964844,272.1233215332031,270.74713134765625,284.08233642578125,293.3007507324219,289.1972045898437,1.0,0.3130477368831634,0.935499906539917,0.935499906539917,1.0,1.0,-1.3211649656295776,0.5751155614852905,0.7460493445396423,0.2612403333187103,0.0,0.0,0.2386432588100433,81.00446319580078,55.0,-3.608764410018921,-6802.9052734375,312.9481506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93267822265625,304.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.619140625,18000.0,0.0,0.0,0.1502810418605804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700102090835571,0.1700145453214645,-4.337137852417072e-06,0.0,0.0001525161496829,0.0,0.0,6.862401962280273,0.0,0.0,0.0,0.2813771665096283,4.0,0.0,1.0
810240,293.3194274902344,297.1499938964844,293.1499938964844,0.1000903323292732,-2316.921630859375,304.16925048828125,0.6424094438552856,0.1383544504642486,0.1278804093599319,293.357421875,297.1499938964844,293.1499938964844,0.0735387206077575,-1920.1519775390625,304.1747741699219,0.5924587249755859,0.1075972840189933,0.1059417575597763,293.22674560546875,297.1499938964844,293.1499938964844,0.2913912832736969,-4196.7177734375,304.1619873046875,0.8506823778152466,0.328703373670578,0.2317462712526321,293.27020263671875,297.1499938964844,293.1499938964844,0.3947001099586487,-7197.48828125,304.1632385253906,0.92312353849411,0.4173747897148132,0.3974170684814453,293.19921875,297.1499938964844,293.1499938964844,0.018144242465496,-4299.4931640625,304.1380615234375,0.4304553568363189,0.050000000745058,0.2378450334072113,291.19793701171875,291.1499938964844,272.1233215332031,270.74713134765625,284.08233642578125,293.3007507324219,289.1972045898437,1.0,0.3130477368831634,0.935499906539917,0.935499906539917,1.0,1.0,-1.3211649656295776,0.5751155614852905,0.7460493445396423,0.2612403333187103,0.0,0.0,0.2386432588100433,81.00446319580078,55.0,-3.608764410018921,-6802.9052734375,312.9481506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93267822265625,304.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.619140625,18000.0,0.0,0.0,0.1502810418605804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700102090835571,0.1700145453214645,-4.337137852417072e-06,0.0,0.0001525161496829,0.0,0.0,6.862401962280273,0.0,0.0,0.0,0.2813771665096283,4.0,0.0,1.0
810300,293.3181457519531,297.1499938964844,293.1499938964844,0.098316915333271,-2284.124755859375,304.1689758300781,0.6441075801849365,0.1364603638648986,0.126045748591423,293.3575134277344,297.1499938964844,293.1499938964844,0.0710491687059402,-1872.6961669921875,304.1748046875,0.5918622016906738,0.1049520745873451,0.103301353752613,293.2264404296875,297.1499938964844,293.1499938964844,0.2902797162532806,-4184.26513671875,304.1618347167969,0.8560664653778076,0.3277920484542846,0.2310119569301605,293.2695617675781,297.1499938964844,293.1499938964844,0.3929897546768188,-7172.92578125,304.1639404296875,0.9299557209014891,0.415973424911499,0.39595827460289,293.1992492675781,297.1499938964844,293.1499938964844,0.0180275831371545,-4287.37646484375,304.12896728515625,0.4349474012851715,0.050000000745058,0.2372713238000869,291.1947021484375,291.1499938964844,272.14166259765625,270.7574157714844,284.09326171875,293.3001708984375,289.19415283203125,1.0,0.3085882365703583,0.935322880744934,0.935322880744934,1.0,1.0,-1.312471628189087,0.5711310505867004,0.7413406372070312,0.2589734196662903,0.0,0.0,0.2359947115182876,77.82884979248047,55.0,-5.479042530059815,-6740.7080078125,302.0906677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9136962890625,304.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.482421875,18000.0,0.0,0.0,0.1489245295524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681866347789764,0.1681909561157226,-4.333048764237901e-06,0.0,0.0001511394657427,0.0,0.0,6.778829574584961,0.0,0.0,0.0,0.2810420393943786,4.0,0.0,1.0
810360,293.3167419433594,297.1499938964844,293.1499938964844,0.0965587571263313,-2251.484130859375,304.1687316894531,0.6467637419700623,0.1346024274826049,0.1242314800620079,293.3574523925781,297.1499938964844,293.1499938964844,0.0685446262359619,-1825.334716796875,304.1748352050781,0.5921739935874939,0.1023359522223472,0.1006762012839317,293.2260131835937,297.1499938964844,293.1499938964844,0.2891536355018616,-4171.609375,304.1617126464844,0.862845242023468,0.3269072771072387,0.2302866727113723,293.2688293457031,297.1499938964844,293.1499938964844,0.3912577033042907,-7148.0634765625,304.16455078125,0.9384508728981018,0.4146077334880829,0.3945216536521911,293.1993103027344,297.1499938964844,293.1499938964844,0.0178982466459274,-4273.5458984375,304.11981201171875,0.4406115114688873,0.050000000745058,0.2366220504045486,291.1927795410156,291.1499938964844,272.1600036621094,270.7675170898437,284.1040954589844,293.2995300292969,289.19244384765625,1.0,0.3035961985588074,0.935154914855957,0.935154914855957,1.0,1.0,-1.3037681579589844,0.5671456456184387,0.7366224527359009,0.2567079067230224,0.0,0.0,0.2333416640758514,74.22509002685547,43.0,-4.944828033447266,-6681.27734375,290.4068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.895263671875,304.30535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26171875,18000.0,0.0,0.0,0.1476005315780639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664704978466034,0.1664748191833496,-4.329403054725844e-06,0.0,0.0001497957709943,0.0,0.0,6.700725078582764,0.0,0.0,0.0,0.2807298600673675,4.0,0.0,1.0
810420,293.31378173828125,297.1499938964844,293.1499938964844,0.0930926948785781,-2186.89697265625,304.16827392578125,0.6550829410552979,0.1309793442487716,0.1206554919481277,293.3570251464844,297.1499938964844,293.1499938964844,0.0634842962026596,-1730.9610595703125,304.17498779296875,0.5954275131225586,0.0971689373254776,0.0954573899507522,293.2249450683594,297.1499938964844,293.1499938964844,0.2868964970111847,-4146.171875,304.1615905761719,0.8808492422103882,0.3251961767673492,0.2288544028997421,293.2670288085937,297.1499938964844,293.1499938964844,0.387781947851181,-7098.22900390625,304.1654968261719,0.9596112966537476,0.4119565784931183,0.3916951715946197,293.19952392578125,297.1499938964844,293.1499938964844,0.0176139064133167,-4242.31494140625,304.10162353515625,0.4559557437896728,0.050000000745058,0.2351481169462204,291.1907653808594,291.1499938964844,272.1966552734375,270.78729248046875,284.1255798339844,293.2979736328125,289.1905517578125,1.0,0.2922926247119903,0.9348188638687134,0.9348188638687134,1.0,1.0,-1.2863296270370483,0.5591713190078735,0.7271583080291748,0.252180278301239,0.0,0.0,0.2280546426773071,66.08394622802734,31.0,-3.1505584716796875,-6564.2451171875,265.4047241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85919189453125,304.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.345703125,18000.0,0.0,0.0,0.1450530886650085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630901992321014,0.1630945205688476,-4.3226218622294255e-06,0.0,0.0001472104340791,0.0,0.0,6.548126220703125,0.0,0.0,0.0,0.280127614736557,4.0,0.0,1.0
