time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810480,293.31378173828125,297.1499938964844,293.1499938964844,0.0930926948785781,-2186.89697265625,304.16827392578125,0.6550829410552979,0.1309793442487716,0.1206554919481277,293.3570251464844,297.1499938964844,293.1499938964844,0.0634842962026596,-1730.9610595703125,304.17498779296875,0.5954275131225586,0.0971689373254776,0.0954573899507522,293.2249450683594,297.1499938964844,293.1499938964844,0.2868964970111847,-4146.171875,304.1615905761719,0.8808492422103882,0.3251961767673492,0.2288544028997421,293.2670288085937,297.1499938964844,293.1499938964844,0.387781947851181,-7098.22900390625,304.1654968261719,0.9596112966537476,0.4119565784931183,0.3916951715946197,293.19952392578125,297.1499938964844,293.1499938964844,0.0176139064133167,-4242.31494140625,304.10162353515625,0.4559557437896728,0.050000000745058,0.2351481169462204,291.1907653808594,291.1499938964844,272.1966552734375,270.78729248046875,284.1255798339844,293.2979736328125,289.1905517578125,1.0,0.2922926247119903,0.9348188638687134,0.9348188638687134,1.0,1.0,-1.2863296270370483,0.5591713190078735,0.7271583080291748,0.252180278301239,0.0,0.0,0.2280546426773071,66.08394622802734,31.0,-3.1505584716796875,-6564.2451171875,265.4047241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85919189453125,304.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.345703125,18000.0,0.0,0.0,0.1450530886650085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630901992321014,0.1630945205688476,-4.3226218622294255e-06,0.0,0.0001472104340791,0.0,0.0,6.548126220703125,0.0,0.0,0.0,0.280127614736557,4.0,0.0,1.0
810540,293.31060791015625,297.1499938964844,293.1499938964844,0.0896966904401779,-2123.46240234375,304.1678466796875,0.6682614684104919,0.12747323513031,0.1171542108058929,293.35626220703125,297.1499938964844,293.1499938964844,0.0583463832736015,-1637.1187744140625,304.1752319335937,0.6024765372276306,0.0920746102929115,0.0902771353721618,293.2237243652344,297.1499938964844,293.1499938964844,0.2846465706825256,-4120.7451171875,304.1614685058594,0.9057704210281372,0.3235462605953216,0.2274432629346847,293.2650756835937,297.1499938964844,293.1499938964844,0.3843145966529846,-7048.55517578125,304.1661071777344,0.9844184517860411,0.4093928337097168,0.3889223933219909,293.1996765136719,297.1499938964844,293.1499938964844,0.0173100139945745,-4208.0009765625,304.0837097167969,0.4754928052425384,0.050000000745058,0.2335163801908493,291.1900939941406,291.1499938964844,272.2333374023437,270.80645751953125,284.1468505859375,293.2962646484375,289.1900329589844,1.0,0.2795325815677643,0.9344828724861144,0.9344828724861144,1.0,1.0,-1.2689275741577148,0.5512275695800781,0.7177000045776367,0.2476791441440582,0.0,0.0,0.2227650731801986,57.10528564453125,25.0,-1.167345404624939,-6450.349609375,239.2248077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251647949219,304.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.875,18000.0,0.0,0.0,0.1426257640123367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597956269979477,0.1597999483346939,-4.3161890062037855e-06,0.0,0.0001447470276616,0.0,0.0,6.400457859039307,0.0,0.0,0.0,0.2795476019382477,4.0,0.0,1.0
810600,293.31060791015625,297.1499938964844,293.1499938964844,0.0896966904401779,-2123.46240234375,304.1678466796875,0.6682614684104919,0.12747323513031,0.1171542108058929,293.35626220703125,297.1499938964844,293.1499938964844,0.0583463832736015,-1637.1187744140625,304.1752319335937,0.6024765372276306,0.0920746102929115,0.0902771353721618,293.2237243652344,297.1499938964844,293.1499938964844,0.2846465706825256,-4120.7451171875,304.1614685058594,0.9057704210281372,0.3235462605953216,0.2274432629346847,293.2650756835937,297.1499938964844,293.1499938964844,0.3843145966529846,-7048.55517578125,304.1661071777344,0.9844184517860411,0.4093928337097168,0.3889223933219909,293.1996765136719,297.1499938964844,293.1499938964844,0.0173100139945745,-4208.0009765625,304.0837097167969,0.4754928052425384,0.050000000745058,0.2335163801908493,291.1900939941406,291.1499938964844,272.2333374023437,270.80645751953125,284.1468505859375,293.2962646484375,289.1900329589844,1.0,0.2795325815677643,0.9344828724861144,0.9344828724861144,1.0,1.0,-1.2689275741577148,0.5512275695800781,0.7177000045776367,0.2476791441440582,0.0,0.0,0.2227650731801986,57.10528564453125,25.0,-1.167345404624939,-6450.349609375,239.2248077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251647949219,304.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.875,18000.0,0.0,0.0,0.1426257640123367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597956269979477,0.1597999483346939,-4.3161890062037855e-06,0.0,0.0001447470276616,0.0,0.0,6.400457859039307,0.0,0.0,0.0,0.2795476019382477,4.0,0.0,1.0
810660,293.30731201171875,297.1499938964844,293.1499938964844,0.0864368602633476,-2062.583740234375,304.1673278808594,0.6813591718673706,0.1240735724568367,0.113811045885086,293.3552551269531,297.1499938964844,293.1499938964844,0.0532013103365898,-1545.3599853515625,304.1753845214844,0.6082554459571838,0.0870508626103401,0.0852250382304191,293.2223815917969,297.1499938964844,293.1499938964844,0.2824796736240387,-4096.21826171875,304.1612548828125,0.9331402778625488,0.3219485282897949,0.2261158227920532,293.2610168457031,297.1499938964844,293.1499938964844,0.3739368021488189,-6893.306640625,304.17950439453125,0.9990000128746032,0.4072782397270202,0.3800296783447265,293.1996765136719,297.1499938964844,293.1499938964844,0.0170548390597105,-4178.87109375,304.066162109375,0.4899115562438965,0.050000000745058,0.2321958839893341,291.1912536621094,291.1499938964844,272.2699890136719,270.8251037597656,284.17022705078125,293.29412841796875,289.1920471191406,1.0,0.2676199078559875,0.9341482520103456,0.9341482520103456,1.0,1.0,-1.2450085878372192,0.5403037667274475,0.7047048211097717,0.2416212409734726,0.0,0.0,0.2172431349754333,49.6971435546875,25.0,5.324270725250244,-6328.419921875,214.7708435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7942199707031,304.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.84375,18000.0,0.0,0.0,0.1402978897094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565001010894775,0.1565044224262237,-4.309932137402939e-06,0.0,0.0001423845242243,0.0,0.0,6.253774642944336,0.0,0.0,0.0,0.2789734005928039,4.0,0.0,1.0
810720,293.30731201171875,297.1499938964844,293.1499938964844,0.0864368602633476,-2062.583740234375,304.1673278808594,0.6813591718673706,0.1240735724568367,0.113811045885086,293.3552551269531,297.1499938964844,293.1499938964844,0.0532013103365898,-1545.3599853515625,304.1753845214844,0.6082554459571838,0.0870508626103401,0.0852250382304191,293.2223815917969,297.1499938964844,293.1499938964844,0.2824796736240387,-4096.21826171875,304.1612548828125,0.9331402778625488,0.3219485282897949,0.2261158227920532,293.2610168457031,297.1499938964844,293.1499938964844,0.3739368021488189,-6893.306640625,304.17950439453125,0.9990000128746032,0.4072782397270202,0.3800296783447265,293.1996765136719,297.1499938964844,293.1499938964844,0.0170548390597105,-4178.87109375,304.066162109375,0.4899115562438965,0.050000000745058,0.2321958839893341,291.1912536621094,291.1499938964844,272.2699890136719,270.8251037597656,284.17022705078125,293.29412841796875,289.1920471191406,1.0,0.2676199078559875,0.9341482520103456,0.9341482520103456,1.0,1.0,-1.2450085878372192,0.5403037667274475,0.7047048211097717,0.2416212409734726,0.0,0.0,0.2172431349754333,49.6971435546875,25.0,5.324270725250244,-6328.419921875,214.7708435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7942199707031,304.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.84375,18000.0,0.0,0.0,0.1402978897094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565001010894775,0.1565044224262237,-4.309932137402939e-06,0.0,0.0001423845242243,0.0,0.0,6.253774642944336,0.0,0.0,0.0,0.2789734005928039,4.0,0.0,1.0
810780,293.30419921875,297.1499938964844,293.1499938964844,0.0832030773162841,-2002.03759765625,304.1669311523437,0.6877376437187195,0.1207190528512001,0.110649287700653,293.354248046875,297.1499938964844,293.1499938964844,0.0480041243135929,-1454.614501953125,304.17559814453125,0.6072550415992737,0.0820583030581474,0.0803473815321922,293.22125244140625,297.1499938964844,293.1499938964844,0.2800016105175018,-4067.7158203125,304.16162109375,0.9506284594535828,0.3203462660312652,0.2248953282833099,293.2345886230469,297.1499938964844,293.1499938964844,0.3497863411903381,-6531.04443359375,304.20928955078125,0.9990000128746032,0.4097786843776703,0.3599295020103454,293.1995544433594,297.1499938964844,293.1499938964844,0.0168525669723749,-4154.07568359375,304.0492248535156,0.4989022314548492,0.050000000745058,0.2314527034759521,291.2146301269531,291.1499938964844,272.3066711425781,270.84326171875,284.1949462890625,293.2879943847656,289.2162780761719,1.0,0.2578250169754028,0.9338136315345764,0.9338136315345764,1.0,1.0,-1.2088693380355835,0.5239198803901672,0.684949517250061,0.232355386018753,0.0,0.0,0.207145020365715,45.19575500488281,28.0,23.821399688720703,-6149.78564453125,193.1946716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7769775390625,304.0735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.81640625,18000.0,0.0,0.0,0.1379361748695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513236761093139,0.1513279676437378,-4.30229965786566e-06,0.0,0.000139987678267,0.0,0.0,6.027907371520996,0.0,0.0,0.0,0.2781140506267547,4.0,0.0,1.0
810840,293.30419921875,297.1499938964844,293.1499938964844,0.0832030773162841,-2002.03759765625,304.1669311523437,0.6877376437187195,0.1207190528512001,0.110649287700653,293.354248046875,297.1499938964844,293.1499938964844,0.0480041243135929,-1454.614501953125,304.17559814453125,0.6072550415992737,0.0820583030581474,0.0803473815321922,293.22125244140625,297.1499938964844,293.1499938964844,0.2800016105175018,-4067.7158203125,304.16162109375,0.9506284594535828,0.3203462660312652,0.2248953282833099,293.2345886230469,297.1499938964844,293.1499938964844,0.3497863411903381,-6531.04443359375,304.20928955078125,0.9990000128746032,0.4097786843776703,0.3599295020103454,293.1995544433594,297.1499938964844,293.1499938964844,0.0168525669723749,-4154.07568359375,304.0492248535156,0.4989022314548492,0.050000000745058,0.2314527034759521,291.2146301269531,291.1499938964844,272.3066711425781,270.84326171875,284.1949462890625,293.2879943847656,289.2162780761719,1.0,0.2578250169754028,0.9338136315345764,0.9338136315345764,1.0,1.0,-1.2088693380355835,0.5239198803901672,0.684949517250061,0.232355386018753,0.0,0.0,0.207145020365715,45.19575500488281,28.0,23.821399688720703,-6149.78564453125,193.1946716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7769775390625,304.0735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.81640625,18000.0,0.0,0.0,0.1379361748695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513236761093139,0.1513279676437378,-4.30229965786566e-06,0.0,0.000139987678267,0.0,0.0,6.027907371520996,0.0,0.0,0.0,0.2781140506267547,4.0,0.0,1.0
810900,293.3027648925781,297.1499938964844,293.1499938964844,0.0816475078463554,-1973.0926513671875,304.16668701171875,0.6894214153289795,0.1190470308065414,0.109091930091381,293.35382080078125,297.1499938964844,293.1499938964844,0.0454167760908603,-1410.23876953125,304.1756286621094,0.6051596403121948,0.0795556753873825,0.0779249146580696,293.2207946777344,297.1499938964844,293.1499938964844,0.2789047062397003,-4055.21240234375,304.1614990234375,0.956954300403595,0.3195303678512573,0.2242893129587173,293.2162780761719,297.1499938964844,293.1499938964844,0.3406315445899963,-6395.07080078125,304.2150573730469,0.9990000128746032,0.4123049974441528,0.3524370789527893,293.1994934082031,297.1499938964844,293.1499938964844,0.0167774967849254,-4145.3515625,304.0407409667969,0.5024860501289368,0.050000000745058,0.2311860769987106,291.220703125,291.1499938964844,272.32501220703125,270.8522033691406,284.2065124511719,293.2855224609375,289.2212829589844,1.0,0.2540574669837951,0.933646321296692,0.933646321296692,1.0,1.0,-1.1940487623214722,0.5172196626663208,0.6768290996551514,0.2285730689764022,0.0,0.0,0.2017965018749237,43.55817794799805,28.0,17.936872482299805,-6054.52587890625,185.0865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78009033203125,304.0250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.64453125,18000.0,0.0,0.0,0.1366492807865142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481582522392273,0.1481625437736511,-4.296895895095076e-06,0.0,0.0001386816438753,0.0,0.0,5.889604091644287,0.0,0.0,0.0,0.2775882184505462,4.0,0.0,1.0
810960,293.3013916015625,297.1499938964844,293.1499938964844,0.0801308676600456,-1944.9967041015625,304.1664123535156,0.690082848072052,0.1173846125602722,0.1075531169772148,293.3534240722656,297.1499938964844,293.1499938964844,0.0428394526243209,-1366.43310546875,304.1756591796875,0.6019526720046997,0.077052928507328,0.0755131021142005,293.22039794921875,297.1499938964844,293.1499938964844,0.2778993248939514,-4043.814697265625,304.1612548828125,0.961734652519226,0.3187123537063598,0.2236891835927963,293.1973571777344,297.1499938964844,293.1499938964844,0.3333456814289093,-6287.69287109375,304.2164306640625,0.9990000128746032,0.4151778221130371,0.3465320169925689,293.199462890625,297.1499938964844,293.1499938964844,0.0167170464992523,-4138.74267578125,304.0321350097656,0.5054283142089844,0.050000000745058,0.2309799343347549,291.22271728515625,291.1499938964844,272.34332275390625,270.86102294921875,284.2182922363281,293.2847900390625,289.2227783203125,1.0,0.2509219050407409,0.9335970878601074,0.9335970878601074,1.0,1.0,-1.1812493801116943,0.5114419460296631,0.6698073744773865,0.2253295928239822,0.0,0.0,0.1967342644929886,42.275177001953125,46.0,11.028217315673828,-5968.4287109375,178.48623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7906494140625,303.97906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.04296875,18000.0,0.0,0.0,0.1352738440036773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145199179649353,0.1452034711837768,-4.29138299296028e-06,0.0,0.000137285751407,0.0,0.0,5.760290145874023,0.0,0.0,0.0,0.277087539434433,4.0,0.0,1.0
811020,293.2989196777344,297.1499938964844,293.1499938964844,0.0773087292909622,-1893.1962890625,304.1656188964844,0.6795561909675598,0.1140486225485801,0.1045984178781509,293.3528747558594,297.1499938964844,293.1499938964844,0.0378433540463447,-1282.1845703125,304.1754150390625,0.5838931202888489,0.0720115378499031,0.0707938075065612,293.2198791503906,297.1499938964844,293.1499938964844,0.2763646841049194,-4026.792236328125,304.1600036621094,0.9548505544662476,0.3170363306999206,0.2225621342658996,293.17266845703125,297.1499938964844,293.1499938964844,0.3384425640106201,-6376.7109375,304.1848449707031,0.9990000128746032,0.4190457463264465,0.351881593465805,293.19976806640625,297.1499938964844,293.1499938964844,0.0167042631655931,-4140.6767578125,304.0137023925781,0.5027585625648499,0.050000000745058,0.2311671823263168,291.21063232421875,291.1499938964844,272.3800048828125,270.8783874511719,284.2362365722656,293.2860107421875,289.2073669433594,1.0,0.2524465322494507,0.9334986805915833,0.9334986805915833,1.0,1.0,-1.1773186922073364,0.5096918344497681,0.6676267981529236,0.2242608666419983,0.0,0.0,0.1890469491481781,43.216552734375,64.0,-20.25713539123535,-5850.986328125,179.16055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82232666015625,303.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.380859375,18000.0,0.0,0.0,0.1323324739933014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402730047702789,0.1402772814035415,-4.2812789615709335e-06,0.0,0.0001343006297247,0.0,0.0,5.54511833190918,0.0,0.0,0.0,0.2762454152107239,4.0,0.0,1.0
811080,293.2989196777344,297.1499938964844,293.1499938964844,0.0773087292909622,-1893.1962890625,304.1656188964844,0.6795561909675598,0.1140486225485801,0.1045984178781509,293.3528747558594,297.1499938964844,293.1499938964844,0.0378433540463447,-1282.1845703125,304.1754150390625,0.5838931202888489,0.0720115378499031,0.0707938075065612,293.2198791503906,297.1499938964844,293.1499938964844,0.2763646841049194,-4026.792236328125,304.1600036621094,0.9548505544662476,0.3170363306999206,0.2225621342658996,293.17266845703125,297.1499938964844,293.1499938964844,0.3384425640106201,-6376.7109375,304.1848449707031,0.9990000128746032,0.4190457463264465,0.351881593465805,293.19976806640625,297.1499938964844,293.1499938964844,0.0167042631655931,-4140.6767578125,304.0137023925781,0.5027585625648499,0.050000000745058,0.2311671823263168,291.21063232421875,291.1499938964844,272.3800048828125,270.8783874511719,284.2362365722656,293.2860107421875,289.2073669433594,1.0,0.2524465322494507,0.9334986805915833,0.9334986805915833,1.0,1.0,-1.1773186922073364,0.5096918344497681,0.6676267981529236,0.2242608666419983,0.0,0.0,0.1890469491481781,43.216552734375,64.0,-20.25713539123535,-5850.986328125,179.16055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82232666015625,303.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.380859375,18000.0,0.0,0.0,0.1323324739933014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402730047702789,0.1402772814035415,-4.2812789615709335e-06,0.0,0.0001343006297247,0.0,0.0,5.54511833190918,0.0,0.0,0.0,0.2762454152107239,4.0,0.0,1.0
811140,293.2968139648437,297.1499938964844,293.1499938964844,0.0747276246547699,-1846.495361328125,304.16473388671875,0.659281849861145,0.1107033491134643,0.1017514765262603,293.3525695800781,297.1499938964844,293.1499938964844,0.0330767966806888,-1201.4227294921875,304.1748962402344,0.554533064365387,0.0669321864843368,0.0661598518490791,293.2196044921875,297.1499938964844,293.1499938964844,0.2754948735237121,-4017.783935546875,304.1581420898437,0.932152509689331,0.3153248727321625,0.221497967839241,293.1850891113281,297.1499938964844,293.1499938964844,0.3629811704158783,-6758.73828125,304.13201904296875,0.9990000128746032,0.4160399436950683,0.3732849955558777,293.20086669921875,297.1499938964844,293.1499938964844,0.0168078560382127,-4159.767578125,303.9926147460937,0.4928508996963501,0.050000000745058,0.2319435328245163,291.1712341308594,291.1499938964844,272.4166564941406,270.8954772949219,284.2448425292969,293.2821044921875,289.16668701171875,1.0,0.26057830452919,0.9334002137184144,0.9334002137184144,1.0,1.0,-1.1936774253845217,0.5170787572860718,0.6765986084938049,0.2283678352832794,0.0,0.0,0.1887072026729583,47.59214019775391,67.0,-48.927921295166016,-5842.48095703125,193.16525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8374938964844,303.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1294488906860351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390149295330047,0.1390192061662674,-4.275760147720575e-06,0.0,0.0001313741668127,0.0,0.0,5.486731052398682,0.0,0.0,0.0,0.2759774923324585,4.0,0.0,1.0
811200,293.2968139648437,297.1499938964844,293.1499938964844,0.0747276246547699,-1846.495361328125,304.16473388671875,0.659281849861145,0.1107033491134643,0.1017514765262603,293.3525695800781,297.1499938964844,293.1499938964844,0.0330767966806888,-1201.4227294921875,304.1748962402344,0.554533064365387,0.0669321864843368,0.0661598518490791,293.2196044921875,297.1499938964844,293.1499938964844,0.2754948735237121,-4017.783935546875,304.1581420898437,0.932152509689331,0.3153248727321625,0.221497967839241,293.1850891113281,297.1499938964844,293.1499938964844,0.3629811704158783,-6758.73828125,304.13201904296875,0.9990000128746032,0.4160399436950683,0.3732849955558777,293.20086669921875,297.1499938964844,293.1499938964844,0.0168078560382127,-4159.767578125,303.9926147460937,0.4928508996963501,0.050000000745058,0.2319435328245163,291.1712341308594,291.1499938964844,272.4166564941406,270.8954772949219,284.2448425292969,293.2821044921875,289.16668701171875,1.0,0.26057830452919,0.9334002137184144,0.9334002137184144,1.0,1.0,-1.1936774253845217,0.5170787572860718,0.6765986084938049,0.2283678352832794,0.0,0.0,0.1887072026729583,47.59214019775391,67.0,-48.927921295166016,-5842.48095703125,193.16525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8374938964844,303.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1294488906860351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390149295330047,0.1390192061662674,-4.275760147720575e-06,0.0,0.0001313741668127,0.0,0.0,5.486731052398682,0.0,0.0,0.0,0.2759774923324585,4.0,0.0,1.0
811260,293.2947692871094,297.1499938964844,293.1499938964844,0.0721187442541122,-1799.5013427734375,304.1641845703125,0.6401370167732239,0.1073997393250465,0.0989456996321678,293.35223388671875,297.1499938964844,293.1499938964844,0.0284499637782573,-1120.010009765625,304.1742858886719,0.5249480605125427,0.0618665069341659,0.0615427121520042,293.21923828125,297.1499938964844,293.1499938964844,0.274531751871109,-4007.404541015625,304.1570739746094,0.908904194831848,0.3136332035064697,0.2204513251781463,293.22833251953125,297.1499938964844,293.1499938964844,0.3809579312801361,-7028.58203125,304.1103210449219,0.9945241808891296,0.4064098298549652,0.3878930211067199,293.20281982421875,297.1499938964844,293.1499938964844,0.0169117990881204,-4178.6494140625,303.96881103515625,0.4827450513839721,0.050000000745058,0.2328490167856216,291.1365051269531,291.1499938964844,272.4533386230469,270.91229248046875,284.2586669921875,293.28173828125,289.1351928710937,1.0,0.2676985263824463,0.9330062866210938,0.9330062866210938,1.0,1.0,-1.2019823789596558,0.5207304954528809,0.6812519431114197,0.230707898736,0.0,0.0,0.1931760758161544,52.55183410644531,70.0,-36.74380493164063,-5888.52099609375,206.03553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7983703613281,303.802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.23828125,18000.0,0.0,0.0,0.1271471381187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410384625196457,0.1410427391529083,-4.276728304830613e-06,0.0,0.0001290381769649,0.0,0.0,5.57061767578125,0.0,0.0,0.0,0.2762583792209625,4.0,0.0,1.0
811320,293.2947692871094,297.1499938964844,293.1499938964844,0.0721187442541122,-1799.5013427734375,304.1641845703125,0.6401370167732239,0.1073997393250465,0.0989456996321678,293.35223388671875,297.1499938964844,293.1499938964844,0.0284499637782573,-1120.010009765625,304.1742858886719,0.5249480605125427,0.0618665069341659,0.0615427121520042,293.21923828125,297.1499938964844,293.1499938964844,0.274531751871109,-4007.404541015625,304.1570739746094,0.908904194831848,0.3136332035064697,0.2204513251781463,293.22833251953125,297.1499938964844,293.1499938964844,0.3809579312801361,-7028.58203125,304.1103210449219,0.9945241808891296,0.4064098298549652,0.3878930211067199,293.20281982421875,297.1499938964844,293.1499938964844,0.0169117990881204,-4178.6494140625,303.96881103515625,0.4827450513839721,0.050000000745058,0.2328490167856216,291.1365051269531,291.1499938964844,272.4533386230469,270.91229248046875,284.2586669921875,293.28173828125,289.1351928710937,1.0,0.2676985263824463,0.9330062866210938,0.9330062866210938,1.0,1.0,-1.2019823789596558,0.5207304954528809,0.6812519431114197,0.230707898736,0.0,0.0,0.1931760758161544,52.55183410644531,70.0,-36.74380493164063,-5888.52099609375,206.03553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7983703613281,303.802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.23828125,18000.0,0.0,0.0,0.1271471381187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410384625196457,0.1410427391529083,-4.276728304830613e-06,0.0,0.0001290381769649,0.0,0.0,5.57061767578125,0.0,0.0,0.0,0.2762583792209625,4.0,0.0,1.0
811380,293.29278564453125,297.1499938964844,293.1499938964844,0.0692731812596321,-1747.9090576171875,304.1642150878906,0.6210782527923584,0.1041330248117446,0.0962445363402366,293.3518371582031,297.1499938964844,293.1499938964844,0.0240617860108613,-1036.1746826171875,304.1734924316406,0.4971291124820709,0.0568238161504268,0.0570185109972953,293.21893310546875,297.1499938964844,293.1499938964844,0.2725348174571991,-3984.070068359375,304.1580810546875,0.8862730264663696,0.3119392395019531,0.2194630205631256,293.2530822753906,297.1499938964844,293.1499938964844,0.3726474940776825,-6895.4423828125,304.1369323730469,0.9695738554000854,0.3993548452854156,0.3803633749485016,293.2052917480469,297.1499938964844,293.1499938964844,0.016957888379693,-4186.16796875,303.94384765625,0.4700414538383484,0.050000000745058,0.2340021431446075,291.1558837890625,291.1499938964844,272.489990234375,270.9289245605469,284.2836608886719,293.2868957519531,289.15838623046875,1.0,0.273282378911972,0.9326123595237732,0.9326123595237732,1.0,1.0,-1.1846359968185425,0.512884795665741,0.6717511415481567,0.226292535662651,0.0,0.0,0.1915608197450637,58.45844650268555,73.0,15.403104782104492,-5850.7353515625,212.1561737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7095642089844,303.8135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.546875,18000.0,0.0,0.0,0.1256108880043029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141346737742424,0.1413510143756866,-4.279382210370386e-06,0.0,0.0001274790847674,0.0,0.0,5.586623191833496,0.0,0.0,0.0,0.2763339877128601,4.0,0.0,1.0
811440,293.29278564453125,297.1499938964844,293.1499938964844,0.0692731812596321,-1747.9090576171875,304.1642150878906,0.6210782527923584,0.1041330248117446,0.0962445363402366,293.3518371582031,297.1499938964844,293.1499938964844,0.0240617860108613,-1036.1746826171875,304.1734924316406,0.4971291124820709,0.0568238161504268,0.0570185109972953,293.21893310546875,297.1499938964844,293.1499938964844,0.2725348174571991,-3984.070068359375,304.1580810546875,0.8862730264663696,0.3119392395019531,0.2194630205631256,293.2530822753906,297.1499938964844,293.1499938964844,0.3726474940776825,-6895.4423828125,304.1369323730469,0.9695738554000854,0.3993548452854156,0.3803633749485016,293.2052917480469,297.1499938964844,293.1499938964844,0.016957888379693,-4186.16796875,303.94384765625,0.4700414538383484,0.050000000745058,0.2340021431446075,291.1558837890625,291.1499938964844,272.489990234375,270.9289245605469,284.2836608886719,293.2868957519531,289.15838623046875,1.0,0.273282378911972,0.9326123595237732,0.9326123595237732,1.0,1.0,-1.1846359968185425,0.512884795665741,0.6717511415481567,0.226292535662651,0.0,0.0,0.1915608197450637,58.45844650268555,73.0,15.403104782104492,-5850.7353515625,212.1561737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7095642089844,303.8135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.546875,18000.0,0.0,0.0,0.1256108880043029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141346737742424,0.1413510143756866,-4.279382210370386e-06,0.0,0.0001274790847674,0.0,0.0,5.586623191833496,0.0,0.0,0.0,0.2763339877128601,4.0,0.0,1.0
811500,293.2919006347656,297.1499938964844,293.1499938964844,0.0678364112973213,-1722.0860595703125,304.16424560546875,0.6126843690872192,0.1025019064545631,0.0948761850595474,293.3517150878906,297.1499938964844,293.1499938964844,0.0219588615000247,-993.6796264648438,304.17303466796875,0.4851949512958526,0.0542942024767398,0.0547303855419158,293.2189025878906,297.1499938964844,293.1499938964844,0.2715344727039337,-3972.43798828125,304.1584167480469,0.8774536848068237,0.311073362827301,0.2189412862062454,293.25799560546875,297.1499938964844,293.1499938964844,0.3698970079421997,-6852.359375,304.1442565917969,0.9587300419807434,0.3970781862735748,0.3780192136764526,293.2066650390625,297.1499938964844,293.1499938964844,0.0169708840548992,-4188.9306640625,303.9306640625,0.463974118232727,0.050000000745058,0.234502762556076,291.1649780273437,291.1499938964844,272.5083312988281,270.9371643066406,284.2950134277344,293.2882385253906,289.16619873046875,1.0,0.2757012844085693,0.9324154257774352,0.9324154257774352,1.0,1.0,-1.1774073839187622,0.5096062421798706,0.6678011417388916,0.2244921922683715,0.0,0.0,0.1896168738603592,61.02898406982422,73.0,17.166675567626953,-5805.57373046875,214.870346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66241455078125,303.77178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.046875,18000.0,0.0,0.0,0.1250112205743789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402972787618637,0.1403015553951263,-4.278533197066281e-06,0.0,0.0001268704945687,0.0,0.0,5.542619705200195,0.0,0.0,0.0,0.2761847078800201,4.0,0.0,1.0
811560,293.2909545898437,297.1499938964844,293.1499938964844,0.0664159581065177,-1696.738525390625,304.16424560546875,0.6043817400932312,0.100885659456253,0.0935102701187133,293.3515625,297.1499938964844,293.1499938964844,0.0200942307710647,-951.8321533203124,304.1722412109375,0.4723313748836517,0.051771055907011,0.0524368286132812,293.2188720703125,297.1499938964844,293.1499938964844,0.2705951631069183,-3961.5751953125,304.1585998535156,0.8697250485420227,0.3102077841758728,0.2184114009141922,293.2606201171875,297.1499938964844,293.1499938964844,0.367731511592865,-6818.8076171875,304.14923095703125,0.9488345384597778,0.3951963484287262,0.3761688470840454,293.2080993652344,297.1499938964844,293.1499938964844,0.0169835202395916,-4191.96923828125,303.9171142578125,0.4581531584262848,0.050000000745058,0.2349674850702285,291.1700439453125,291.1499938964844,272.52667236328125,270.9454040527344,284.30584716796875,293.2889709472656,289.1709289550781,1.0,0.2779256105422973,0.9322388768196106,0.9322388768196106,1.0,1.0,-1.1707152128219604,0.5065706968307495,0.6641445755958557,0.222836285829544,0.0,0.0,0.1877628713846206,63.41619491577149,76.0,15.609260559082031,-5763.0244140625,217.36013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6187438964844,303.7296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.333984375,18000.0,0.0,0.0,0.1244681924581527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139287382364273,0.1392916589975357,-4.27703480454511e-06,0.0,0.0001263193844351,0.0,0.0,5.499460697174072,0.0,0.0,0.0,0.2760249078273773,4.0,0.0,1.0
811620,293.2890319824219,297.1499938964844,293.1499938964844,0.0635958462953567,-1646.87060546875,304.1641845703125,0.5889639854431152,0.0977085158228874,0.0908028855919838,293.351806640625,297.1499938964844,293.1499938964844,0.0177560970187187,-898.0667114257812,304.12237548828125,0.4489947855472564,0.050000000745058,0.0497250147163867,293.21875,297.1499938964844,293.1499938964844,0.2687599062919616,-3940.39599609375,304.1587829589844,0.8570520281791687,0.30848428606987,0.2173384130001068,293.2624206542969,297.1499938964844,293.1499938964844,0.3641672730445862,-6764.47998046875,304.1553039550781,0.9318791031837464,0.3920183181762695,0.3731893897056579,293.2108764648437,297.1499938964844,293.1499938964844,0.0169955659657716,-4196.71533203125,303.889404296875,0.4489009976387024,0.050000000745058,0.2357861399650573,291.17706298828125,291.1499938964844,272.5633239746094,270.9618225097656,284.326171875,293.2897033691406,289.1772766113281,1.0,0.2819625735282898,0.931885838508606,0.931885838508606,1.0,1.0,-1.1603264808654783,0.5018567442893982,0.6584696769714355,0.2202776223421096,0.0,0.0,0.1836152821779251,67.64221954345703,79.0,9.210453987121582,-5681.4140625,222.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429992675781,303.64337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.61328125,18000.0,0.0,0.0,0.1235088482499122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371238380670547,0.1371281147003173,-4.273511422070442e-06,0.0,0.0001253457739949,0.0,0.0,5.406810283660889,0.0,0.0,0.0,0.275672048330307,4.0,0.0,1.0
811680,293.2890319824219,297.1499938964844,293.1499938964844,0.0635958462953567,-1646.87060546875,304.1641845703125,0.5889639854431152,0.0977085158228874,0.0908028855919838,293.351806640625,297.1499938964844,293.1499938964844,0.0177560970187187,-898.0667114257812,304.12237548828125,0.4489947855472564,0.050000000745058,0.0497250147163867,293.21875,297.1499938964844,293.1499938964844,0.2687599062919616,-3940.39599609375,304.1587829589844,0.8570520281791687,0.30848428606987,0.2173384130001068,293.2624206542969,297.1499938964844,293.1499938964844,0.3641672730445862,-6764.47998046875,304.1553039550781,0.9318791031837464,0.3920183181762695,0.3731893897056579,293.2108764648437,297.1499938964844,293.1499938964844,0.0169955659657716,-4196.71533203125,303.889404296875,0.4489009976387024,0.050000000745058,0.2357861399650573,291.17706298828125,291.1499938964844,272.5633239746094,270.9618225097656,284.326171875,293.2897033691406,289.1772766113281,1.0,0.2819625735282898,0.931885838508606,0.931885838508606,1.0,1.0,-1.1603264808654783,0.5018567442893982,0.6584696769714355,0.2202776223421096,0.0,0.0,0.1836152821779251,67.64221954345703,79.0,9.210453987121582,-5681.4140625,222.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429992675781,303.64337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.61328125,18000.0,0.0,0.0,0.1235088482499122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371238380670547,0.1371281147003173,-4.273511422070442e-06,0.0,0.0001253457739949,0.0,0.0,5.406810283660889,0.0,0.0,0.0,0.275672048330307,4.0,0.0,1.0
811740,293.2868957519531,297.1499938964844,293.1499938964844,0.0608478635549545,-1598.944091796875,304.1640319824219,0.5748094916343689,0.0946201533079147,0.0881485864520073,293.3576965332031,297.1499938964844,293.1499938964844,0.0175472237169742,-895.3568725585938,304.0306091308594,0.4418298602104187,0.050000000745058,0.0498560741543769,293.21856689453125,297.1499938964844,293.1499938964844,0.2670987248420715,-3921.367431640625,304.1586303710937,0.8469197750091553,0.306782066822052,0.2162600457668304,293.2622985839844,297.1499938964844,293.1499938964844,0.3612042963504791,-6720.2158203125,304.1584167480469,0.9179749488830566,0.3891925513744354,0.3706177175045013,293.213623046875,297.1499938964844,293.1499938964844,0.0170031022280454,-4201.724609375,303.8607177734375,0.4418301582336426,0.050000000745058,0.2364960461854934,291.1752014160156,291.1499938964844,272.6000061035156,270.9782409667969,284.34637451171875,293.2922058105469,289.1748962402344,1.0,0.285688042640686,0.9315327405929564,0.9315327405929564,1.0,1.0,-1.153768539428711,0.4988611042499542,0.6549074649810791,0.2187123298645019,0.0,0.0,0.1803275644779205,71.34281921386719,67.0,-0.0900960937142372,-5614.18017578125,227.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823608398437,303.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.201171875,18000.0,0.0,0.0,0.1226697713136673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352289468050003,0.1352332234382629,-4.269877990736859e-06,0.0,0.0001244942250195,0.0,0.0,5.325222969055176,0.0,0.0,0.0,0.2753550708293915,4.0,0.0,1.0
811800,293.2868957519531,297.1499938964844,293.1499938964844,0.0608478635549545,-1598.944091796875,304.1640319824219,0.5748094916343689,0.0946201533079147,0.0881485864520073,293.3576965332031,297.1499938964844,293.1499938964844,0.0175472237169742,-895.3568725585938,304.0306091308594,0.4418298602104187,0.050000000745058,0.0498560741543769,293.21856689453125,297.1499938964844,293.1499938964844,0.2670987248420715,-3921.367431640625,304.1586303710937,0.8469197750091553,0.306782066822052,0.2162600457668304,293.2622985839844,297.1499938964844,293.1499938964844,0.3612042963504791,-6720.2158203125,304.1584167480469,0.9179749488830566,0.3891925513744354,0.3706177175045013,293.213623046875,297.1499938964844,293.1499938964844,0.0170031022280454,-4201.724609375,303.8607177734375,0.4418301582336426,0.050000000745058,0.2364960461854934,291.1752014160156,291.1499938964844,272.6000061035156,270.9782409667969,284.34637451171875,293.2922058105469,289.1748962402344,1.0,0.285688042640686,0.9315327405929564,0.9315327405929564,1.0,1.0,-1.153768539428711,0.4988611042499542,0.6549074649810791,0.2187123298645019,0.0,0.0,0.1803275644779205,71.34281921386719,67.0,-0.0900960937142372,-5614.18017578125,227.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823608398437,303.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.201171875,18000.0,0.0,0.0,0.1226697713136673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352289468050003,0.1352332234382629,-4.269877990736859e-06,0.0,0.0001244942250195,0.0,0.0,5.325222969055176,0.0,0.0,0.0,0.2753550708293915,4.0,0.0,1.0
811860,293.28436279296875,297.1499938964844,293.1499938964844,0.0579978264868259,-1549.8072509765625,304.16412353515625,0.5685031414031982,0.0916605815291404,0.0854355469346046,293.3679504394531,297.1499938964844,293.1499938964844,0.0171712357550859,-888.6882934570312,303.92681884765625,0.4427232444286346,0.050000000745058,0.0498362928628921,293.2181396484375,297.1499938964844,293.1499938964844,0.2652696967124939,-3900.266845703125,304.1588134765625,0.8465568423271179,0.3051303625106811,0.215084508061409,293.2613220214844,297.1499938964844,293.1499938964844,0.3581745624542236,-6675.2890625,304.16064453125,0.9169927835464478,0.3865458369255066,0.3680700361728668,293.2162170410156,297.1499938964844,293.1499938964844,0.0168944429606199,-4191.9326171875,303.8316955566406,0.4427232444286346,0.050000000745058,0.2364019155502319,291.1744079589844,291.1499938964844,272.6366577148437,270.99468994140625,284.3681335449219,293.2966613769531,289.1745300292969,1.0,0.2836884260177612,0.9312647581100464,0.9312647581100464,1.0,1.0,-1.145907282829285,0.4952759742736816,0.6506312489509583,0.2168510258197784,0.0,0.0,0.1771731972694397,70.73484802246094,55.0,0.3273361325263977,-5554.10498046875,223.28570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332580566406,303.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.541015625,18000.0,0.0,0.0,0.1219327449798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336186081171035,0.1336228847503662,-4.26692895416636e-06,0.0,0.000123746227473,0.0,0.0,5.256238460540772,0.0,0.0,0.0,0.2750855982303619,4.0,0.0,1.0
811920,293.28436279296875,297.1499938964844,293.1499938964844,0.0579978264868259,-1549.8072509765625,304.16412353515625,0.5685031414031982,0.0916605815291404,0.0854355469346046,293.3679504394531,297.1499938964844,293.1499938964844,0.0171712357550859,-888.6882934570312,303.92681884765625,0.4427232444286346,0.050000000745058,0.0498362928628921,293.2181396484375,297.1499938964844,293.1499938964844,0.2652696967124939,-3900.266845703125,304.1588134765625,0.8465568423271179,0.3051303625106811,0.215084508061409,293.2613220214844,297.1499938964844,293.1499938964844,0.3581745624542236,-6675.2890625,304.16064453125,0.9169927835464478,0.3865458369255066,0.3680700361728668,293.2162170410156,297.1499938964844,293.1499938964844,0.0168944429606199,-4191.9326171875,303.8316955566406,0.4427232444286346,0.050000000745058,0.2364019155502319,291.1744079589844,291.1499938964844,272.6366577148437,270.99468994140625,284.3681335449219,293.2966613769531,289.1745300292969,1.0,0.2836884260177612,0.9312647581100464,0.9312647581100464,1.0,1.0,-1.145907282829285,0.4952759742736816,0.6506312489509583,0.2168510258197784,0.0,0.0,0.1771731972694397,70.73484802246094,55.0,0.3273361325263977,-5554.10498046875,223.28570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332580566406,303.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.541015625,18000.0,0.0,0.0,0.1219327449798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336186081171035,0.1336228847503662,-4.26692895416636e-06,0.0,0.000123746227473,0.0,0.0,5.256238460540772,0.0,0.0,0.0,0.2750855982303619,4.0,0.0,1.0
811980,293.28131103515625,297.1499938964844,293.1499938964844,0.0551220923662185,-1500.8642578125,304.1641845703125,0.5686146020889282,0.0888738185167312,0.0827484205365181,293.3803100585937,297.1499938964844,293.1499938964844,0.0166920945048332,-879.076904296875,303.8150329589844,0.4499944150447845,0.050000000745058,0.0496849827468395,293.2173767089844,297.1499938964844,293.1499938964844,0.2633216083049774,-3877.70068359375,304.1591186523437,0.8538865447044373,0.3035581409931183,0.2138650566339492,293.259765625,297.1499938964844,293.1499938964844,0.3550426661968231,-6629.03271484375,304.16229248046875,0.9260998964309692,0.3840383291244507,0.3655296862125397,293.2184753417969,297.1499938964844,293.1499938964844,0.0166971143335104,-4170.40283203125,303.8028564453125,0.4499944150447845,0.050000000745058,0.2356841713190078,291.17645263671875,291.1499938964844,272.67333984375,271.0112609863281,284.3909912109375,293.30242919921875,289.1766967773437,1.0,0.2778411209583282,0.9309967756271362,0.9309967756271362,1.0,1.0,-1.137126326560974,0.4912766814231872,0.6458495855331421,0.2147765457630157,0.0,0.0,0.1735244393348693,66.78654479980469,43.0,2.459365129470825,-5490.6552734375,212.6419372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39605712890625,303.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.1212503015995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318034082651138,0.1318076699972152,-4.263943992555141e-06,0.0,0.0001230536436196,0.0,0.0,5.179077625274658,0.0,0.0,0.0,0.2747905254364013,4.0,0.0,1.0
812040,293.28131103515625,297.1499938964844,293.1499938964844,0.0551220923662185,-1500.8642578125,304.1641845703125,0.5686146020889282,0.0888738185167312,0.0827484205365181,293.3803100585937,297.1499938964844,293.1499938964844,0.0166920945048332,-879.076904296875,303.8150329589844,0.4499944150447845,0.050000000745058,0.0496849827468395,293.2173767089844,297.1499938964844,293.1499938964844,0.2633216083049774,-3877.70068359375,304.1591186523437,0.8538865447044373,0.3035581409931183,0.2138650566339492,293.259765625,297.1499938964844,293.1499938964844,0.3550426661968231,-6629.03271484375,304.16229248046875,0.9260998964309692,0.3840383291244507,0.3655296862125397,293.2184753417969,297.1499938964844,293.1499938964844,0.0166971143335104,-4170.40283203125,303.8028564453125,0.4499944150447845,0.050000000745058,0.2356841713190078,291.17645263671875,291.1499938964844,272.67333984375,271.0112609863281,284.3909912109375,293.30242919921875,289.1766967773437,1.0,0.2778411209583282,0.9309967756271362,0.9309967756271362,1.0,1.0,-1.137126326560974,0.4912766814231872,0.6458495855331421,0.2147765457630157,0.0,0.0,0.1735244393348693,66.78654479980469,43.0,2.459365129470825,-5490.6552734375,212.6419372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39605712890625,303.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.1212503015995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318034082651138,0.1318076699972152,-4.263943992555141e-06,0.0,0.0001230536436196,0.0,0.0,5.179077625274658,0.0,0.0,0.0,0.2747905254364013,4.0,0.0,1.0
812100,293.2796325683594,297.1499938964844,293.1499938964844,0.0536932982504367,-1476.796875,304.1642150878906,0.570682168006897,0.0875424519181251,0.0814292803406715,293.38690185546875,297.1499938964844,293.1499938964844,0.016430240124464,-873.521484375,303.7568054199219,0.4558472633361816,0.050000000745058,0.0495750121772289,293.2168884277344,297.1499938964844,293.1499938964844,0.262330949306488,-3866.210205078125,304.1592712402344,0.8600811958312988,0.3027996718883514,0.2132498919963836,293.25885009765625,297.1499938964844,293.1499938964844,0.3534657657146454,-6605.79736328125,304.1629333496094,0.9338853359222412,0.3828283846378326,0.3642685115337372,293.2194519042969,297.1499938964844,293.1499938964844,0.0165770873427391,-4156.69580078125,303.78857421875,0.4558472633361816,0.050000000745058,0.2351625114679336,291.1778869628906,291.1499938964844,272.6916809082031,271.01959228515625,284.4027404785156,293.30572509765625,289.1781921386719,1.0,0.2737995684146881,0.9308627843856812,0.9308627843856812,1.0,1.0,-1.1325327157974243,0.4891851544380188,0.6433475613594055,0.2136965841054916,0.0,0.0,0.1715221554040908,63.94126129150391,43.0,3.3507723808288574,-5457.91357421875,205.63026428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,303.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6015625,18000.0,0.0,0.0,0.1209074705839157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308160722255706,0.1308203339576721,-4.262334641680354e-06,0.0,0.0001227057073265,0.0,0.0,5.137206554412842,0.0,0.0,0.0,0.2746307551860809,4.0,0.0,1.0
812160,293.27789306640625,297.1499938964844,293.1499938964844,0.0522714108228683,-1453.008056640625,304.1642150878906,0.5740182399749756,0.0862409621477127,0.0801264494657516,293.3936462402344,297.1499938964844,293.1499938964844,0.0161588005721569,-867.5797119140625,303.6971435546875,0.4632681608200073,0.050000000745058,0.0494479313492774,293.21636962890625,297.1499938964844,293.1499938964844,0.2613346874713897,-3854.646240234375,304.1593933105469,0.8680012226104736,0.3020566999912262,0.2126337885856628,293.25787353515625,297.1499938964844,293.1499938964844,0.3518876135349273,-6582.56787109375,304.1634521484375,0.9436237215995787,0.3816434741020202,0.3630153238773346,293.2203369140625,297.1499938964844,293.1499938964844,0.0164471138268709,-4141.5400390625,303.7743530273437,0.4632681608200073,0.050000000745058,0.2345596998929977,291.1795349121094,291.1499938964844,272.7099914550781,271.0279846191406,284.4147033691406,293.30926513671875,289.17987060546875,1.0,0.2691491842269897,0.930734932422638,0.930734932422638,1.0,1.0,-1.1278492212295532,0.4870529472827911,0.6407962441444397,0.212599977850914,0.0,0.0,0.169387400150299,60.661895751953125,31.0,4.063544273376465,-5424.48974609375,197.80943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725891113281,303.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.021484375,18000.0,0.0,0.0,0.1205525323748588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297717988491058,0.1297760605812072,-4.260640253050951e-06,0.0,0.0001223454892169,0.0,0.0,5.092990875244141,0.0,0.0,0.0,0.2744621634483337,4.0,0.0,1.0
