time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812220,293.2747497558594,297.1499938964844,293.1499938964844,0.049390397965908,-1405.27783203125,304.1642761230469,0.5843980312347412,0.0836382135748863,0.0775126963853836,293.4079895019531,297.1499938964844,293.1499938964844,0.0155960833653807,-854.7432861328125,303.57244873046875,0.4792745113372803,0.050000000745058,0.0491557605564594,293.2152404785156,297.1499938964844,293.1499938964844,0.2593324184417724,-3831.384033203125,304.1596069335937,0.8895514011383057,0.3006015717983246,0.2113988399505615,293.2557983398437,297.1499938964844,293.1499938964844,0.3487392067909241,-6536.2724609375,304.1642150878906,0.9678775668144226,0.3793321251869201,0.3605314195156097,293.22186279296875,297.1499938964844,293.1499938964844,0.0161671582609415,-4108.091796875,303.74615478515625,0.4792745113372803,0.050000000745058,0.2331737726926803,291.18316650390625,291.1499938964844,272.7466735839844,271.044921875,284.4393615722656,293.3173828125,289.1835632324219,1.0,0.2583057880401611,0.9304791688919068,0.9304791688919068,1.0,1.0,-1.1182342767715454,0.4826738834381103,0.6355603337287903,0.2103684842586517,0.0,0.0,0.1647230833768844,53.13862609863281,25.0,4.941810131072998,-5355.55908203125,180.4392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36334228515625,303.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8671875,18000.0,0.0,0.0,0.1197773963212966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275116503238678,0.1275159120559692,-4.256981355865719e-06,0.0,0.0001215588345075,0.0,0.0,4.997519493103027,0.0,0.0,0.0,0.2740983963012695,4.0,0.0,1.0
812280,293.2747497558594,297.1499938964844,293.1499938964844,0.049390397965908,-1405.27783203125,304.1642761230469,0.5843980312347412,0.0836382135748863,0.0775126963853836,293.4079895019531,297.1499938964844,293.1499938964844,0.0155960833653807,-854.7432861328125,303.57244873046875,0.4792745113372803,0.050000000745058,0.0491557605564594,293.2152404785156,297.1499938964844,293.1499938964844,0.2593324184417724,-3831.384033203125,304.1596069335937,0.8895514011383057,0.3006015717983246,0.2113988399505615,293.2557983398437,297.1499938964844,293.1499938964844,0.3487392067909241,-6536.2724609375,304.1642150878906,0.9678775668144226,0.3793321251869201,0.3605314195156097,293.22186279296875,297.1499938964844,293.1499938964844,0.0161671582609415,-4108.091796875,303.74615478515625,0.4792745113372803,0.050000000745058,0.2331737726926803,291.18316650390625,291.1499938964844,272.7466735839844,271.044921875,284.4393615722656,293.3173828125,289.1835632324219,1.0,0.2583057880401611,0.9304791688919068,0.9304791688919068,1.0,1.0,-1.1182342767715454,0.4826738834381103,0.6355603337287903,0.2103684842586517,0.0,0.0,0.1647230833768844,53.13862609863281,25.0,4.941810131072998,-5355.55908203125,180.4392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36334228515625,303.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8671875,18000.0,0.0,0.0,0.1197773963212966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275116503238678,0.1275159120559692,-4.256981355865719e-06,0.0,0.0001215588345075,0.0,0.0,4.997519493103027,0.0,0.0,0.0,0.2740983963012695,4.0,0.0,1.0
812340,293.2719116210937,297.1499938964844,293.1499938964844,0.0465046949684619,-1358.0596923828125,304.1643371582031,0.5959756374359131,0.0810557901859283,0.0749252066016197,293.42315673828125,297.1499938964844,293.1499938964844,0.0150563064962625,-841.9994506835938,303.4408874511719,0.4934648871421814,0.050000000745058,0.048885989934206,293.2141418457031,297.1499938964844,293.1499938964844,0.2573902606964111,-3808.8232421875,304.1596374511719,0.9147603511810304,0.2991723418235779,0.210201695561409,293.253662109375,297.1499938964844,293.1499938964844,0.3456851541996002,-6491.44482421875,304.16455078125,0.9906737804412842,0.3770827353000641,0.3581326305866241,293.2231750488281,297.1499938964844,293.1499938964844,0.0159068889915943,-4076.643310546875,303.7179260253906,0.4934648871421814,0.050000000745058,0.2318940907716751,291.1866760253906,291.1499938964844,272.7833251953125,271.06219482421875,284.4649353027344,293.3268127441406,289.1869812011719,1.0,0.248001217842102,0.9302234053611756,0.9302234053611756,1.0,1.0,-1.1089521646499634,0.4784334301948547,0.6305187344551086,0.2082662433385849,0.0,0.0,0.1595897525548935,46.188907623291016,25.0,4.616367816925049,-5285.06005859375,164.5283660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677062988281,303.27496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.583984375,18000.0,0.0,0.0,0.1188756003975868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250468790531158,0.1250511258840561,-4.252978214935865e-06,0.0,0.0001206436209031,0.0,0.0,4.893723487854004,0.0,0.0,0.0,0.2737029492855072,4.0,0.0,1.0
812400,293.2719116210937,297.1499938964844,293.1499938964844,0.0465046949684619,-1358.0596923828125,304.1643371582031,0.5959756374359131,0.0810557901859283,0.0749252066016197,293.42315673828125,297.1499938964844,293.1499938964844,0.0150563064962625,-841.9994506835938,303.4408874511719,0.4934648871421814,0.050000000745058,0.048885989934206,293.2141418457031,297.1499938964844,293.1499938964844,0.2573902606964111,-3808.8232421875,304.1596374511719,0.9147603511810304,0.2991723418235779,0.210201695561409,293.253662109375,297.1499938964844,293.1499938964844,0.3456851541996002,-6491.44482421875,304.16455078125,0.9906737804412842,0.3770827353000641,0.3581326305866241,293.2231750488281,297.1499938964844,293.1499938964844,0.0159068889915943,-4076.643310546875,303.7179260253906,0.4934648871421814,0.050000000745058,0.2318940907716751,291.1866760253906,291.1499938964844,272.7833251953125,271.06219482421875,284.4649353027344,293.3268127441406,289.1869812011719,1.0,0.248001217842102,0.9302234053611756,0.9302234053611756,1.0,1.0,-1.1089521646499634,0.4784334301948547,0.6305187344551086,0.2082662433385849,0.0,0.0,0.1595897525548935,46.188907623291016,25.0,4.616367816925049,-5285.06005859375,164.5283660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677062988281,303.27496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.583984375,18000.0,0.0,0.0,0.1188756003975868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250468790531158,0.1250511258840561,-4.252978214935865e-06,0.0,0.0001206436209031,0.0,0.0,4.893723487854004,0.0,0.0,0.0,0.2737029492855072,4.0,0.0,1.0
812460,293.2690124511719,297.1499938964844,293.1499938964844,0.0437580607831478,-1313.55224609375,304.16412353515625,0.6025968194007874,0.0785556808114051,0.0724941864609718,293.4384765625,297.1499938964844,293.1499938964844,0.0145817501470446,-830.6315307617188,303.3038330078125,0.5040335059165955,0.050000000745058,0.0487141795456409,293.2131042480469,297.1499938964844,293.1499938964844,0.2555466890335083,-3787.392333984375,304.15948486328125,0.9353139400482178,0.2977584600448608,0.2090882062911987,293.2485656738281,297.1499938964844,293.1499938964844,0.3355703055858612,-6336.11865234375,304.1776733398437,0.9990000128746032,0.3754681348800659,0.3493079543113708,293.224365234375,297.1499938964844,293.1499938964844,0.0157088246196508,-4052.9892578125,303.6893920898437,0.5040335059165955,0.050000000745058,0.2310791015625,291.1910705566406,291.1499938964844,272.82000732421875,271.0798034667969,284.4942932128906,293.3376770019531,289.1924133300781,1.0,0.2400170415639877,0.930005133152008,0.930005133152008,1.0,1.0,-1.0930339097976685,0.4711540341377258,0.6218798756599426,0.204747661948204,0.0,0.0,0.1538976728916168,41.638710021972656,25.0,10.551864624023438,-5205.11865234375,151.51544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840026855469,303.2289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.244140625,18000.0,0.0,0.0,0.1178126782178878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224360391497612,0.1224402859807014,-4.248754066793481e-06,0.0,0.0001195648947032,0.0,0.0,4.784168243408203,0.0,0.0,0.0,0.2732846140861511,4.0,0.0,1.0
812520,293.2690124511719,297.1499938964844,293.1499938964844,0.0437580607831478,-1313.55224609375,304.16412353515625,0.6025968194007874,0.0785556808114051,0.0724941864609718,293.4384765625,297.1499938964844,293.1499938964844,0.0145817501470446,-830.6315307617188,303.3038330078125,0.5040335059165955,0.050000000745058,0.0487141795456409,293.2131042480469,297.1499938964844,293.1499938964844,0.2555466890335083,-3787.392333984375,304.15948486328125,0.9353139400482178,0.2977584600448608,0.2090882062911987,293.2485656738281,297.1499938964844,293.1499938964844,0.3355703055858612,-6336.11865234375,304.1776733398437,0.9990000128746032,0.3754681348800659,0.3493079543113708,293.224365234375,297.1499938964844,293.1499938964844,0.0157088246196508,-4052.9892578125,303.6893920898437,0.5040335059165955,0.050000000745058,0.2310791015625,291.1910705566406,291.1499938964844,272.82000732421875,271.0798034667969,284.4942932128906,293.3376770019531,289.1924133300781,1.0,0.2400170415639877,0.930005133152008,0.930005133152008,1.0,1.0,-1.0930339097976685,0.4711540341377258,0.6218798756599426,0.204747661948204,0.0,0.0,0.1538976728916168,41.638710021972656,25.0,10.551864624023438,-5205.11865234375,151.51544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840026855469,303.2289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.244140625,18000.0,0.0,0.0,0.1178126782178878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224360391497612,0.1224402859807014,-4.248754066793481e-06,0.0,0.0001195648947032,0.0,0.0,4.784168243408203,0.0,0.0,0.0,0.2732846140861511,4.0,0.0,1.0
812580,293.26617431640625,297.1499938964844,293.1499938964844,0.0410660691559314,-1269.97705078125,304.1639099121094,0.6048504710197449,0.0761143416166305,0.0701906085014343,293.4537658691406,297.1499938964844,293.1499938964844,0.0141338966786861,-819.272705078125,303.1631164550781,0.5116462111473083,0.050000000745058,0.0486093759536743,293.2123107910156,297.1499938964844,293.1499938964844,0.2534525096416473,-3762.70703125,304.1598205566406,0.9486865997314452,0.2963205575942993,0.2080181539058685,293.22589111328125,297.1499938964844,293.1499938964844,0.3181355595588684,-6070.626953125,304.1971130371094,0.9990000128746032,0.3775330483913421,0.3347679674625397,293.2256164550781,297.1499938964844,293.1499938964844,0.0155307333916425,-4030.382568359375,303.6610412597656,0.5116462111473083,0.050000000745058,0.2305819392204284,291.21209716796875,291.1499938964844,272.8566589355469,271.0978088378906,284.52984619140625,293.3529357910156,289.2142028808594,1.0,0.2333584427833557,0.9297868609428406,0.9297868609428406,1.0,1.0,-1.0707019567489624,0.4609601199626922,0.6097418665885925,0.1998538523912429,0.0,0.0,0.1442761272192001,38.70876693725586,25.0,24.131874084472656,-5089.76025390625,140.1617889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4158020019531,303.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.951171875,18000.0,0.0,0.0,0.1165016815066337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118472896516323,0.1184771433472633,-4.243478997523198e-06,0.0,0.000118234391266,0.0,0.0,4.619813919067383,0.0,0.0,0.0,0.2726719379425049,4.0,0.0,1.0
812640,293.26617431640625,297.1499938964844,293.1499938964844,0.0410660691559314,-1269.97705078125,304.1639099121094,0.6048504710197449,0.0761143416166305,0.0701906085014343,293.4537658691406,297.1499938964844,293.1499938964844,0.0141338966786861,-819.272705078125,303.1631164550781,0.5116462111473083,0.050000000745058,0.0486093759536743,293.2123107910156,297.1499938964844,293.1499938964844,0.2534525096416473,-3762.70703125,304.1598205566406,0.9486865997314452,0.2963205575942993,0.2080181539058685,293.22589111328125,297.1499938964844,293.1499938964844,0.3181355595588684,-6070.626953125,304.1971130371094,0.9990000128746032,0.3775330483913421,0.3347679674625397,293.2256164550781,297.1499938964844,293.1499938964844,0.0155307333916425,-4030.382568359375,303.6610412597656,0.5116462111473083,0.050000000745058,0.2305819392204284,291.21209716796875,291.1499938964844,272.8566589355469,271.0978088378906,284.52984619140625,293.3529357910156,289.2142028808594,1.0,0.2333584427833557,0.9297868609428406,0.9297868609428406,1.0,1.0,-1.0707019567489624,0.4609601199626922,0.6097418665885925,0.1998538523912429,0.0,0.0,0.1442761272192001,38.70876693725586,25.0,24.131874084472656,-5089.76025390625,140.1617889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4158020019531,303.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.951171875,18000.0,0.0,0.0,0.1165016815066337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118472896516323,0.1184771433472633,-4.243478997523198e-06,0.0,0.000118234391266,0.0,0.0,4.619813919067383,0.0,0.0,0.0,0.2726719379425049,4.0,0.0,1.0
812700,293.2647705078125,297.1499938964844,293.1499938964844,0.0397626832127571,-1248.952880859375,304.16375732421875,0.6054612994194031,0.0749183520674705,0.0690655931830406,293.4613342285156,297.1499938964844,293.1499938964844,0.013920571655035,-813.7982177734375,303.0909423828125,0.5151776075363159,0.050000000745058,0.0485654771327972,293.2120056152344,297.1499938964844,293.1499938964844,0.2524578273296356,-3751.022705078125,304.15985107421875,0.9543795585632324,0.2955926656723022,0.2074807584285736,293.21075439453125,297.1499938964844,293.1499938964844,0.310575395822525,-5955.61328125,304.2022399902344,0.9990000128746032,0.3795458674430847,0.328486829996109,293.2261657714844,297.1499938964844,293.1499938964844,0.0154516994953155,-4020.576416015625,303.64678955078125,0.5151776075363159,0.050000000745058,0.2303737252950668,291.22027587890625,291.1499938964844,272.875,271.10699462890625,284.5500793457031,293.3646545410156,289.2218017578125,1.0,0.2304678112268448,0.9296777248382568,0.9296777248382568,1.0,1.0,-1.0608644485473633,0.4564376473426819,0.6044267416000366,0.1978123486042022,0.0,0.0,0.1387597471475601,37.47964859008789,25.0,22.19450187683105,-5024.55712890625,135.39352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402770996094,303.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8125,18000.0,0.0,0.0,0.1157014966011047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116018608212471,0.1160228475928306,-4.239877398504177e-06,0.0,0.0001174223143607,0.0,0.0,4.518071174621582,0.0,0.0,0.0,0.2722920179367065,4.0,0.0,1.0
812760,293.2633361816406,297.1499938964844,293.1499938964844,0.0384939759969711,-1228.501953125,304.1635437011719,0.6057755947113037,0.0737438946962356,0.067962922155857,293.46881103515625,297.1499938964844,293.1499938964844,0.013714425265789,-808.462646484375,303.0176696777344,0.5185244083404541,0.050000000745058,0.0485263131558895,293.2117004394531,297.1499938964844,293.1499938964844,0.2515021562576294,-3739.818603515625,304.1597900390625,0.9594636559486388,0.2948637008666992,0.2069450318813324,293.1946105957031,297.1499938964844,293.1499938964844,0.303683340549469,-5850.9248046875,304.20526123046875,0.9990000128746032,0.3819450438022613,0.3227792084217071,293.22662353515625,297.1499938964844,293.1499938964844,0.0153792547062039,-4011.7373046875,303.6326599121094,0.5185244083404541,0.050000000745058,0.2301879227161407,291.2264709472656,291.1499938964844,272.8933410644531,271.1163330078125,284.5724182128906,293.3800964355469,289.22772216796875,1.0,0.2278285920619964,0.9296542406082152,0.9296542406082152,1.0,1.0,-1.0517767667770386,0.4522440731525421,0.5995327234268188,0.1959936767816543,0.0,0.0,0.1330337971448898,36.38145065307617,43.0,19.371973037719727,-4959.9599609375,131.1230010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706115722656,303.0539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6328125,18000.0,0.0,0.0,0.1147878915071487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135144382715225,0.1135186776518821,-4.235991582390852e-06,0.0,0.000116495117254,0.0,0.0,4.414361953735352,0.0,0.0,0.0,0.2719001770019531,4.0,0.0,1.0
812820,293.2606811523437,297.1499938964844,293.1499938964844,0.0361994989216327,-1191.6441650390625,304.162841796875,0.5947553515434265,0.0714127868413925,0.0659035369753837,293.483642578125,297.1499938964844,293.1499938964844,0.013381709344685,-800.5045776367188,302.8662414550781,0.5149433016777039,0.050000000745058,0.0485683642327785,293.2113952636719,297.1499938964844,293.1499938964844,0.2500238120555877,-3722.818603515625,304.158935546875,0.9513713717460632,0.293363869190216,0.2059423178434372,293.17413330078125,297.1499938964844,293.1499938964844,0.3095941245555877,-5951.830078125,304.1759948730469,0.9990000128746032,0.3850286900997162,0.3288954198360443,293.2274475097656,297.1499938964844,293.1499938964844,0.0153277060016989,-4008.49072265625,303.60357666015625,0.5149433016777039,0.050000000745058,0.2303874194622039,291.2232971191406,291.1499938964844,272.92999267578125,271.1353759765625,284.6054077148437,293.4091796875,289.2200622558594,1.0,0.2306695878505706,0.9296073317527772,0.9296073317527772,1.0,1.0,-1.055720567703247,0.4539480805397033,0.6017724871635437,0.1970852464437484,0.0,0.0,0.1230078041553497,37.49831008911133,46.0,-13.119599342346191,-4865.89990234375,134.11990356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5426940917969,302.8874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.112643301486969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087747290730476,0.1087789535522461,-4.227968929626513e-06,0.0,0.0001143186309491,0.0,0.0,4.2183027267456055,0.0,0.0,0.0,0.2711533904075622,4.0,0.0,1.0
812880,293.2606811523437,297.1499938964844,293.1499938964844,0.0361994989216327,-1191.6441650390625,304.162841796875,0.5947553515434265,0.0714127868413925,0.0659035369753837,293.483642578125,297.1499938964844,293.1499938964844,0.013381709344685,-800.5045776367188,302.8662414550781,0.5149433016777039,0.050000000745058,0.0485683642327785,293.2113952636719,297.1499938964844,293.1499938964844,0.2500238120555877,-3722.818603515625,304.158935546875,0.9513713717460632,0.293363869190216,0.2059423178434372,293.17413330078125,297.1499938964844,293.1499938964844,0.3095941245555877,-5951.830078125,304.1759948730469,0.9990000128746032,0.3850286900997162,0.3288954198360443,293.2274475097656,297.1499938964844,293.1499938964844,0.0153277060016989,-4008.49072265625,303.60357666015625,0.5149433016777039,0.050000000745058,0.2303874194622039,291.2232971191406,291.1499938964844,272.92999267578125,271.1353759765625,284.6054077148437,293.4091796875,289.2200622558594,1.0,0.2306695878505706,0.9296073317527772,0.9296073317527772,1.0,1.0,-1.055720567703247,0.4539480805397033,0.6017724871635437,0.1970852464437484,0.0,0.0,0.1230078041553497,37.49831008911133,46.0,-13.119599342346191,-4865.89990234375,134.11990356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5426940917969,302.8874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.112643301486969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087747290730476,0.1087789535522461,-4.227968929626513e-06,0.0,0.0001143186309491,0.0,0.0,4.2183027267456055,0.0,0.0,0.0,0.2711533904075622,4.0,0.0,1.0
812940,293.2580261230469,297.1499938964844,293.1499938964844,0.0341048836708068,-1158.133056640625,304.1620483398437,0.5814617276191711,0.0691475644707679,0.063909500837326,293.4979248046875,297.1499938964844,293.1499938964844,0.013090101070702,-794.1669921875,302.7077331542969,0.509853720664978,0.050000000745058,0.048632837831974,293.2111511230469,297.1499938964844,293.1499938964844,0.2491005212068557,-3712.732666015625,304.15753173828125,0.9398914575576782,0.2918618619441986,0.2049418687820434,293.1803894042969,297.1499938964844,293.1499938964844,0.3201889097690582,-6121.1181640625,304.1499938964844,0.9990000128746032,0.3831869661808014,0.3380649983882904,293.228759765625,297.1499938964844,293.1499938964844,0.0153218284249305,-4014.173828125,303.5716247558594,0.509853720664978,0.050000000745058,0.2306932359933853,291.1897888183594,291.1499938964844,272.9666748046875,271.1550598144531,284.6248779296875,293.4188537597656,289.1865539550781,1.0,0.2339644581079483,0.929560363292694,0.929560363292694,1.0,1.0,-1.0635792016983032,0.4574071764945984,0.6061720848083496,0.1991058737039566,0.0,0.0,0.1199538707733154,39.23305892944336,49.0,-35.834712982177734,-4837.64453125,139.26194763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083984375,302.7968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.1102769672870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068132296204567,0.1068174540996551,-4.222576080792351e-06,0.0,0.0001119171065511,0.0,0.0,4.135510921478272,0.0,0.0,0.0,0.2708041965961456,4.0,0.0,1.0
813000,293.2580261230469,297.1499938964844,293.1499938964844,0.0341048836708068,-1158.133056640625,304.1620483398437,0.5814617276191711,0.0691475644707679,0.063909500837326,293.4979248046875,297.1499938964844,293.1499938964844,0.013090101070702,-794.1669921875,302.7077331542969,0.509853720664978,0.050000000745058,0.048632837831974,293.2111511230469,297.1499938964844,293.1499938964844,0.2491005212068557,-3712.732666015625,304.15753173828125,0.9398914575576782,0.2918618619441986,0.2049418687820434,293.1803894042969,297.1499938964844,293.1499938964844,0.3201889097690582,-6121.1181640625,304.1499938964844,0.9990000128746032,0.3831869661808014,0.3380649983882904,293.228759765625,297.1499938964844,293.1499938964844,0.0153218284249305,-4014.173828125,303.5716247558594,0.509853720664978,0.050000000745058,0.2306932359933853,291.1897888183594,291.1499938964844,272.9666748046875,271.1550598144531,284.6248779296875,293.4188537597656,289.1865539550781,1.0,0.2339644581079483,0.929560363292694,0.929560363292694,1.0,1.0,-1.0635792016983032,0.4574071764945984,0.6061720848083496,0.1991058737039566,0.0,0.0,0.1199538707733154,39.23305892944336,49.0,-35.834712982177734,-4837.64453125,139.26194763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083984375,302.7968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.1102769672870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068132296204567,0.1068174540996551,-4.222576080792351e-06,0.0,0.0001119171065511,0.0,0.0,4.135510921478272,0.0,0.0,0.0,0.2708041965961456,4.0,0.0,1.0
813060,293.2553100585937,297.1499938964844,293.1499938964844,0.0320829302072525,-1125.2659912109375,304.1614074707031,0.5677112340927124,0.066958799958229,0.0619934424757957,293.5118713378906,297.1499938964844,293.1499938964844,0.0127949202433228,-787.2434692382812,302.54559326171875,0.5047051310539246,0.050000000745058,0.0487044602632522,293.2109069824219,297.1499938964844,293.1499938964844,0.2480451166629791,-3700.840576171875,304.15679931640625,0.9276962876319884,0.2903591394424438,0.2039497345685959,293.20098876953125,297.1499938964844,293.1499938964844,0.3318644762039184,-6303.01318359375,304.13067626953125,0.9990000128746032,0.3782649934291839,0.3479677140712738,293.2309265136719,297.1499938964844,293.1499938964844,0.0153007647022604,-4017.39208984375,303.537109375,0.5047051310539246,0.050000000745058,0.231032982468605,291.1641845703125,291.1499938964844,273.0033264160156,271.1754150390625,284.638916015625,293.41998291015625,289.1615295410156,1.0,0.237798199057579,0.9293045997619628,0.9293045997619628,1.0,1.0,-1.072467803955078,0.4613533318042755,0.6111144423484802,0.2012918591499328,0.0,0.0,0.1198205351829528,41.160888671875,52.0,-35.049339294433594,-4841.2724609375,145.09869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6411437988281,302.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.108037881553173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064614206552505,0.106465645134449,-4.220764367346419e-06,0.0,0.0001096447158488,0.0,0.0,4.119875907897949,0.0,0.0,0.0,0.2707230150699615,4.0,0.0,1.0
813120,293.2553100585937,297.1499938964844,293.1499938964844,0.0320829302072525,-1125.2659912109375,304.1614074707031,0.5677112340927124,0.066958799958229,0.0619934424757957,293.5118713378906,297.1499938964844,293.1499938964844,0.0127949202433228,-787.2434692382812,302.54559326171875,0.5047051310539246,0.050000000745058,0.0487044602632522,293.2109069824219,297.1499938964844,293.1499938964844,0.2480451166629791,-3700.840576171875,304.15679931640625,0.9276962876319884,0.2903591394424438,0.2039497345685959,293.20098876953125,297.1499938964844,293.1499938964844,0.3318644762039184,-6303.01318359375,304.13067626953125,0.9990000128746032,0.3782649934291839,0.3479677140712738,293.2309265136719,297.1499938964844,293.1499938964844,0.0153007647022604,-4017.39208984375,303.537109375,0.5047051310539246,0.050000000745058,0.231032982468605,291.1641845703125,291.1499938964844,273.0033264160156,271.1754150390625,284.638916015625,293.41998291015625,289.1615295410156,1.0,0.237798199057579,0.9293045997619628,0.9293045997619628,1.0,1.0,-1.072467803955078,0.4613533318042755,0.6111144423484802,0.2012918591499328,0.0,0.0,0.1198205351829528,41.160888671875,52.0,-35.049339294433594,-4841.2724609375,145.09869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6411437988281,302.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.108037881553173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064614206552505,0.106465645134449,-4.220764367346419e-06,0.0,0.0001096447158488,0.0,0.0,4.119875907897949,0.0,0.0,0.0,0.2707230150699615,4.0,0.0,1.0
813180,293.2525329589844,297.1499938964844,293.1499938964844,0.0301717296242713,-1093.56591796875,304.1607971191406,0.5521609783172607,0.0648532286286354,0.0601725354790687,293.525634765625,297.1499938964844,293.1499938964844,0.0125066116452217,-780.1456298828125,302.3793029785156,0.4983024895191192,0.050000000745058,0.0488035790622234,293.210693359375,297.1499938964844,293.1499938964844,0.2469051778316497,-3687.786376953125,304.15643310546875,0.9127377271652222,0.2888575196266174,0.2029750943183899,293.2296447753906,297.1499938964844,293.1499938964844,0.3389723300933838,-6411.5009765625,304.12664794921875,0.9949198365211488,0.3711648285388946,0.3536807000637054,293.23388671875,297.1499938964844,293.1499938964844,0.015279809013009,-4020.433349609375,303.49981689453125,0.4983024895191192,0.050000000745058,0.2315031737089157,291.1443176269531,291.1499938964844,273.0400085449219,271.1965026855469,284.65557861328125,293.4217224121094,289.1431579589844,1.0,0.2419103235006332,0.9290488958358764,0.9290488958358764,1.0,1.0,-1.0764063596725464,0.4630263745784759,0.6133800148963928,0.202452003955841,0.0,0.0,0.1220235750079155,43.72637176513672,55.0,-23.77301025390625,-4855.9833984375,150.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63165283203125,302.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26171875,18000.0,0.0,0.0,0.1061734855175018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071746870875358,0.1071789115667343,-4.220996288495371e-06,0.0,0.0001077525885193,0.0,0.0,4.1482462882995605,0.0,0.0,0.0,0.2708161473274231,4.0,0.0,1.0
813240,293.2525329589844,297.1499938964844,293.1499938964844,0.0301717296242713,-1093.56591796875,304.1607971191406,0.5521609783172607,0.0648532286286354,0.0601725354790687,293.525634765625,297.1499938964844,293.1499938964844,0.0125066116452217,-780.1456298828125,302.3793029785156,0.4983024895191192,0.050000000745058,0.0488035790622234,293.210693359375,297.1499938964844,293.1499938964844,0.2469051778316497,-3687.786376953125,304.15643310546875,0.9127377271652222,0.2888575196266174,0.2029750943183899,293.2296447753906,297.1499938964844,293.1499938964844,0.3389723300933838,-6411.5009765625,304.12664794921875,0.9949198365211488,0.3711648285388946,0.3536807000637054,293.23388671875,297.1499938964844,293.1499938964844,0.015279809013009,-4020.433349609375,303.49981689453125,0.4983024895191192,0.050000000745058,0.2315031737089157,291.1443176269531,291.1499938964844,273.0400085449219,271.1965026855469,284.65557861328125,293.4217224121094,289.1431579589844,1.0,0.2419103235006332,0.9290488958358764,0.9290488958358764,1.0,1.0,-1.0764063596725464,0.4630263745784759,0.6133800148963928,0.202452003955841,0.0,0.0,0.1220235750079155,43.72637176513672,55.0,-23.77301025390625,-4855.9833984375,150.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63165283203125,302.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26171875,18000.0,0.0,0.0,0.1061734855175018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071746870875358,0.1071789115667343,-4.220996288495371e-06,0.0,0.0001077525885193,0.0,0.0,4.1482462882995605,0.0,0.0,0.0,0.2708161473274231,4.0,0.0,1.0
813300,293.2511291503906,297.1499938964844,293.1499938964844,0.0292443521320819,-1077.7427978515625,304.1605224609375,0.5432758331298828,0.0638298988342285,0.0593136064708232,293.5324401855469,297.1499938964844,293.1499938964844,0.0123603763058781,-776.1670532226562,302.2959899902344,0.494199275970459,0.050000000745058,0.0488732457160949,293.21063232421875,297.1499938964844,293.1499938964844,0.2461342066526413,-3678.6572265625,304.1566772460937,0.9038217663764954,0.2881037592887878,0.2025057524442672,293.2389831542969,297.1499938964844,293.1499938964844,0.3359989523887634,-6361.6259765625,304.13629150390625,0.9862154722213744,0.3683142066001892,0.3506679236888885,293.2355041503906,297.1499938964844,293.1499938964844,0.0152631876990199,-4020.125244140625,303.48095703125,0.494199275970459,0.050000000745058,0.2318336218595504,291.14569091796875,291.1499938964844,273.0583190917969,271.20733642578125,284.67022705078125,293.4277038574219,289.1474304199219,1.0,0.243850976228714,0.9289210438728333,0.9289210438728333,1.0,1.0,-1.0719294548034668,0.4609319269657135,0.6109974980354309,0.2016021311283111,0.0,0.0,0.1222453936934471,45.438133239746094,55.0,-3.103800058364868,-4853.3857421875,152.75509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6121826171875,302.8143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.638671875,18000.0,0.0,0.0,0.1054233685135841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075409054756164,0.1075451299548149,-4.221662948111771e-06,0.0,0.0001069913196261,0.0,0.0,4.163352012634277,0.0,0.0,0.0,0.2708700597286224,4.0,0.0,1.0
813360,293.2497863769531,297.1499938964844,293.1499938964844,0.0283169299364089,-1061.6112060546875,304.1602783203125,0.5350120663642883,0.0628178790211677,0.0584622956812381,293.53924560546875,297.1499938964844,293.1499938964844,0.0122081059962511,-771.7465209960938,302.212646484375,0.4904696345329284,0.050000000745058,0.0489404425024986,293.21063232421875,297.1499938964844,293.1499938964844,0.2452279180288314,-3667.8193359375,304.1571044921875,0.8960612416267395,0.2873376011848449,0.2020264416933059,293.2443542480469,297.1499938964844,293.1499938964844,0.3333409428596496,-6319.1904296875,304.1435546875,0.9778453707695008,0.3661279380321502,0.3483747243881225,293.2371520996094,297.1499938964844,293.1499938964844,0.01523591671139,-4017.79296875,303.4621887207031,0.4904696345329284,0.050000000745058,0.2321523874998092,291.1546325683594,291.1499938964844,273.07666015625,271.2184143066406,284.6858215332031,293.435791015625,289.1567077636719,1.0,0.2457586675882339,0.9287651777267456,0.9287651777267456,1.0,1.0,-1.0680427551269531,0.4591027498245239,0.6089399456977844,0.2008908987045288,0.0,0.0,0.1210493147373199,47.09506988525391,58.0,10.442276000976562,-4837.07421875,154.70799255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5862731933594,302.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6953125,18000.0,0.0,0.0,0.1047834903001785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107320137321949,0.1073243618011474,-4.222003553877585e-06,0.0,0.0001063419258571,0.0,0.0,4.154967308044434,0.0,0.0,0.0,0.2708463370800018,4.0,0.0,1.0
813420,293.2470092773437,297.1499938964844,293.1499938964844,0.0265611317008733,-1030.43798828125,304.1597900390625,0.5202149152755737,0.0608501769602298,0.0567980296909809,293.55279541015625,297.1499938964844,293.1499938964844,0.0119068277999758,-762.8428955078125,302.0423889160156,0.4837083220481872,0.050000000745058,0.0490693636238575,293.210693359375,297.1499938964844,293.1499938964844,0.243473008275032,-3646.92724609375,304.1576538085937,0.8821333050727844,0.2857887148857116,0.2010471671819687,293.2489013671875,297.1499938964844,293.1499938964844,0.3294171988964081,-6257.41064453125,304.1520690917969,0.9619879126548768,0.3628088533878326,0.3450827896595001,293.2403869628906,297.1499938964844,293.1499938964844,0.0151828294619917,-4013.777099609375,303.4237976074219,0.4837083220481872,0.050000000745058,0.2327639460563659,291.1684265136719,291.1499938964844,273.11334228515625,271.2411804199219,284.71795654296875,293.4552307128906,289.1695556640625,1.0,0.2495156526565551,0.9284534454345704,0.9284534454345704,1.0,1.0,-1.0618067979812622,0.4561502635478973,0.6056565642356873,0.1997947692871093,0.0,0.0,0.1175804436206817,50.2891731262207,61.0,15.097354888916016,-4785.9521484375,158.7745819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279235839844,302.7420349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1037386432290077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060125306248664,0.1060167476534843,-4.220836217427859e-06,0.0,0.0001052815350703,0.0,0.0,4.102237701416016,0.0,0.0,0.0,0.2706625163555145,4.0,0.0,1.0
813480,293.2470092773437,297.1499938964844,293.1499938964844,0.0265611317008733,-1030.43798828125,304.1597900390625,0.5202149152755737,0.0608501769602298,0.0567980296909809,293.55279541015625,297.1499938964844,293.1499938964844,0.0119068277999758,-762.8428955078125,302.0423889160156,0.4837083220481872,0.050000000745058,0.0490693636238575,293.210693359375,297.1499938964844,293.1499938964844,0.243473008275032,-3646.92724609375,304.1576538085937,0.8821333050727844,0.2857887148857116,0.2010471671819687,293.2489013671875,297.1499938964844,293.1499938964844,0.3294171988964081,-6257.41064453125,304.1520690917969,0.9619879126548768,0.3628088533878326,0.3450827896595001,293.2403869628906,297.1499938964844,293.1499938964844,0.0151828294619917,-4013.777099609375,303.4237976074219,0.4837083220481872,0.050000000745058,0.2327639460563659,291.1684265136719,291.1499938964844,273.11334228515625,271.2411804199219,284.71795654296875,293.4552307128906,289.1695556640625,1.0,0.2495156526565551,0.9284534454345704,0.9284534454345704,1.0,1.0,-1.0618067979812622,0.4561502635478973,0.6056565642356873,0.1997947692871093,0.0,0.0,0.1175804436206817,50.2891731262207,61.0,15.097354888916016,-4785.9521484375,158.7745819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279235839844,302.7420349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1037386432290077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060125306248664,0.1060167476534843,-4.220836217427859e-06,0.0,0.0001052815350703,0.0,0.0,4.102237701416016,0.0,0.0,0.0,0.2706625163555145,4.0,0.0,1.0
813540,293.244140625,297.1499938964844,293.1499938964844,0.0249553006142377,-1001.0228881835938,304.1592102050781,0.5074068307876587,0.0589717514812946,0.0552084296941757,293.56597900390625,297.1499938964844,293.1499938964844,0.0116117494180798,-753.8909912109375,301.8678283691406,0.4772650897502899,0.050000000745058,0.0491952188313007,293.2108154296875,297.1499938964844,293.1499938964844,0.2417945563793182,-3627.0263671875,304.15789794921875,0.8697208762168884,0.2842248976230621,0.2000540941953659,293.2497253417969,297.1499938964844,293.1499938964844,0.3263735175132751,-6210.38671875,304.1563720703125,0.9468008875846864,0.3601299226284027,0.3425761759281158,293.2433776855469,297.1499938964844,293.1499938964844,0.0151334069669246,-4010.72509765625,303.3846740722656,0.4772650897502899,0.050000000745058,0.2333609461784362,291.1766967773437,291.1499938964844,273.1499938964844,271.2649230957031,284.750732421875,293.4769287109375,289.17742919921875,1.0,0.2532129287719726,0.928141713142395,0.928141713142395,1.0,1.0,-1.0565658807754517,0.4536625444889068,0.6029032468795776,0.1988889276981353,0.0,0.0,0.1134245321154594,53.41746139526367,64.0,11.824440002441406,-4729.57568359375,162.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4722900390625,302.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.087890625,18000.0,0.0,0.0,0.1028976440429687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043834015727043,0.1043876186013221,-4.218582034809515e-06,0.0,0.0001044280215865,0.0,0.0,4.035877227783203,0.0,0.0,0.0,0.2704153060913086,4.0,0.0,1.0
813600,293.244140625,297.1499938964844,293.1499938964844,0.0249553006142377,-1001.0228881835938,304.1592102050781,0.5074068307876587,0.0589717514812946,0.0552084296941757,293.56597900390625,297.1499938964844,293.1499938964844,0.0116117494180798,-753.8909912109375,301.8678283691406,0.4772650897502899,0.050000000745058,0.0491952188313007,293.2108154296875,297.1499938964844,293.1499938964844,0.2417945563793182,-3627.0263671875,304.15789794921875,0.8697208762168884,0.2842248976230621,0.2000540941953659,293.2497253417969,297.1499938964844,293.1499938964844,0.3263735175132751,-6210.38671875,304.1563720703125,0.9468008875846864,0.3601299226284027,0.3425761759281158,293.2433776855469,297.1499938964844,293.1499938964844,0.0151334069669246,-4010.72509765625,303.3846740722656,0.4772650897502899,0.050000000745058,0.2333609461784362,291.1766967773437,291.1499938964844,273.1499938964844,271.2649230957031,284.750732421875,293.4769287109375,289.17742919921875,1.0,0.2532129287719726,0.928141713142395,0.928141713142395,1.0,1.0,-1.0565658807754517,0.4536625444889068,0.6029032468795776,0.1988889276981353,0.0,0.0,0.1134245321154594,53.41746139526367,64.0,11.824440002441406,-4729.57568359375,162.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4722900390625,302.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.087890625,18000.0,0.0,0.0,0.1028976440429687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043834015727043,0.1043876186013221,-4.218582034809515e-06,0.0,0.0001044280215865,0.0,0.0,4.035877227783203,0.0,0.0,0.0,0.2704153060913086,4.0,0.0,1.0
813660,293.2412414550781,297.1499938964844,293.1499938964844,0.0234297234565019,-973.66259765625,304.15869140625,0.4961633086204529,0.0571764856576919,0.0536953993141651,293.5785217285156,297.1499938964844,293.1499938964844,0.0113241840153932,-744.89404296875,301.6900329589844,0.4706489443778991,0.050000000745058,0.0493201613426208,293.2109375,297.1499938964844,293.1499938964844,0.2401718497276306,-3607.82568359375,304.157958984375,0.8584901690483093,0.2826575636863708,0.1990555673837661,293.2492370605469,297.1499938964844,293.1499938964844,0.3236877620220184,-6169.46142578125,304.15869140625,0.9322189688682556,0.3577030897140503,0.3403718471527099,293.24615478515625,297.1499938964844,293.1499938964844,0.015086892992258,-4008.358642578125,303.3450012207031,0.4706489443778991,0.050000000745058,0.2339536100625991,291.1815795898437,291.1499938964844,273.1866760253906,271.2892761230469,284.783935546875,293.5003967285156,289.1819763183594,1.0,0.2568577527999878,0.927961766719818,0.927961766719818,1.0,1.0,-1.051766872406006,0.4513959884643554,0.6003708243370056,0.1980454623699188,0.0,0.0,0.1088550388813018,56.52731323242188,67.0,7.356107234954834,-4671.37939453125,167.16915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,302.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.724609375,18000.0,0.0,0.0,0.1021806001663208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025746464729309,0.1025788635015487,-4.215888566250214e-06,0.0,0.0001037003166857,0.0,0.0,3.962167501449585,0.0,0.0,0.0,0.2701373994350433,4.0,0.0,1.0
813720,293.2412414550781,297.1499938964844,293.1499938964844,0.0234297234565019,-973.66259765625,304.15869140625,0.4961633086204529,0.0571764856576919,0.0536953993141651,293.5785217285156,297.1499938964844,293.1499938964844,0.0113241840153932,-744.89404296875,301.6900329589844,0.4706489443778991,0.050000000745058,0.0493201613426208,293.2109375,297.1499938964844,293.1499938964844,0.2401718497276306,-3607.82568359375,304.157958984375,0.8584901690483093,0.2826575636863708,0.1990555673837661,293.2492370605469,297.1499938964844,293.1499938964844,0.3236877620220184,-6169.46142578125,304.15869140625,0.9322189688682556,0.3577030897140503,0.3403718471527099,293.24615478515625,297.1499938964844,293.1499938964844,0.015086892992258,-4008.358642578125,303.3450012207031,0.4706489443778991,0.050000000745058,0.2339536100625991,291.1815795898437,291.1499938964844,273.1866760253906,271.2892761230469,284.783935546875,293.5003967285156,289.1819763183594,1.0,0.2568577527999878,0.927961766719818,0.927961766719818,1.0,1.0,-1.051766872406006,0.4513959884643554,0.6003708243370056,0.1980454623699188,0.0,0.0,0.1088550388813018,56.52731323242188,67.0,7.356107234954834,-4671.37939453125,167.16915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,302.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.724609375,18000.0,0.0,0.0,0.1021806001663208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025746464729309,0.1025788635015487,-4.215888566250214e-06,0.0,0.0001037003166857,0.0,0.0,3.962167501449585,0.0,0.0,0.0,0.2701373994350433,4.0,0.0,1.0
813780,293.2383728027344,297.1499938964844,293.1499938964844,0.0220987014472484,-946.8582153320312,304.15789794921875,0.485763818025589,0.0554498769342899,0.0522465445101261,293.59051513671875,297.1499938964844,293.1499938964844,0.0110426852479577,-735.7840576171875,301.5091552734375,0.4634797871112823,0.050000000745058,0.0494449101388454,293.2110595703125,297.1499938964844,293.1499938964844,0.2385946363210678,-3589.178466796875,304.1579284667969,0.8482611775398254,0.2810933887958526,0.1980582773685455,293.24822998046875,297.1499938964844,293.1499938964844,0.3211705088615417,-6131.4267578125,304.15997314453125,0.9185467958450316,0.3553898930549621,0.3382982313632965,293.2486572265625,297.1499938964844,293.1499938964844,0.015042433515191,-4006.456787109375,303.30499267578125,0.4634797871112823,0.050000000745058,0.2345453649759292,291.18414306640625,291.1499938964844,273.22332763671875,271.3139343261719,284.8175354003906,293.5253295898437,289.184326171875,1.0,0.2604504525661468,0.9277818202972412,0.9277818202972412,1.0,1.0,-1.0472018718719482,0.4492537677288055,0.5979481339454651,0.1972090452909469,0.0,0.0,0.1041180342435836,59.6343994140625,55.0,4.095471858978272,-4614.30322265625,171.40977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883056640625,302.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.896484375,18000.0,0.0,0.0,0.1015242859721183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007134318351745,0.1007176488637924,-4.2130241126869805e-06,0.0,0.0001030342464218,0.0,0.0,3.886399745941162,0.0,0.0,0.0,0.2698504328727722,4.0,0.0,1.0
813840,293.2383728027344,297.1499938964844,293.1499938964844,0.0220987014472484,-946.8582153320312,304.15789794921875,0.485763818025589,0.0554498769342899,0.0522465445101261,293.59051513671875,297.1499938964844,293.1499938964844,0.0110426852479577,-735.7840576171875,301.5091552734375,0.4634797871112823,0.050000000745058,0.0494449101388454,293.2110595703125,297.1499938964844,293.1499938964844,0.2385946363210678,-3589.178466796875,304.1579284667969,0.8482611775398254,0.2810933887958526,0.1980582773685455,293.24822998046875,297.1499938964844,293.1499938964844,0.3211705088615417,-6131.4267578125,304.15997314453125,0.9185467958450316,0.3553898930549621,0.3382982313632965,293.2486572265625,297.1499938964844,293.1499938964844,0.015042433515191,-4006.456787109375,303.30499267578125,0.4634797871112823,0.050000000745058,0.2345453649759292,291.18414306640625,291.1499938964844,273.22332763671875,271.3139343261719,284.8175354003906,293.5253295898437,289.184326171875,1.0,0.2604504525661468,0.9277818202972412,0.9277818202972412,1.0,1.0,-1.0472018718719482,0.4492537677288055,0.5979481339454651,0.1972090452909469,0.0,0.0,0.1041180342435836,59.6343994140625,55.0,4.095471858978272,-4614.30322265625,171.40977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883056640625,302.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.896484375,18000.0,0.0,0.0,0.1015242859721183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007134318351745,0.1007176488637924,-4.2130241126869805e-06,0.0,0.0001030342464218,0.0,0.0,3.886399745941162,0.0,0.0,0.0,0.2698504328727722,4.0,0.0,1.0
813900,293.23687744140625,297.1499938964844,293.1499938964844,0.0214663930237293,-932.980712890625,304.1576232910156,0.4828866124153137,0.0546186938881874,0.0514931567013263,293.596435546875,297.1499938964844,293.1499938964844,0.0108844097703695,-730.3073120117188,301.4173583984375,0.4631146788597107,0.050000000745058,0.0494509302079677,293.2110595703125,297.1499938964844,293.1499938964844,0.2377564907073974,-3579.236572265625,304.15802001953125,0.8471190333366394,0.2803189754486084,0.1975204795598983,293.2476501464844,297.1499938964844,293.1499938964844,0.3198818862438202,-6111.9814453125,304.1604919433594,0.916911482810974,0.3542632758617401,0.3372339010238647,293.2497863769531,297.1499938964844,293.1499938964844,0.0149894887581467,-4001.02587890625,303.2850036621094,0.4631146788597107,0.050000000745058,0.2345739305019378,291.1850891113281,291.1499938964844,273.2416687011719,271.32635498046875,284.8348999023437,293.5384521484375,289.1853332519531,1.0,0.259975403547287,0.9276918768882751,0.9276918768882751,1.0,1.0,-1.0444167852401731,0.4479562044143677,0.5964605808258057,0.1966777890920639,0.0,0.0,0.1016860157251358,59.7550163269043,55.0,3.649984121322632,-4585.77294921875,170.82284545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37420654296875,302.4004211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.888671875,18000.0,0.0,0.0,0.1012033969163894,0.0,0.0,0.0,0.0,1.0,3.24675056617707e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997747406363487,0.0997865200042724,-1.1773912774515338e-05,0.0,0.000102708581835,0.0,0.0,3.848533153533936,0.0,0.0,0.0,0.2697066962718963,4.0,0.0,1.0
