time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813960,293.2353515625,297.1499938964844,293.1499938964844,0.020803915336728,-919.142578125,304.1574401855469,0.4816726744174957,0.0538235194981098,0.0507302805781364,293.6022644042969,297.1499938964844,293.1499938964844,0.0107147255912423,-724.1765747070312,301.3248596191406,0.465114414691925,0.050000000745058,0.0494176298379898,293.2109680175781,297.1499938964844,293.1499938964844,0.2368780672550201,-3568.79150390625,304.1581726074219,0.8486056923866272,0.2795608639717102,0.1969624310731887,293.2469482421875,297.1499938964844,293.1499938964844,0.318554937839508,-6091.95263671875,304.1610107421875,0.9187057614326476,0.3531615734100342,0.336152046918869,293.25079345703125,297.1499938964844,293.1499938964844,0.0149148656055331,-3992.3037109375,303.2652282714844,0.465114414691925,0.050000000745058,0.2344159632921219,291.18658447265625,291.1499938964844,273.260009765625,271.3388671875,284.85260009765625,293.552001953125,289.18701171875,1.0,0.2583833932876587,0.927603006362915,0.927603006362915,1.0,1.0,-1.0413035154342651,0.446512907743454,0.5947905778884888,0.1960677355527877,0.0,0.0,0.0990975871682167,58.87596130371094,43.0,4.307375907897949,-4556.73583984375,168.3726043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36297607421875,302.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.740234375,18000.0,0.0,0.0,0.1008790731430053,0.0,0.0,0.0,0.0,1.0,0.0001870281703304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988060310482978,0.0989059284329414,-9.989350655814631e-05,0.0,0.0001023794320644,0.0,0.0,3.812623262405396,0.0,0.0,0.0,0.2695666253566742,4.0,0.0,1.0
814020,293.2319641113281,297.1499938964844,293.1499938964844,0.0195278953760862,-891.6126708984375,304.1571044921875,0.483240395784378,0.0523431450128555,0.0492252334952354,293.6138000488281,297.1499938964844,293.1499938964844,0.010356024838984,-710.5562133789062,301.1376953125,0.4733887016773224,0.050000000745058,0.0492694526910781,293.2105712890625,297.1499938964844,293.1499938964844,0.2350679188966751,-3547.228515625,304.158447265625,0.8577065467834473,0.2780958712100982,0.1958210915327072,293.245361328125,297.1499938964844,293.1499938964844,0.3158538937568664,-6051.19384765625,304.1618347167969,0.9302716255187988,0.3510287702083587,0.3339743912220001,293.25244140625,297.1499938964844,293.1499938964844,0.0147230736911296,-3968.19482421875,303.2262878417969,0.4733887016773224,0.050000000745058,0.2337130755186081,291.1907043457031,291.1499938964844,273.2966613769531,271.3640441894531,284.8860778808594,293.5755920410156,289.1911315917969,1.0,0.2524158656597137,0.92742520570755,0.92742520570755,1.0,1.0,-1.0344923734664917,0.4433711171150207,0.5911211967468262,0.1946991086006164,0.0,0.0,0.0933945700526237,55.04519271850586,31.0,5.100290775299072,-4496.26220703125,159.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349365234375,302.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.427734375,18000.0,0.0,0.0,0.1001938506960868,0.0,0.0,0.0,0.0,1.0,0.0006737762014381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096694104373455,0.0976336151361465,-0.0009395119850523,0.0,0.0001016840251395,0.0,0.0,3.7596275806427,0.0,0.0,0.0,0.2693270444869995,4.0,0.0,1.0
814080,293.2319641113281,297.1499938964844,293.1499938964844,0.0195278953760862,-891.6126708984375,304.1571044921875,0.483240395784378,0.0523431450128555,0.0492252334952354,293.6138000488281,297.1499938964844,293.1499938964844,0.010356024838984,-710.5562133789062,301.1376953125,0.4733887016773224,0.050000000745058,0.0492694526910781,293.2105712890625,297.1499938964844,293.1499938964844,0.2350679188966751,-3547.228515625,304.158447265625,0.8577065467834473,0.2780958712100982,0.1958210915327072,293.245361328125,297.1499938964844,293.1499938964844,0.3158538937568664,-6051.19384765625,304.1618347167969,0.9302716255187988,0.3510287702083587,0.3339743912220001,293.25244140625,297.1499938964844,293.1499938964844,0.0147230736911296,-3968.19482421875,303.2262878417969,0.4733887016773224,0.050000000745058,0.2337130755186081,291.1907043457031,291.1499938964844,273.2966613769531,271.3640441894531,284.8860778808594,293.5755920410156,289.1911315917969,1.0,0.2524158656597137,0.92742520570755,0.92742520570755,1.0,1.0,-1.0344923734664917,0.4433711171150207,0.5911211967468262,0.1946991086006164,0.0,0.0,0.0933945700526237,55.04519271850586,31.0,5.100290775299072,-4496.26220703125,159.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349365234375,302.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.427734375,18000.0,0.0,0.0,0.1001938506960868,0.0,0.0,0.0,0.0,1.0,0.0006737762014381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096694104373455,0.0976336151361465,-0.0009395119850523,0.0,0.0001016840251395,0.0,0.0,3.7596275806427,0.0,0.0,0.0,0.2693270444869995,4.0,0.0,1.0
814140,293.2283630371094,297.1499938964844,293.1499938964844,0.0183559227734804,-865.0809326171875,304.1566772460937,0.4896582067012787,0.0509999133646488,0.0477706044912338,293.6250915527344,297.1499938964844,293.1499938964844,0.0099863708019256,-695.7520141601562,300.94696044921875,0.4851718842983246,0.050000000745058,0.0490411147475242,293.2099304199219,297.1499938964844,293.1499938964844,0.23326076567173,-3525.70166015625,304.1586303710937,0.8751124143600464,0.276694506406784,0.1946661621332168,293.2435302734375,297.1499938964844,293.1499938964844,0.3131790459156036,-6010.89306640625,304.1623229980469,0.9516041278839112,0.3489821851253509,0.3318001925945282,293.2537536621094,297.1499938964844,293.1499938964844,0.0144944824278354,-3938.15869140625,303.1876220703125,0.4851718842983246,0.050000000745058,0.2326299250125885,291.19366455078125,291.1499938964844,273.3333435058594,271.38946533203125,284.9163513183594,293.5933532714844,289.1939392089844,1.0,0.2434795647859573,0.9272473454475404,0.9272473454475404,1.0,1.0,-1.0271766185760498,0.4400163292884826,0.5871602892875671,0.1931877136230468,0.0,0.0,0.0873679742217063,49.17837524414063,25.0,4.196000576019287,-4435.2978515625,147.43846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34771728515625,302.1449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12890625,18000.0,0.0,0.0,0.0994199067354202,0.0,0.0,0.0,0.0,1.0,0.0012179620098322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944654271006584,0.0973489955067634,-0.0028835693374276,0.0,0.0001008985636872,0.0,0.0,3.745017528533936,0.0,0.0,0.0,0.2691823840141296,4.0,0.0,1.0
814200,293.2283630371094,297.1499938964844,293.1499938964844,0.0183559227734804,-865.0809326171875,304.1566772460937,0.4896582067012787,0.0509999133646488,0.0477706044912338,293.6250915527344,297.1499938964844,293.1499938964844,0.0099863708019256,-695.7520141601562,300.94696044921875,0.4851718842983246,0.050000000745058,0.0490411147475242,293.2099304199219,297.1499938964844,293.1499938964844,0.23326076567173,-3525.70166015625,304.1586303710937,0.8751124143600464,0.276694506406784,0.1946661621332168,293.2435302734375,297.1499938964844,293.1499938964844,0.3131790459156036,-6010.89306640625,304.1623229980469,0.9516041278839112,0.3489821851253509,0.3318001925945282,293.2537536621094,297.1499938964844,293.1499938964844,0.0144944824278354,-3938.15869140625,303.1876220703125,0.4851718842983246,0.050000000745058,0.2326299250125885,291.19366455078125,291.1499938964844,273.3333435058594,271.38946533203125,284.9163513183594,293.5933532714844,289.1939392089844,1.0,0.2434795647859573,0.9272473454475404,0.9272473454475404,1.0,1.0,-1.0271766185760498,0.4400163292884826,0.5871602892875671,0.1931877136230468,0.0,0.0,0.0873679742217063,49.17837524414063,25.0,4.196000576019287,-4435.2978515625,147.43846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34771728515625,302.1449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12890625,18000.0,0.0,0.0,0.0994199067354202,0.0,0.0,0.0,0.0,1.0,0.0012179620098322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944654271006584,0.0973489955067634,-0.0028835693374276,0.0,0.0001008985636872,0.0,0.0,3.745017528533936,0.0,0.0,0.0,0.2691823840141296,4.0,0.0,1.0
814260,293.2249755859375,297.1499938964844,293.1499938964844,0.0173070356249809,-840.5405883789062,304.1521301269531,0.4980488717556,0.050000000745058,0.0464674793183803,293.63623046875,297.1499938964844,293.1499938964844,0.0096298241987824,-680.8778686523438,300.752685546875,0.4976223409175873,0.050000000745058,0.0488151051104068,293.2091369628906,297.1499938964844,293.1499938964844,0.2315160185098648,-3504.92431640625,304.1586608886719,0.8961971998214722,0.2753365933895111,0.1935479938983917,293.2416076660156,297.1499938964844,293.1499938964844,0.3105911612510681,-5971.95263671875,304.1625366210937,0.9742912650108336,0.3470012545585632,0.329696387052536,293.2548217773437,297.1499938964844,293.1499938964844,0.0142728211358189,-3908.58984375,303.1492004394531,0.4976223409175873,0.050000000745058,0.2315578311681747,291.19610595703125,291.1499938964844,273.3699951171875,271.4151306152344,284.9428405761719,293.6058654785156,289.1961975097656,1.0,0.2345316857099533,0.927111268043518,0.927111268043518,1.0,1.0,-1.0201870203018188,0.4368345737457275,0.5833523869514465,0.191694751381874,0.0,0.0,0.081041119992733,43.37374877929688,25.0,2.6356704235076904,-4375.9267578125,135.53233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564147949219,302.0334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.0985274463891983,0.0,0.0,0.0,0.0,1.0,0.0016957320040091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921836346387863,0.0976327881217002,-0.0054491502232849,0.0,9.999283065553756e-05,0.0,0.0,3.752789974212648,0.0,0.0,0.0,0.2690993845462799,4.0,0.0,1.0
814320,293.2249755859375,297.1499938964844,293.1499938964844,0.0173070356249809,-840.5405883789062,304.1521301269531,0.4980488717556,0.050000000745058,0.0464674793183803,293.63623046875,297.1499938964844,293.1499938964844,0.0096298241987824,-680.8778686523438,300.752685546875,0.4976223409175873,0.050000000745058,0.0488151051104068,293.2091369628906,297.1499938964844,293.1499938964844,0.2315160185098648,-3504.92431640625,304.1586608886719,0.8961971998214722,0.2753365933895111,0.1935479938983917,293.2416076660156,297.1499938964844,293.1499938964844,0.3105911612510681,-5971.95263671875,304.1625366210937,0.9742912650108336,0.3470012545585632,0.329696387052536,293.2548217773437,297.1499938964844,293.1499938964844,0.0142728211358189,-3908.58984375,303.1492004394531,0.4976223409175873,0.050000000745058,0.2315578311681747,291.19610595703125,291.1499938964844,273.3699951171875,271.4151306152344,284.9428405761719,293.6058654785156,289.1961975097656,1.0,0.2345316857099533,0.927111268043518,0.927111268043518,1.0,1.0,-1.0201870203018188,0.4368345737457275,0.5833523869514465,0.191694751381874,0.0,0.0,0.081041119992733,43.37374877929688,25.0,2.6356704235076904,-4375.9267578125,135.53233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564147949219,302.0334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.0985274463891983,0.0,0.0,0.0,0.0,1.0,0.0016957320040091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921836346387863,0.0976327881217002,-0.0054491502232849,0.0,9.999283065553756e-05,0.0,0.0,3.752789974212648,0.0,0.0,0.0,0.2690993845462799,4.0,0.0,1.0
814380,293.2250061035156,297.1499938964844,293.1499938964844,0.0170336198061704,-834.48388671875,304.1246643066406,0.5088511109352112,0.050000000745058,0.0461960695683956,293.6473693847656,297.1499938964844,293.1499938964844,0.0093025080859661,-666.8707275390625,300.55340576171875,0.5088504552841187,0.050000000745058,0.0486465170979499,293.2083740234375,297.1499938964844,293.1499938964844,0.2299316078424453,-3486.138427734375,304.1584167480469,0.91538405418396,0.2739909589290619,0.1924860328435897,293.23974609375,297.1499938964844,293.1499938964844,0.3082172572612762,-5936.38916015625,304.16229248046875,0.9909359216690063,0.3450565338134765,0.3276906907558441,293.2557373046875,297.1499938964844,293.1499938964844,0.0140895033255219,-3884.785400390625,303.1102600097656,0.5088504552841187,0.050000000745058,0.2307581305503845,291.1942443847656,291.1499938964844,273.4066772460937,271.4410400390625,284.9642028808594,293.6116638183594,289.1938171386719,1.0,0.2277435511350631,0.9269751310348512,0.9269751310348512,1.0,1.0,-1.0150164365768433,0.4345117509365082,0.5805046558380127,0.1905108392238617,0.0,0.0,0.0752137899398803,39.04294967651367,25.0,-2.386605262756348,-4323.10791015625,126.76106262207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,301.9189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.0975113362073898,0.0,0.0,0.0,0.0,1.0,0.0020783429499715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090039238333702,0.0980954319238662,-0.0080561963841319,0.0,9.896161645883694e-05,0.0,0.0,3.767841339111328,0.0,0.0,0.0,0.2690454423427582,4.0,0.0,1.0
814440,293.2250061035156,297.1499938964844,293.1499938964844,0.0170336198061704,-834.48388671875,304.1246643066406,0.5088511109352112,0.050000000745058,0.0461960695683956,293.6473693847656,297.1499938964844,293.1499938964844,0.0093025080859661,-666.8707275390625,300.55340576171875,0.5088504552841187,0.050000000745058,0.0486465170979499,293.2083740234375,297.1499938964844,293.1499938964844,0.2299316078424453,-3486.138427734375,304.1584167480469,0.91538405418396,0.2739909589290619,0.1924860328435897,293.23974609375,297.1499938964844,293.1499938964844,0.3082172572612762,-5936.38916015625,304.16229248046875,0.9909359216690063,0.3450565338134765,0.3276906907558441,293.2557373046875,297.1499938964844,293.1499938964844,0.0140895033255219,-3884.785400390625,303.1102600097656,0.5088504552841187,0.050000000745058,0.2307581305503845,291.1942443847656,291.1499938964844,273.4066772460937,271.4410400390625,284.9642028808594,293.6116638183594,289.1938171386719,1.0,0.2277435511350631,0.9269751310348512,0.9269751310348512,1.0,1.0,-1.0150164365768433,0.4345117509365082,0.5805046558380127,0.1905108392238617,0.0,0.0,0.0752137899398803,39.04294967651367,25.0,-2.386605262756348,-4323.10791015625,126.76106262207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,301.9189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.0975113362073898,0.0,0.0,0.0,0.0,1.0,0.0020783429499715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090039238333702,0.0980954319238662,-0.0080561963841319,0.0,9.896161645883694e-05,0.0,0.0,3.767841339111328,0.0,0.0,0.0,0.2690454423427582,4.0,0.0,1.0
814500,293.22625732421875,297.1499938964844,293.1499938964844,0.0169321000576019,-832.4610595703125,304.10772705078125,0.5139786601066589,0.050000000745058,0.046133067458868,293.6529846191406,297.1499938964844,293.1499938964844,0.0091470880433917,-660.0673217773438,300.4519958496094,0.5139787197113037,0.050000000745058,0.0485803484916687,293.2080383300781,297.1499938964844,293.1499938964844,0.2291695326566696,-3477.10205078125,304.15826416015625,0.9243363738059998,0.273316890001297,0.1919683814048767,293.2388916015625,297.1499938964844,293.1499938964844,0.3070735335350036,-5919.26708984375,304.1621398925781,0.9972027540206908,0.3440922498703003,0.3267146348953247,293.2562255859375,297.1499938964844,293.1499938964844,0.0140084102749824,-3874.43212890625,303.090576171875,0.5139787197113037,0.050000000745058,0.2304442673921585,291.1926574707031,291.1499938964844,273.42498779296875,271.4540710449219,284.9760131835937,293.6171264648437,289.1922912597656,1.0,0.2249466031789779,0.9269070625305176,0.9269070625305176,1.0,1.0,-1.0126903057098389,0.4334763288497925,0.5792139768600464,0.1899539679288864,0.0,0.0,0.0725326389074325,37.33926773071289,25.0,-3.2417945861816406,-4299.47607421875,123.26458740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3816223144531,301.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.02734375,18000.0,0.0,0.0,0.0969653129577636,0.0,0.0,0.0,0.0,1.0,0.0022336081601679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08908312022686,0.098328486084938,-0.0092453667894005,0.0,9.84074649750255e-05,0.0,0.0,3.775624990463257,0.0,0.0,0.0,0.2690247893333435,4.0,0.0,1.0
814560,293.2279968261719,297.1499938964844,293.1499938964844,0.0168369486927986,-830.6054077148438,304.0893249511719,0.5181317925453186,0.050000000745058,0.0460862331092357,293.6585998535156,297.1499938964844,293.1499938964844,0.0089979069307446,-653.4255981445312,300.3497619628906,0.5181317925453186,0.050000000745058,0.0485310219228267,293.2077331542969,297.1499938964844,293.1499938964844,0.2284125089645385,-3468.10595703125,304.1581420898437,0.9312881827354432,0.2726448774337768,0.1914630234241485,293.2372741699219,297.1499938964844,293.1499938964844,0.3034946620464325,-5862.630859375,304.1665954589844,0.9990000128746032,0.3432782888412475,0.3234231173992157,293.2567138671875,297.1499938964844,293.1499938964844,0.0139355473220348,-3865.215576171875,303.07080078125,0.5181317925453186,0.050000000745058,0.2302102744579315,291.19171142578125,291.1499938964844,273.4433288574219,271.4671630859375,284.9891662597656,293.6226501464844,289.19171142578125,1.0,0.2224301397800445,0.9268411993980408,0.9268411993980408,1.0,1.0,-1.0078409910202026,0.4312728345394134,0.5765681862831116,0.1889241933822631,0.0,0.0,0.0698555558919906,36.03422546386719,25.0,-1.4076459407806396,-4274.03857421875,119.86410522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908386230469,301.8215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.0964003279805183,0.0,0.0,0.0,0.0,1.0,0.0023712480906397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881622955203056,0.0985209420323371,-0.0103586437180638,0.0,9.783407585928217e-05,0.0,0.0,3.7819125652313232,0.0,0.0,0.0,0.2690024971961975,4.0,0.0,1.0
814620,293.234130859375,297.1499938964844,293.1499938964844,0.0166258383542299,-826.3847045898438,304.0448608398437,0.5243966579437256,0.050000000745058,0.0460215285420417,293.669921875,297.1499938964844,293.1499938964844,0.0087080262601375,-639.9869995117188,300.14501953125,0.5243966579437256,0.050000000745058,0.0484628863632679,293.2071228027344,297.1499938964844,293.1499938964844,0.2267697900533676,-3448.376220703125,304.1581726074219,0.9409497380256652,0.2713057994842529,0.190479576587677,293.224609375,297.1499938964844,293.1499938964844,0.2917531728744507,-5680.09375,304.18035888671875,0.9990000128746032,0.3436110019683838,0.3132844567298889,293.2577514648437,297.1499938964844,293.1499938964844,0.0137953544035553,-3846.602294921875,303.0317077636719,0.5243966579437256,0.050000000745058,0.2298870682716369,291.19952392578125,291.1499938964844,273.4800109863281,271.4934997558594,285.01177978515625,293.6222229003906,289.2007141113281,1.0,0.2179847806692123,0.926709532737732,0.926709532737732,1.0,1.0,-0.9938445687294006,0.4249285161495209,0.5689160823822021,0.1859434694051742,0.0,0.0,0.062854990363121,34.14760208129883,25.0,9.660884857177734,-4212.88232421875,113.44171142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40985107421875,301.7275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3203125,18000.0,0.0,0.0,0.0952091887593269,0.0,0.0,0.0,0.0,1.0,0.0026362650096416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859922245144844,0.0986382290720939,-0.0126460054889321,0.0,9.662522643338888e-05,0.0,0.0,3.783838987350464,0.0,0.0,0.0,0.2689193189144134,4.0,0.0,1.0
814680,293.234130859375,297.1499938964844,293.1499938964844,0.0166258383542299,-826.3847045898438,304.0448608398437,0.5243966579437256,0.050000000745058,0.0460215285420417,293.669921875,297.1499938964844,293.1499938964844,0.0087080262601375,-639.9869995117188,300.14501953125,0.5243966579437256,0.050000000745058,0.0484628863632679,293.2071228027344,297.1499938964844,293.1499938964844,0.2267697900533676,-3448.376220703125,304.1581726074219,0.9409497380256652,0.2713057994842529,0.190479576587677,293.224609375,297.1499938964844,293.1499938964844,0.2917531728744507,-5680.09375,304.18035888671875,0.9990000128746032,0.3436110019683838,0.3132844567298889,293.2577514648437,297.1499938964844,293.1499938964844,0.0137953544035553,-3846.602294921875,303.0317077636719,0.5243966579437256,0.050000000745058,0.2298870682716369,291.19952392578125,291.1499938964844,273.4800109863281,271.4934997558594,285.01177978515625,293.6222229003906,289.2007141113281,1.0,0.2179847806692123,0.926709532737732,0.926709532737732,1.0,1.0,-0.9938445687294006,0.4249285161495209,0.5689160823822021,0.1859434694051742,0.0,0.0,0.062854990363121,34.14760208129883,25.0,9.660884857177734,-4212.88232421875,113.44171142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40985107421875,301.7275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3203125,18000.0,0.0,0.0,0.0952091887593269,0.0,0.0,0.0,0.0,1.0,0.0026362650096416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859922245144844,0.0986382290720939,-0.0126460054889321,0.0,9.662522643338888e-05,0.0,0.0,3.783838987350464,0.0,0.0,0.0,0.2689193189144134,4.0,0.0,1.0
814740,293.2428894042969,297.1499938964844,293.1499938964844,0.0164068043231964,-822.0829467773438,303.9911193847656,0.5299390554428101,0.050000000745058,0.0459693782031536,293.68145751953125,297.1499938964844,293.1499938964844,0.0084279971197247,-626.5733642578125,299.93585205078125,0.5299390554428101,0.050000000745058,0.0484079681336879,293.2076110839844,297.1499938964844,293.1499938964844,0.2250991016626358,-3428.286376953125,304.1582336425781,0.9487308859825134,0.2697679400444031,0.1894537359476089,293.2051086425781,297.1499938964844,293.1499938964844,0.2818850576877594,-5526.9755859375,304.1865234375,0.9990000128746032,0.3456695079803467,0.3048534691333771,293.2587585449219,297.1499938964844,293.1499938964844,0.0136645808815956,-3829.385986328125,302.99224853515625,0.5299390554428101,0.050000000745058,0.2296265661716461,291.2065734863281,291.1499938964844,273.51666259765625,271.5200500488281,285.031005859375,293.61871337890625,289.20709228515625,1.0,0.2142820358276367,0.926577925682068,0.926577925682068,1.0,1.0,-0.9820525050163268,0.4196209907531738,0.5624315142631531,0.1833612620830536,0.0,0.0,0.0547757409512996,32.62092590332031,25.0,8.190427780151367,-4144.69970703125,108.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.432373046875,301.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.0939007177948951,0.0,0.0,0.0,0.0,1.0,0.0029168217442929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833580493927002,0.0986042916774749,-0.0152462441474199,0.0,9.529729140922429e-05,0.0,0.0,3.7791264057159424,0.0,0.0,0.0,0.2687986493110657,4.0,0.0,1.0
814800,293.2428894042969,297.1499938964844,293.1499938964844,0.0164068043231964,-822.0829467773438,303.9911193847656,0.5299390554428101,0.050000000745058,0.0459693782031536,293.68145751953125,297.1499938964844,293.1499938964844,0.0084279971197247,-626.5733642578125,299.93585205078125,0.5299390554428101,0.050000000745058,0.0484079681336879,293.2076110839844,297.1499938964844,293.1499938964844,0.2250991016626358,-3428.286376953125,304.1582336425781,0.9487308859825134,0.2697679400444031,0.1894537359476089,293.2051086425781,297.1499938964844,293.1499938964844,0.2818850576877594,-5526.9755859375,304.1865234375,0.9990000128746032,0.3456695079803467,0.3048534691333771,293.2587585449219,297.1499938964844,293.1499938964844,0.0136645808815956,-3829.385986328125,302.99224853515625,0.5299390554428101,0.050000000745058,0.2296265661716461,291.2065734863281,291.1499938964844,273.51666259765625,271.5200500488281,285.031005859375,293.61871337890625,289.20709228515625,1.0,0.2142820358276367,0.926577925682068,0.926577925682068,1.0,1.0,-0.9820525050163268,0.4196209907531738,0.5624315142631531,0.1833612620830536,0.0,0.0,0.0547757409512996,32.62092590332031,25.0,8.190427780151367,-4144.69970703125,108.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.432373046875,301.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.0939007177948951,0.0,0.0,0.0,0.0,1.0,0.0029168217442929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833580493927002,0.0986042916774749,-0.0152462441474199,0.0,9.529729140922429e-05,0.0,0.0,3.7791264057159424,0.0,0.0,0.0,0.2687986493110657,4.0,0.0,1.0
814860,293.2484130859375,297.1499938964844,293.1499938964844,0.0162270069122314,-818.582763671875,303.943359375,0.5346702337265015,0.050000000745058,0.045928094536066,293.69305419921875,297.1499938964844,293.1499938964844,0.0081574106588959,-613.2316284179688,299.7214050292969,0.5346702337265015,0.050000000745058,0.0483644939959049,293.2117919921875,297.1499938964844,293.1499938964844,0.2227481007575988,-3399.796142578125,304.159423828125,0.9537746906280518,0.2674569189548492,0.1879002302885055,293.18475341796875,297.1499938964844,293.1499938964844,0.2738105356693268,-5402.2490234375,304.1877136230469,0.9990000128746032,0.3484035730361938,0.2980091571807861,293.2597045898437,297.1499938964844,293.1499938964844,0.0135450912639498,-3814.064453125,302.952392578125,0.5346702337265015,0.050000000745058,0.2294203341007232,291.20965576171875,291.1499938964844,273.5533447265625,271.5467834472656,285.0507507324219,293.6184997558594,289.2098388671875,1.0,0.2111715227365493,0.9265531301498412,0.9265531301498412,1.0,1.0,-0.9716238379478456,0.4149653613567352,0.5566585063934326,0.1810118108987808,0.0,0.0,0.0465925633907318,31.399356842041016,28.0,4.515899181365967,-4078.59619140625,103.95539093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458251953125,301.4226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.73046875,18000.0,0.0,0.0,0.0924611464142799,0.0,0.0,0.0,0.0,1.0,0.0031883888877928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807447582483291,0.0986454263329505,-0.0179006662219762,0.0,9.38363082241267e-05,0.0,0.0,3.777251482009888,0.0,0.0,0.0,0.2686836719512939,4.0,0.0,1.0
814920,293.2484130859375,297.1499938964844,293.1499938964844,0.0162270069122314,-818.582763671875,303.943359375,0.5346702337265015,0.050000000745058,0.045928094536066,293.69305419921875,297.1499938964844,293.1499938964844,0.0081574106588959,-613.2316284179688,299.7214050292969,0.5346702337265015,0.050000000745058,0.0483644939959049,293.2117919921875,297.1499938964844,293.1499938964844,0.2227481007575988,-3399.796142578125,304.159423828125,0.9537746906280518,0.2674569189548492,0.1879002302885055,293.18475341796875,297.1499938964844,293.1499938964844,0.2738105356693268,-5402.2490234375,304.1877136230469,0.9990000128746032,0.3484035730361938,0.2980091571807861,293.2597045898437,297.1499938964844,293.1499938964844,0.0135450912639498,-3814.064453125,302.952392578125,0.5346702337265015,0.050000000745058,0.2294203341007232,291.20965576171875,291.1499938964844,273.5533447265625,271.5467834472656,285.0507507324219,293.6184997558594,289.2098388671875,1.0,0.2111715227365493,0.9265531301498412,0.9265531301498412,1.0,1.0,-0.9716238379478456,0.4149653613567352,0.5566585063934326,0.1810118108987808,0.0,0.0,0.0465925633907318,31.399356842041016,28.0,4.515899181365967,-4078.59619140625,103.95539093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458251953125,301.4226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.73046875,18000.0,0.0,0.0,0.0924611464142799,0.0,0.0,0.0,0.0,1.0,0.0031883888877928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807447582483291,0.0986454263329505,-0.0179006662219762,0.0,9.38363082241267e-05,0.0,0.0,3.777251482009888,0.0,0.0,0.0,0.2686836719512939,4.0,0.0,1.0
814980,293.251953125,297.1499938964844,293.1499938964844,0.0160825941711664,-815.943359375,303.8992614746094,0.5368242859840393,0.050000000745058,0.045910183340311,293.7046813964844,297.1499938964844,293.1499938964844,0.0078990859910845,-600.17236328125,299.5013122558594,0.5368242859840393,0.050000000745058,0.0483456365764141,293.213134765625,297.1499938964844,293.1499938964844,0.2206858545541763,-3374.991455078125,304.15966796875,0.9547091722488404,0.2656172811985016,0.1865013539791107,293.1705322265625,297.1499938964844,293.1499938964844,0.270011842250824,-5345.85400390625,304.1812744140625,0.9990000128746032,0.3504219651222229,0.2949891090393066,293.26055908203125,297.1499938964844,293.1499938964844,0.0134434020146727,-3801.86767578125,302.91192626953125,0.5368242859840393,0.050000000745058,0.2293308824300766,291.2080993652344,291.1499938964844,273.5899963378906,271.5736999511719,285.06890869140625,293.6215515136719,289.207275390625,1.0,0.2098088860511779,0.9265283346176147,0.9265283346176147,1.0,1.0,-0.9661661386489868,0.4126153886318207,0.5535507202148438,0.1795661449432373,0.0,0.0,0.0388506576418876,30.854501724243164,46.0,-3.692362785339356,-4020.030029296875,101.89654541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4841613769531,301.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.0909162014722824,0.0,0.0,0.0,0.0,1.0,0.0034426429774612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782689675688743,0.0987364798784256,-0.0204675085842609,0.0,9.226838301401584e-05,0.0,0.0,3.7774734497070312,0.0,0.0,0.0,0.2685802578926086,4.0,0.0,1.0
815040,293.251953125,297.1499938964844,293.1499938964844,0.0160825941711664,-815.943359375,303.8992614746094,0.5368242859840393,0.050000000745058,0.045910183340311,293.7046813964844,297.1499938964844,293.1499938964844,0.0078990859910845,-600.17236328125,299.5013122558594,0.5368242859840393,0.050000000745058,0.0483456365764141,293.213134765625,297.1499938964844,293.1499938964844,0.2206858545541763,-3374.991455078125,304.15966796875,0.9547091722488404,0.2656172811985016,0.1865013539791107,293.1705322265625,297.1499938964844,293.1499938964844,0.270011842250824,-5345.85400390625,304.1812744140625,0.9990000128746032,0.3504219651222229,0.2949891090393066,293.26055908203125,297.1499938964844,293.1499938964844,0.0134434020146727,-3801.86767578125,302.91192626953125,0.5368242859840393,0.050000000745058,0.2293308824300766,291.2080993652344,291.1499938964844,273.5899963378906,271.5736999511719,285.06890869140625,293.6215515136719,289.207275390625,1.0,0.2098088860511779,0.9265283346176147,0.9265283346176147,1.0,1.0,-0.9661661386489868,0.4126153886318207,0.5535507202148438,0.1795661449432373,0.0,0.0,0.0388506576418876,30.854501724243164,46.0,-3.692362785339356,-4020.030029296875,101.89654541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4841613769531,301.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.0909162014722824,0.0,0.0,0.0,0.0,1.0,0.0034426429774612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782689675688743,0.0987364798784256,-0.0204675085842609,0.0,9.226838301401584e-05,0.0,0.0,3.7774734497070312,0.0,0.0,0.0,0.2685802578926086,4.0,0.0,1.0
815100,293.25341796875,297.1499938964844,293.1499938964844,0.0160427652299404,-815.5342407226562,303.8774108886719,0.5334769487380981,0.050000000745058,0.0459382869303226,293.7105407714844,297.1499938964844,293.1499938964844,0.0077804229222238,-594.1700439453125,299.38800048828125,0.5334769487380981,0.050000000745058,0.0483752265572547,293.2133178710937,297.1499938964844,293.1499938964844,0.219915822148323,-3365.869140625,304.1593017578125,0.948119342327118,0.2647812962532043,0.1859323680400848,293.1685791015625,297.1499938964844,293.1499938964844,0.2749391794204712,-5427.7421875,304.1664733886719,0.9990000128746032,0.3505539000034332,0.2997073531150818,293.2610778808594,297.1499938964844,293.1499938964844,0.0134147834032773,-3799.80517578125,302.8908996582031,0.5334769487380981,0.050000000745058,0.2294712513685226,291.203125,291.1499938964844,273.6083374023437,271.58721923828125,285.07635498046875,293.62872314453125,289.2009582519531,1.0,0.2121361941099167,0.9265159368515016,0.9265159368515016,1.0,1.0,-0.9713772535324096,0.4151003956794739,0.5562769174575806,0.1803166270256042,0.0,0.0,0.0357819609344005,31.65467643737793,46.0,-13.902097702026367,-4001.904541015625,104.3255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4954833984375,301.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.0901231989264488,0.0,0.0,0.0,0.0,1.0,0.003554334398359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772282183170318,0.0988369137048721,-0.0216086953878402,0.0,9.146358934231102e-05,0.0,0.0,3.779920101165772,0.0,0.0,0.0,0.2685423493385315,4.0,0.0,1.0
815160,293.2548828125,297.1499938964844,293.1499938964844,0.0160335563123226,-816.0797729492188,303.8551940917969,0.5272194743156433,0.050000000745058,0.0459944903850555,293.7164611816406,297.1499938964844,293.1499938964844,0.0076705268584191,-588.7462768554688,299.2703857421875,0.5272194743156433,0.050000000745058,0.0484344102442264,293.2135009765625,297.1499938964844,293.1499938964844,0.219334676861763,-3359.173095703125,304.1586608886719,0.9362398386001588,0.2639435231685638,0.1853936314582824,293.17413330078125,297.1499938964844,293.1499938964844,0.2850794196128845,-5592.0126953125,304.1449890136719,0.9990000128746032,0.3492376804351806,0.3089311718940735,293.2618103027344,297.1499938964844,293.1499938964844,0.0134071838110685,-3802.011474609375,302.8683776855469,0.5272194743156433,0.050000000745058,0.2297519892454147,291.18994140625,291.1499938964844,273.6266784667969,271.60076904296875,285.08599853515625,293.6459655761719,289.1855163574219,1.0,0.216164231300354,0.926472306251526,0.926472306251526,1.0,1.0,-0.9822732210159302,0.4201802611351013,0.5620929002761841,0.1821982264518737,0.0,0.0,0.0343887060880661,33.26719665527344,49.0,-31.198116302490234,-3995.135009765625,109.3770523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,301.0624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.775390625,18000.0,0.0,0.0,0.0893416628241539,0.0,0.0,0.0,0.0,1.0,0.0036419476382434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765299275517463,0.0990358665585517,-0.0225059408694505,0.0,9.067042992683128e-05,0.0,0.0,3.786519765853882,0.0,0.0,0.0,0.2685286104679107,4.0,0.0,1.0
815220,293.2577209472656,297.1499938964844,293.1499938964844,0.0160151626914739,-817.3033447265625,303.8098449707031,0.5174904465675354,0.050000000745058,0.0460933335125446,293.7283630371094,297.1499938964844,293.1499938964844,0.0074518639594316,-577.7835693359375,299.02734375,0.5174904465675354,0.050000000745058,0.0485384985804557,293.2127380371094,297.1499938964844,293.1499938964844,0.2183483839035034,-3347.95849609375,304.1574401855469,0.9165143370628356,0.2624787390232086,0.1843468099832534,293.2013244628906,297.1499938964844,293.1499938964844,0.3030559718608856,-5877.2353515625,304.1171264648437,0.9990000128746032,0.3431465327739715,0.3245118260383606,293.2638854980469,297.1499938964844,293.1499938964844,0.0133885098621249,-3806.668701171875,302.8201904296875,0.5174904465675354,0.050000000745058,0.2302457392215728,291.1535949707031,291.1499938964844,273.663330078125,271.6280212402344,285.12060546875,293.7035217285156,289.1502990722656,1.0,0.2224468737840652,0.9263851046562196,0.9263851046562196,1.0,1.0,-1.0005199909210205,0.4286791980266571,0.5718408226966858,0.1854110807180404,0.0,0.0,0.0364476181566715,36.09737777709961,52.0,-40.73860931396485,-4009.21435546875,118.2838363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50244140625,301.0077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.0879320204257965,0.0,0.0,0.0,0.0,1.0,0.003692133584991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767366737127304,0.0997583121061325,-0.0230216365307569,0.0,8.923982386477292e-05,0.0,0.0,3.81431245803833,0.0,0.0,0.0,0.2686014771461487,4.0,0.0,1.0
815280,293.2577209472656,297.1499938964844,293.1499938964844,0.0160151626914739,-817.3033447265625,303.8098449707031,0.5174904465675354,0.050000000745058,0.0460933335125446,293.7283630371094,297.1499938964844,293.1499938964844,0.0074518639594316,-577.7835693359375,299.02734375,0.5174904465675354,0.050000000745058,0.0485384985804557,293.2127380371094,297.1499938964844,293.1499938964844,0.2183483839035034,-3347.95849609375,304.1574401855469,0.9165143370628356,0.2624787390232086,0.1843468099832534,293.2013244628906,297.1499938964844,293.1499938964844,0.3030559718608856,-5877.2353515625,304.1171264648437,0.9990000128746032,0.3431465327739715,0.3245118260383606,293.2638854980469,297.1499938964844,293.1499938964844,0.0133885098621249,-3806.668701171875,302.8201904296875,0.5174904465675354,0.050000000745058,0.2302457392215728,291.1535949707031,291.1499938964844,273.663330078125,271.6280212402344,285.12060546875,293.7035217285156,289.1502990722656,1.0,0.2224468737840652,0.9263851046562196,0.9263851046562196,1.0,1.0,-1.0005199909210205,0.4286791980266571,0.5718408226966858,0.1854110807180404,0.0,0.0,0.0364476181566715,36.09737777709961,52.0,-40.73860931396485,-4009.21435546875,118.2838363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50244140625,301.0077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.0879320204257965,0.0,0.0,0.0,0.0,1.0,0.003692133584991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767366737127304,0.0997583121061325,-0.0230216365307569,0.0,8.923982386477292e-05,0.0,0.0,3.81431245803833,0.0,0.0,0.0,0.2686014771461487,4.0,0.0,1.0
815340,293.2604675292969,297.1499938964844,293.1499938964844,0.0159917995333671,-817.9378051757812,303.764404296875,0.5049475431442261,0.050000000745058,0.046247974038124,293.7403564453125,297.1499938964844,293.1499938964844,0.0072391754947602,-566.2642211914062,298.78961181640625,0.5049475431442261,0.050000000745058,0.0487013459205627,293.2074584960937,297.1499938964844,293.1499938964844,0.2179290950298309,-3343.35546875,304.1556701660156,0.8938453793525696,0.2619619071483612,0.1840222030878067,293.22662353515625,297.1499938964844,293.1499938964844,0.2996192872524261,-5817.8017578125,304.13433837890625,0.9788036942481996,0.3366648554801941,0.3206605911254883,293.2665710449219,297.1499938964844,293.1499938964844,0.0133648486807942,-3808.195068359375,302.77215576171875,0.5049475431442261,0.050000000745058,0.2310182154178619,291.1440124511719,291.1499938964844,273.70001220703125,271.65545654296875,285.1551818847656,293.7394714355469,289.145263671875,1.0,0.2282364070415496,0.926297962665558,0.926297962665558,1.0,1.0,-0.9968709349632264,0.4271380007266998,0.5697329640388489,0.1843362152576446,0.0,0.0,0.0383769981563091,40.17300415039063,55.0,-8.249141693115234,-4014.125,124.3456573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716186523437,301.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.0868836343288421,0.0,0.0,0.0,0.0,1.0,0.0036525498144328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775195807218551,0.100139208137989,-0.0226196274161338,0.0,8.817583875497803e-05,0.0,0.0,3.830306053161621,0.0,0.0,0.0,0.2686770856380462,4.0,0.0,1.0
815400,293.2604675292969,297.1499938964844,293.1499938964844,0.0159917995333671,-817.9378051757812,303.764404296875,0.5049475431442261,0.050000000745058,0.046247974038124,293.7403564453125,297.1499938964844,293.1499938964844,0.0072391754947602,-566.2642211914062,298.78961181640625,0.5049475431442261,0.050000000745058,0.0487013459205627,293.2074584960937,297.1499938964844,293.1499938964844,0.2179290950298309,-3343.35546875,304.1556701660156,0.8938453793525696,0.2619619071483612,0.1840222030878067,293.22662353515625,297.1499938964844,293.1499938964844,0.2996192872524261,-5817.8017578125,304.13433837890625,0.9788036942481996,0.3366648554801941,0.3206605911254883,293.2665710449219,297.1499938964844,293.1499938964844,0.0133648486807942,-3808.195068359375,302.77215576171875,0.5049475431442261,0.050000000745058,0.2310182154178619,291.1440124511719,291.1499938964844,273.70001220703125,271.65545654296875,285.1551818847656,293.7394714355469,289.145263671875,1.0,0.2282364070415496,0.926297962665558,0.926297962665558,1.0,1.0,-0.9968709349632264,0.4271380007266998,0.5697329640388489,0.1843362152576446,0.0,0.0,0.0383769981563091,40.17300415039063,55.0,-8.249141693115234,-4014.125,124.3456573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716186523437,301.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.0868836343288421,0.0,0.0,0.0,0.0,1.0,0.0036525498144328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775195807218551,0.100139208137989,-0.0226196274161338,0.0,8.817583875497803e-05,0.0,0.0,3.830306053161621,0.0,0.0,0.0,0.2686770856380462,4.0,0.0,1.0
815460,293.26318359375,297.1499938964844,293.1499938964844,0.015935068950057,-817.4200439453125,303.7188415527344,0.4951571226119995,0.050000000745058,0.0463958196341991,293.75274658203125,297.1499938964844,293.1499938964844,0.0070194415748119,-553.602783203125,298.5547180175781,0.4951571226119995,0.050000000745058,0.048857033252716,293.20587158203125,297.1499938964844,293.1499938964844,0.2169215381145477,-3331.1015625,304.1554870605469,0.8755230903625488,0.2608364224433899,0.1834690123796463,293.2353515625,297.1499938964844,293.1499938964844,0.2953776717185974,-5748.73779296875,304.1463928222656,0.956570029258728,0.3329382836818695,0.3168149292469024,293.26971435546875,297.1499938964844,293.1499938964844,0.0133153907954692,-3804.1064453125,302.7240905761719,0.4951571226119995,0.050000000745058,0.2317567318677902,291.1539306640625,291.1499938964844,273.7366638183594,271.6829833984375,285.1773376464844,293.7518310546875,289.1549377441406,1.0,0.2335612028837204,0.9259924292564392,0.9259924292564392,1.0,1.0,-0.992830455303192,0.4254390001296997,0.5673913955688477,0.1831064075231552,0.0,0.0,0.0371603444218635,44.06118392944336,58.0,7.313534736633301,-3995.5009765625,129.9575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224548339844,301.0693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.0861838683485984,0.0,0.0,0.0,0.0,1.0,0.0036571561358869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773002058267593,0.0999678373336792,-0.0226676259189844,0.0,8.746566891204566e-05,0.0,0.0,3.8237392902374254,0.0,0.0,0.0,0.2686585783958435,4.0,0.0,1.0
815520,293.26318359375,297.1499938964844,293.1499938964844,0.015935068950057,-817.4200439453125,303.7188415527344,0.4951571226119995,0.050000000745058,0.0463958196341991,293.75274658203125,297.1499938964844,293.1499938964844,0.0070194415748119,-553.602783203125,298.5547180175781,0.4951571226119995,0.050000000745058,0.048857033252716,293.20587158203125,297.1499938964844,293.1499938964844,0.2169215381145477,-3331.1015625,304.1554870605469,0.8755230903625488,0.2608364224433899,0.1834690123796463,293.2353515625,297.1499938964844,293.1499938964844,0.2953776717185974,-5748.73779296875,304.1463928222656,0.956570029258728,0.3329382836818695,0.3168149292469024,293.26971435546875,297.1499938964844,293.1499938964844,0.0133153907954692,-3804.1064453125,302.7240905761719,0.4951571226119995,0.050000000745058,0.2317567318677902,291.1539306640625,291.1499938964844,273.7366638183594,271.6829833984375,285.1773376464844,293.7518310546875,289.1549377441406,1.0,0.2335612028837204,0.9259924292564392,0.9259924292564392,1.0,1.0,-0.992830455303192,0.4254390001296997,0.5673913955688477,0.1831064075231552,0.0,0.0,0.0371603444218635,44.06118392944336,58.0,7.313534736633301,-3995.5009765625,129.9575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224548339844,301.0693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.0861838683485984,0.0,0.0,0.0,0.0,1.0,0.0036571561358869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773002058267593,0.0999678373336792,-0.0226676259189844,0.0,8.746566891204566e-05,0.0,0.0,3.8237392902374254,0.0,0.0,0.0,0.2686585783958435,4.0,0.0,1.0
815580,293.2659606933594,297.1499938964844,293.1499938964844,0.0158816333860158,-816.85986328125,303.6800231933594,0.4886317849159241,0.050000000745058,0.0465080216526985,293.7627868652344,297.1499938964844,293.1499938964844,0.0068430029787123,-543.1688232421875,298.3628845214844,0.4886317849159241,0.050000000745058,0.0489751882851123,293.2061462402344,297.1499938964844,293.1499938964844,0.2158030867576599,-3317.416015625,304.1559143066406,0.8628698587417603,0.2596525847911834,0.1827843338251114,293.2376708984375,297.1499938964844,293.1499938964844,0.29296875,-5710.06396484375,304.1514892578125,0.9402762055397034,0.3307369351387024,0.3147065341472626,293.2721862792969,297.1499938964844,293.1499938964844,0.0132731143385171,-3800.54052734375,302.68487548828125,0.4886317849159241,0.050000000745058,0.2323171943426132,291.1601257324219,291.1499938964844,273.7659912109375,271.70513916015625,285.1946105957031,293.7618408203125,289.1610107421875,1.0,0.2375808358192443,0.9257479906082152,0.9257479906082152,1.0,1.0,-0.9904270768165588,0.4244610369205475,0.565966010093689,0.1822837591171264,0.0,0.0,0.0355724804103374,47.01901626586914,58.0,9.827760696411133,-3975.48974609375,134.3589630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37969970703125,301.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9296875,18000.0,0.0,0.0,0.0858090668916702,0.0,0.0,0.0,0.0,1.0,0.0036860683467239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768750756978988,0.0998382344841957,-0.0229631625115871,0.0,8.708528912393376e-05,0.0,0.0,3.8182106018066406,0.0,0.0,0.0,0.2686276733875274,4.0,0.0,1.0
815640,293.2666320800781,297.1499938964844,293.1499938964844,0.0158681608736515,-816.7169189453125,303.6703186035156,0.4871045649051666,0.050000000745058,0.0465355440974235,293.7652893066406,297.1499938964844,293.1499938964844,0.0067989802919328,-540.5263671875,298.3144836425781,0.4871045649051666,0.050000000745058,0.0490041710436344,293.2063903808594,297.1499938964844,293.1499938964844,0.2154875099658966,-3313.548583984375,304.15606689453125,0.8599215149879456,0.2593182027339935,0.1825862973928451,293.23797607421875,297.1499938964844,293.1499938964844,0.2924291789531708,-5701.47412109375,304.15240478515625,0.9364011287689208,0.3302384316921234,0.3142431080341339,293.27276611328125,297.1499938964844,293.1499938964844,0.0132622821256518,-3799.614501953125,302.6750183105469,0.4871045649051666,0.050000000745058,0.2324546873569488,291.1615600585937,291.1499938964844,273.7733459472656,271.710693359375,285.19891357421875,293.76434326171875,289.1623840332031,1.0,0.238556906580925,0.9256868958473206,0.9256868958473206,1.0,1.0,-0.9898658990859984,0.4242348372936249,0.565631091594696,0.1820858269929886,0.0,0.0,0.0350948423147201,47.7448616027832,61.0,9.90678882598877,-3970.010009765625,135.44276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,301.0113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0857356861233711,0.0,0.0,0.0,0.0,1.0,0.003696016035974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767443180084228,0.0998091548681259,-0.0230648424476385,0.0,8.70108196977526e-05,0.0,0.0,3.816918134689331,0.0,0.0,0.0,0.2686189711093902,4.0,0.0,1.0
