time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815700,293.2682189941406,297.1499938964844,293.1499938964844,0.0158343818038702,-816.3587646484375,303.6459655761719,0.4833995997905731,0.050000000745058,0.0466035902500152,293.7715148925781,297.1499938964844,293.1499938964844,0.0066893124021589,-533.876953125,298.192626953125,0.4833995997905731,0.050000000745058,0.0490758270025253,293.2072448730469,297.1499938964844,293.1499938964844,0.2146435528993606,-3303.201416015625,304.156494140625,0.8528774976730347,0.258435845375061,0.1820493787527084,293.23834228515625,297.1499938964844,293.1499938964844,0.291151612997055,-5681.2431640625,304.1542663574219,0.9271031022071838,0.3290506899356842,0.3131556808948517,293.27423095703125,297.1499938964844,293.1499938964844,0.0132349301129579,-3797.274169921875,302.65020751953125,0.4833995997905731,0.050000000745058,0.2327945828437805,291.164794921875,291.1499938964844,273.7916564941406,271.7245788574219,285.2095947265625,293.7705993652344,289.16552734375,1.0,0.2409495711326599,0.9255341291427612,0.9255341291427612,1.0,1.0,-0.988491952419281,0.4236828088760376,0.5648091435432434,0.181596502661705,0.0,0.0,0.0337803997099399,49.53953170776367,61.0,9.479986190795898,-3955.59130859375,138.12033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431701660156,300.97381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.087890625,18000.0,0.0,0.0,0.0855829417705535,0.0,0.0,0.0,0.0,1.0,0.0037252574693411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763783752918243,0.0997420251369476,-0.0233636535704135,0.0,8.685580542078242e-05,0.0,0.0,3.8138463497161865,0.0,0.0,0.0,0.2685958743095398,4.0,0.0,1.0
815760,293.26971435546875,297.1499938964844,293.1499938964844,0.0158005654811859,-816.0040893554688,303.6215515136719,0.4797883927822113,0.050000000745058,0.0466706939041614,293.7777404785156,297.1499938964844,293.1499938964844,0.0065799220465123,-527.1500244140625,298.0696716308594,0.4797883927822113,0.050000000745058,0.0491464883089065,293.2082824707031,297.1499938964844,293.1499938964844,0.2137473970651626,-3292.2158203125,304.1569519042969,0.8462706804275513,0.257509171962738,0.1814710646867752,293.2384033203125,297.1499938964844,293.1499938964844,0.2899439036846161,-5662.24365234375,304.1557006835937,0.9184173345565796,0.3279191851615906,0.3121353983879089,293.2756652832031,297.1499938964844,293.1499938964844,0.0132072372362017,-3794.91357421875,302.6252136230469,0.4797883927822113,0.050000000745058,0.2331297844648361,291.1675720214844,291.1499938964844,273.8099975585937,271.7384948730469,285.22021484375,293.7767944335937,289.1681823730469,1.0,0.2432792037725448,0.9254677295684814,0.9254677295684814,1.0,1.0,-0.9871408939361572,0.42314413189888,0.5639967322349548,0.1811143308877945,0.0,0.0,0.0323280170559883,51.309326171875,49.0,8.49437141418457,-3940.43701171875,140.7541961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186950683594,300.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15234375,18000.0,0.0,0.0,0.0854666084051132,0.0,0.0,0.0,0.0,1.0,0.0037598714698106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759669989347457,0.0996840968728065,-0.0237170960754156,0.0,8.673773845657706e-05,0.0,0.0,3.811065673828125,0.0,0.0,0.0,0.2685716152191162,4.0,0.0,1.0
815820,293.2723083496094,297.1499938964844,293.1499938964844,0.0156473666429519,-812.9173583984375,303.5732421875,0.4800792038440704,0.050000000745058,0.0466653145849704,293.7898864746094,297.1499938964844,293.1499938964844,0.0063408385030925,-511.9800415039063,297.82110595703125,0.4800792038440704,0.050000000745058,0.0491408258676528,293.2103881835937,297.1499938964844,293.1499938964844,0.2117274701595306,-3267.42138671875,304.1579895019531,0.8447476029396057,0.2556054890155792,0.1801497638225555,293.2379150390625,297.1499938964844,293.1499938964844,0.2874886393547058,-5623.83056640625,304.1578674316406,0.9166656732559204,0.3257744312286377,0.3100732564926147,293.2782592773437,297.1499938964844,293.1499938964844,0.0130861764773726,-3778.9951171875,302.5751342773437,0.4800792038440704,0.050000000745058,0.2331029176712036,291.17242431640625,291.1499938964844,273.8466796875,271.76641845703125,285.241943359375,293.7889709472656,289.173095703125,1.0,0.2420813292264938,0.9253348708152772,0.9253348708152772,1.0,1.0,-0.983035147190094,0.4214273393154144,0.5616077780723572,0.1798709332942962,0.0,0.0,0.0290172193199396,51.11180877685547,37.0,7.669116497039795,-3907.50830078125,139.38719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27593994140625,300.8436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0853079408407211,0.0,0.0,0.0,0.0,1.0,0.0038419214542955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750380307435989,0.0995909348130226,-0.0245529040694236,0.0,8.657671423861757e-05,0.0,0.0,3.806245803833008,0.0,0.0,0.0,0.2685204446315765,4.0,0.0,1.0
815880,293.2723083496094,297.1499938964844,293.1499938964844,0.0156473666429519,-812.9173583984375,303.5732421875,0.4800792038440704,0.050000000745058,0.0466653145849704,293.7898864746094,297.1499938964844,293.1499938964844,0.0063408385030925,-511.9800415039063,297.82110595703125,0.4800792038440704,0.050000000745058,0.0491408258676528,293.2103881835937,297.1499938964844,293.1499938964844,0.2117274701595306,-3267.42138671875,304.1579895019531,0.8447476029396057,0.2556054890155792,0.1801497638225555,293.2379150390625,297.1499938964844,293.1499938964844,0.2874886393547058,-5623.83056640625,304.1578674316406,0.9166656732559204,0.3257744312286377,0.3100732564926147,293.2782592773437,297.1499938964844,293.1499938964844,0.0130861764773726,-3778.9951171875,302.5751342773437,0.4800792038440704,0.050000000745058,0.2331029176712036,291.17242431640625,291.1499938964844,273.8466796875,271.76641845703125,285.241943359375,293.7889709472656,289.173095703125,1.0,0.2420813292264938,0.9253348708152772,0.9253348708152772,1.0,1.0,-0.983035147190094,0.4214273393154144,0.5616077780723572,0.1798709332942962,0.0,0.0,0.0290172193199396,51.11180877685547,37.0,7.669116497039795,-3907.50830078125,139.38719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27593994140625,300.8436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0853079408407211,0.0,0.0,0.0,0.0,1.0,0.0038419214542955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750380307435989,0.0995909348130226,-0.0245529040694236,0.0,8.657671423861757e-05,0.0,0.0,3.806245803833008,0.0,0.0,0.0,0.2685204446315765,4.0,0.0,1.0
815940,293.2742004394531,297.1499938964844,293.1499938964844,0.0154277058318257,-807.8698120117188,303.526123046875,0.4865836501121521,0.050000000745058,0.0465450845658779,293.8017272949219,297.1499938964844,293.1499938964844,0.0060886922292411,-495.3920593261719,297.5697021484375,0.4865836501121521,0.050000000745058,0.049014214426279,293.21221923828125,297.1499938964844,293.1499938964844,0.209551140666008,-3240.6865234375,304.1589660644531,0.853061318397522,0.253705233335495,0.1787300705909729,293.2369079589844,297.1499938964844,293.1499938964844,0.2849989235401153,-5585.0595703125,304.1593933105469,0.928015410900116,0.3237552940845489,0.3080179691314697,293.28045654296875,297.1499938964844,293.1499938964844,0.0129132885485887,-3753.76513671875,302.5255126953125,0.4865836501121521,0.050000000745058,0.2325023412704467,291.177978515625,291.1499938964844,273.8833312988281,271.79443359375,285.2640380859375,293.80084228515625,289.1786499023437,1.0,0.2366976588964462,0.9252020716667176,0.9252020716667176,1.0,1.0,-0.9778475761413574,0.419221818447113,0.5586257576942444,0.1784053444862365,0.0,0.0,0.0249194744974374,47.84015274047852,25.0,7.821364402770996,-3870.789794921875,132.64476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,300.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.0851894617080688,0.0,0.0,0.0,0.0,1.0,0.0039437408559024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739065185189247,0.0994903221726417,-0.0255838055163621,0.0,8.645647176308557e-05,0.0,0.0,3.800904035568237,0.0,0.0,0.0,0.2684601545333862,4.0,0.0,1.0
816000,293.2742004394531,297.1499938964844,293.1499938964844,0.0154277058318257,-807.8698120117188,303.526123046875,0.4865836501121521,0.050000000745058,0.0465450845658779,293.8017272949219,297.1499938964844,293.1499938964844,0.0060886922292411,-495.3920593261719,297.5697021484375,0.4865836501121521,0.050000000745058,0.049014214426279,293.21221923828125,297.1499938964844,293.1499938964844,0.209551140666008,-3240.6865234375,304.1589660644531,0.853061318397522,0.253705233335495,0.1787300705909729,293.2369079589844,297.1499938964844,293.1499938964844,0.2849989235401153,-5585.0595703125,304.1593933105469,0.928015410900116,0.3237552940845489,0.3080179691314697,293.28045654296875,297.1499938964844,293.1499938964844,0.0129132885485887,-3753.76513671875,302.5255126953125,0.4865836501121521,0.050000000745058,0.2325023412704467,291.177978515625,291.1499938964844,273.8833312988281,271.79443359375,285.2640380859375,293.80084228515625,289.1786499023437,1.0,0.2366976588964462,0.9252020716667176,0.9252020716667176,1.0,1.0,-0.9778475761413574,0.419221818447113,0.5586257576942444,0.1784053444862365,0.0,0.0,0.0249194744974374,47.84015274047852,25.0,7.821364402770996,-3870.789794921875,132.64476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,300.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.0851894617080688,0.0,0.0,0.0,0.0,1.0,0.0039437408559024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739065185189247,0.0994903221726417,-0.0255838055163621,0.0,8.645647176308557e-05,0.0,0.0,3.800904035568237,0.0,0.0,0.0,0.2684601545333862,4.0,0.0,1.0
816060,293.275390625,297.1499938964844,293.1499938964844,0.0151690822094678,-801.5703735351562,303.4803466796875,0.4981920719146728,0.050000000745058,0.046347364783287,293.8133239746094,297.1499938964844,293.1499938964844,0.0058308597654104,-477.87994384765625,297.3150939941406,0.4981920719146728,0.050000000745058,0.048806007951498,293.2136535644531,297.1499938964844,293.1499938964844,0.2073099017143249,-3213.142333984375,304.1596984863281,0.8707607984542847,0.2518344819545746,0.1772673577070236,293.23553466796875,297.1499938964844,293.1499938964844,0.2825086712837219,-5546.39013671875,304.160400390625,0.9508448243141174,0.3218319714069366,0.3059772849082947,293.2822265625,297.1499938964844,293.1499938964844,0.0127091985195875,-3722.526611328125,302.4764099121094,0.4981920719146728,0.050000000745058,0.2315146923065185,291.1835327148437,291.1499938964844,273.9200134277344,271.82257080078125,285.2862854003906,293.8124389648437,289.1842041015625,1.0,0.2280979454517364,0.9250873327255248,0.9250873327255248,1.0,1.0,-0.97197026014328,0.4167059957981109,0.5552642941474915,0.1768015921115875,0.0,0.0,0.0200743749737739,42.4951400756836,25.0,7.739648818969727,-3830.903564453125,122.37745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225341796875,300.6335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.697265625,18000.0,0.0,0.0,0.0850428789854049,0.0,0.0,0.0,0.0,1.0,0.0040663764812052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725755020976066,0.0993870943784713,-0.0268115941435098,0.0,8.630770753370598e-05,0.0,0.0,3.795203685760498,0.0,0.0,0.0,0.2683907747268677,4.0,0.0,1.0
816120,293.275390625,297.1499938964844,293.1499938964844,0.0151690822094678,-801.5703735351562,303.4803466796875,0.4981920719146728,0.050000000745058,0.046347364783287,293.8133239746094,297.1499938964844,293.1499938964844,0.0058308597654104,-477.87994384765625,297.3150939941406,0.4981920719146728,0.050000000745058,0.048806007951498,293.2136535644531,297.1499938964844,293.1499938964844,0.2073099017143249,-3213.142333984375,304.1596984863281,0.8707607984542847,0.2518344819545746,0.1772673577070236,293.23553466796875,297.1499938964844,293.1499938964844,0.2825086712837219,-5546.39013671875,304.160400390625,0.9508448243141174,0.3218319714069366,0.3059772849082947,293.2822265625,297.1499938964844,293.1499938964844,0.0127091985195875,-3722.526611328125,302.4764099121094,0.4981920719146728,0.050000000745058,0.2315146923065185,291.1835327148437,291.1499938964844,273.9200134277344,271.82257080078125,285.2862854003906,293.8124389648437,289.1842041015625,1.0,0.2280979454517364,0.9250873327255248,0.9250873327255248,1.0,1.0,-0.97197026014328,0.4167059957981109,0.5552642941474915,0.1768015921115875,0.0,0.0,0.0200743749737739,42.4951400756836,25.0,7.739648818969727,-3830.903564453125,122.37745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225341796875,300.6335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.697265625,18000.0,0.0,0.0,0.0850428789854049,0.0,0.0,0.0,0.0,1.0,0.0040663764812052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725755020976066,0.0993870943784713,-0.0268115941435098,0.0,8.630770753370598e-05,0.0,0.0,3.795203685760498,0.0,0.0,0.0,0.2683907747268677,4.0,0.0,1.0
816180,293.2760925292969,297.1499938964844,293.1499938964844,0.0149478446692228,-796.2026977539062,303.43536376953125,0.5087789297103882,0.050000000745058,0.0461971201002597,293.8247375488281,297.1499938964844,293.1499938964844,0.0055857566185295,-460.8037109375,297.0567626953125,0.5087789297103882,0.050000000745058,0.048647791147232,293.21484375,297.1499938964844,293.1499938964844,0.2051568478345871,-3186.704345703125,304.1600341796875,0.8865716457366943,0.249981477856636,0.1758588254451751,293.2340087890625,297.1499938964844,293.1499938964844,0.280157208442688,-5510.0048828125,304.16082763671875,0.9691197276115416,0.3199697136878967,0.3040545880794525,293.2836608886719,297.1499938964844,293.1499938964844,0.0125319054350256,-3695.467041015625,302.4273986816406,0.5087789297103882,0.050000000745058,0.2307641804218292,291.18829345703125,291.1499938964844,273.9566650390625,271.8507385253906,285.3081359863281,293.8238525390625,289.188720703125,1.0,0.2216167002916336,0.9249725937843324,0.9249725937843324,1.0,1.0,-0.9667004942893982,0.4144679307937622,0.552232563495636,0.1753235906362533,0.0,0.0,0.0146315600723028,38.42293548583984,25.0,6.145755767822266,-3789.795654296875,114.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2199401855469,300.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.0848104581236839,0.0,0.0,0.0,0.0,1.0,0.004208380356431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710843205451965,0.0992916598916053,-0.0282073412090539,0.0,8.607183553976938e-05,0.0,0.0,3.7895913124084473,0.0,0.0,0.0,0.2683150470256805,4.0,0.0,1.0
816240,293.2760925292969,297.1499938964844,293.1499938964844,0.0149478446692228,-796.2026977539062,303.43536376953125,0.5087789297103882,0.050000000745058,0.0461971201002597,293.8247375488281,297.1499938964844,293.1499938964844,0.0055857566185295,-460.8037109375,297.0567626953125,0.5087789297103882,0.050000000745058,0.048647791147232,293.21484375,297.1499938964844,293.1499938964844,0.2051568478345871,-3186.704345703125,304.1600341796875,0.8865716457366943,0.249981477856636,0.1758588254451751,293.2340087890625,297.1499938964844,293.1499938964844,0.280157208442688,-5510.0048828125,304.16082763671875,0.9691197276115416,0.3199697136878967,0.3040545880794525,293.2836608886719,297.1499938964844,293.1499938964844,0.0125319054350256,-3695.467041015625,302.4273986816406,0.5087789297103882,0.050000000745058,0.2307641804218292,291.18829345703125,291.1499938964844,273.9566650390625,271.8507385253906,285.3081359863281,293.8238525390625,289.188720703125,1.0,0.2216167002916336,0.9249725937843324,0.9249725937843324,1.0,1.0,-0.9667004942893982,0.4144679307937622,0.552232563495636,0.1753235906362533,0.0,0.0,0.0146315600723028,38.42293548583984,25.0,6.145755767822266,-3789.795654296875,114.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2199401855469,300.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.0848104581236839,0.0,0.0,0.0,0.0,1.0,0.004208380356431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710843205451965,0.0992916598916053,-0.0282073412090539,0.0,8.607183553976938e-05,0.0,0.0,3.7895913124084473,0.0,0.0,0.0,0.2683150470256805,4.0,0.0,1.0
816300,293.2763366699219,297.1499938964844,293.1499938964844,0.0148505419492721,-793.8807983398438,303.4129638671875,0.5135143399238586,0.050000000745058,0.0461388230323791,293.8304138183594,297.1499938964844,293.1499938964844,0.0054669710807502,-452.3889770507813,296.9257202148437,0.5135143399238586,0.050000000745058,0.0485864020884037,293.21539306640625,297.1499938964844,293.1499938964844,0.2041163891553878,-3173.938720703125,304.1600952148437,0.8932464122772217,0.2490522265434265,0.1751670837402343,293.2332763671875,297.1499938964844,293.1499938964844,0.2790382504463196,-5492.734375,304.160888671875,0.9761583805084229,0.3190494775772095,0.3031235933303833,293.2843322753906,297.1499938964844,293.1499938964844,0.0124527914449572,-3683.559326171875,302.4027099609375,0.5135143399238586,0.050000000745058,0.230472981929779,291.18963623046875,291.1499938964844,273.9750061035156,271.8648681640625,285.3189392089844,293.8295288085937,289.1895751953125,1.0,0.2189310193061828,0.9249152541160583,0.9249152541160583,1.0,1.0,-0.9642596244812012,0.4134361147880554,0.5508235096931458,0.1746284365653991,0.0,0.0,0.0118451602756977,36.83782958984375,25.0,2.0206165313720703,-3747.282470703125,111.30978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221069335937,300.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.0846473351120948,0.0,0.0,0.0,0.0,1.0,0.004340146202594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693324208259582,0.0988051444292068,-0.0294727236032485,0.0,8.590627840021625e-05,0.0,0.0,3.7693803310394287,0.0,0.0,0.0,0.268189400434494,4.0,0.0,1.0
816360,293.27655029296875,297.1499938964844,293.1499938964844,0.0147736556828022,-792.3546752929688,303.3900146484375,0.5179515480995178,0.050000000745058,0.0460884869098663,293.8360290527344,297.1499938964844,293.1499938964844,0.0053505022078752,-444.23187255859375,296.7879943847656,0.5179515480995178,0.050000000745058,0.0485333949327468,293.2159118652344,297.1499938964844,293.1499938964844,0.2032763957977295,-3163.850830078125,304.1597900390625,0.8992470502853394,0.2481204867362976,0.1744797378778457,293.2325744628906,297.1499938964844,293.1499938964844,0.2781998813152313,-5480.16357421875,304.1604309082031,0.9821456670761108,0.3181356489658355,0.3022067844867706,293.28497314453125,297.1499938964844,293.1499938964844,0.0123872430995106,-3675.181640625,302.37652587890625,0.5179515480995178,0.050000000745058,0.2302215248346328,291.1807556152344,291.1499938964844,273.99334716796875,271.8790283203125,285.3296813964844,293.8351745605469,289.1744079589844,1.0,0.2165508866310119,0.9248747229576112,0.9248747229576112,1.0,1.0,-0.9619083404541016,0.4124448597431183,0.5494635105133057,0.1739548295736313,0.0,0.0,0.0105620017275214,35.46601486206055,25.0,-32.64372634887695,-3629.832275390625,108.5464096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,299.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.830078125,18000.0,0.0,0.0,0.0843990892171859,0.0,0.0,0.0,0.0,1.0,0.0047145527787506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0642984881997108,0.0971405133605003,-0.0328420251607894,0.0,8.565434836782515e-05,0.0,0.0,3.700003862380981,0.0,0.0,0.0,0.2678443193435669,4.0,0.0,1.0
816420,293.2768859863281,297.1499938964844,293.1499938964844,0.0146264769136905,-789.271484375,303.3439636230469,0.5258985161781311,0.050000000745058,0.0460071824491024,293.8471374511719,297.1499938964844,293.1499938964844,0.0051305619999766,-428.4266052246094,296.50750732421875,0.5258985161781311,0.050000000745058,0.0484477803111076,293.2169189453125,297.1499938964844,293.1499938964844,0.2014972865581512,-3142.183349609375,304.1596374511719,0.9095898270606996,0.2462493628263473,0.1731158792972564,293.2311706542969,297.1499938964844,293.1499938964844,0.2764185070991516,-5452.9404296875,304.1601257324219,0.9915181398391724,0.3163295984268188,0.3004153370857239,293.28619384765625,297.1499938964844,293.1499938964844,0.012264484539628,-3658.68505859375,302.32342529296875,0.5258985161781311,0.050000000745058,0.2298154085874557,291.1596069335937,291.1499938964844,274.0299987792969,271.9073486328125,285.3509826660156,293.8462829589844,289.1684875488281,1.0,0.2125570476055145,0.9247936010360718,0.9247936010360718,1.0,1.0,-0.9574334025382996,0.4105632603168487,0.5468701720237732,0.1726637482643127,0.0,0.0,0.0123183904215693,33.24177551269531,25.0,22.222442626953125,-3751.888671875,103.9521713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27508544921875,300.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.921875,18000.0,0.0,0.0,0.0835437104105949,0.0,0.0,0.0,0.0,1.0,0.0045144455507397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696410462260246,0.1007262915372848,-0.0310852471739053,0.0,8.478624658891931e-05,0.0,0.0,3.841572761535645,0.0,0.0,0.0,0.2683371305465698,4.0,0.0,1.0
816480,293.2768859863281,297.1499938964844,293.1499938964844,0.0146264769136905,-789.271484375,303.3439636230469,0.5258985161781311,0.050000000745058,0.0460071824491024,293.8471374511719,297.1499938964844,293.1499938964844,0.0051305619999766,-428.4266052246094,296.50750732421875,0.5258985161781311,0.050000000745058,0.0484477803111076,293.2169189453125,297.1499938964844,293.1499938964844,0.2014972865581512,-3142.183349609375,304.1596374511719,0.9095898270606996,0.2462493628263473,0.1731158792972564,293.2311706542969,297.1499938964844,293.1499938964844,0.2764185070991516,-5452.9404296875,304.1601257324219,0.9915181398391724,0.3163295984268188,0.3004153370857239,293.28619384765625,297.1499938964844,293.1499938964844,0.012264484539628,-3658.68505859375,302.32342529296875,0.5258985161781311,0.050000000745058,0.2298154085874557,291.1596069335937,291.1499938964844,274.0299987792969,271.9073486328125,285.3509826660156,293.8462829589844,289.1684875488281,1.0,0.2125570476055145,0.9247936010360718,0.9247936010360718,1.0,1.0,-0.9574334025382996,0.4105632603168487,0.5468701720237732,0.1726637482643127,0.0,0.0,0.0123183904215693,33.24177551269531,25.0,22.222442626953125,-3751.888671875,103.9521713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27508544921875,300.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.921875,18000.0,0.0,0.0,0.0835437104105949,0.0,0.0,0.0,0.0,1.0,0.0045144455507397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696410462260246,0.1007262915372848,-0.0310852471739053,0.0,8.478624658891931e-05,0.0,0.0,3.841572761535645,0.0,0.0,0.0,0.2683371305465698,4.0,0.0,1.0
816540,293.27716064453125,297.1499938964844,293.1499938964844,0.0145278805866837,-788.2485961914062,303.2967834472656,0.5325987935066223,0.050000000745058,0.0459460020065307,293.8583068847656,297.1499938964844,293.1499938964844,0.004903320223093,-412.20599365234375,296.21356201171875,0.5325987935066223,0.050000000745058,0.0483833514153957,293.2178955078125,297.1499938964844,293.1499938964844,0.2002317607402801,-3127.522705078125,304.15826416015625,0.9181195497512816,0.2443535178899765,0.1717502176761627,293.2298889160156,297.1499938964844,293.1499938964844,0.2753647565841675,-5438.17333984375,304.1581420898437,0.998172163963318,0.3145307302474975,0.2986443042755127,293.2874755859375,297.1499938964844,293.1499938964844,0.0121689038351178,-3650.61865234375,302.267578125,0.5325987935066223,0.050000000745058,0.2295097857713699,291.1244201660156,291.1499938964844,274.0666809082031,271.93572998046875,285.372314453125,293.85748291015625,289.1004943847656,1.0,0.2093779444694519,0.9247125387191772,0.9247125387191772,1.0,1.0,-0.9531500935554504,0.4087642729282379,0.5443857908248901,0.1714271008968353,0.0,0.0,0.0145563427358865,31.55661392211914,25.0,-110.17987823486328,-3536.876708984375,100.31229400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135070800781,298.9119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.365234375,18000.0,0.0,0.0,0.0826183408498764,0.0,0.0,0.0,0.0,1.0,0.0053926613181829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0603861436247825,0.0983252972364425,-0.0379391573369503,0.0,8.38471096358262e-05,0.0,0.0,3.7334158420562735,0.0,0.0,0.0,0.2678390443325043,4.0,0.0,1.0
816600,293.27716064453125,297.1499938964844,293.1499938964844,0.0145278805866837,-788.2485961914062,303.2967834472656,0.5325987935066223,0.050000000745058,0.0459460020065307,293.8583068847656,297.1499938964844,293.1499938964844,0.004903320223093,-412.20599365234375,296.21356201171875,0.5325987935066223,0.050000000745058,0.0483833514153957,293.2178955078125,297.1499938964844,293.1499938964844,0.2002317607402801,-3127.522705078125,304.15826416015625,0.9181195497512816,0.2443535178899765,0.1717502176761627,293.2298889160156,297.1499938964844,293.1499938964844,0.2753647565841675,-5438.17333984375,304.1581420898437,0.998172163963318,0.3145307302474975,0.2986443042755127,293.2874755859375,297.1499938964844,293.1499938964844,0.0121689038351178,-3650.61865234375,302.267578125,0.5325987935066223,0.050000000745058,0.2295097857713699,291.1244201660156,291.1499938964844,274.0666809082031,271.93572998046875,285.372314453125,293.85748291015625,289.1004943847656,1.0,0.2093779444694519,0.9247125387191772,0.9247125387191772,1.0,1.0,-0.9531500935554504,0.4087642729282379,0.5443857908248901,0.1714271008968353,0.0,0.0,0.0145563427358865,31.55661392211914,25.0,-110.17987823486328,-3536.876708984375,100.31229400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135070800781,298.9119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.365234375,18000.0,0.0,0.0,0.0826183408498764,0.0,0.0,0.0,0.0,1.0,0.0053926613181829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0603861436247825,0.0983252972364425,-0.0379391573369503,0.0,8.38471096358262e-05,0.0,0.0,3.7334158420562735,0.0,0.0,0.0,0.2678390443325043,4.0,0.0,1.0
816660,293.27734375,297.1499938964844,293.1499938964844,0.0142881367355585,-780.375244140625,303.25750732421875,0.5373569130897522,0.050000000745058,0.0459059737622737,293.8694763183594,297.1499938964844,293.1499938964844,0.0046880575828254,-394.5242309570313,295.98443603515625,0.5373569130897522,0.050000000745058,0.0483411997556686,293.2191772460937,297.1499938964844,293.1499938964844,0.1968353241682052,-3083.8994140625,304.1613464355469,0.9232918620109558,0.2423754930496215,0.1703714281320572,293.22686767578125,297.1499938964844,293.1499938964844,0.2689971923828125,-5331.62158203125,304.1663513183594,0.9990000128746032,0.3131105899810791,0.2942518591880798,293.2886962890625,297.1499938964844,293.1499938964844,0.0119853159412741,-3612.41064453125,302.2278137207031,0.5373569130897522,0.050000000745058,0.2293098419904709,291.20037841796875,291.1499938964844,274.10333251953125,271.964111328125,285.3948059082031,293.8685607910156,289.2124938964844,1.0,0.206756591796875,0.924631655216217,0.924631655216217,1.0,1.0,-0.9464201331138612,0.4058839678764343,0.5405361652374268,0.169637456536293,0.0,0.0,0.0066248169168829,30.40824317932129,25.0,90.15000915527344,-3699.47705078125,97.01387786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,300.5410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.994140625,18000.0,0.0,0.0,0.0816592127084732,0.0,0.0,0.0,0.0,1.0,0.004678922239691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067674346268177,0.1002394929528236,-0.0325651429593563,0.0,8.287371747428551e-05,0.0,0.0,3.825690984725952,0.0,0.0,0.0,0.2681844234466553,4.0,0.0,1.0
816720,293.27734375,297.1499938964844,293.1499938964844,0.0142881367355585,-780.375244140625,303.25750732421875,0.5373569130897522,0.050000000745058,0.0459059737622737,293.8694763183594,297.1499938964844,293.1499938964844,0.0046880575828254,-394.5242309570313,295.98443603515625,0.5373569130897522,0.050000000745058,0.0483411997556686,293.2191772460937,297.1499938964844,293.1499938964844,0.1968353241682052,-3083.8994140625,304.1613464355469,0.9232918620109558,0.2423754930496215,0.1703714281320572,293.22686767578125,297.1499938964844,293.1499938964844,0.2689971923828125,-5331.62158203125,304.1663513183594,0.9990000128746032,0.3131105899810791,0.2942518591880798,293.2886962890625,297.1499938964844,293.1499938964844,0.0119853159412741,-3612.41064453125,302.2278137207031,0.5373569130897522,0.050000000745058,0.2293098419904709,291.20037841796875,291.1499938964844,274.10333251953125,271.964111328125,285.3948059082031,293.8685607910156,289.2124938964844,1.0,0.206756591796875,0.924631655216217,0.924631655216217,1.0,1.0,-0.9464201331138612,0.4058839678764343,0.5405361652374268,0.169637456536293,0.0,0.0,0.0066248169168829,30.40824317932129,25.0,90.15000915527344,-3699.47705078125,97.01387786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,300.5410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.994140625,18000.0,0.0,0.0,0.0816592127084732,0.0,0.0,0.0,0.0,1.0,0.004678922239691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067674346268177,0.1002394929528236,-0.0325651429593563,0.0,8.287371747428551e-05,0.0,0.0,3.825690984725952,0.0,0.0,0.0,0.2681844234466553,4.0,0.0,1.0
816780,293.2773742675781,297.1499938964844,293.1499938964844,0.0144480234012007,-790.62109375,303.1944885253906,0.54075026512146,0.050000000745058,0.045878954231739,293.8801574707031,297.1499938964844,293.1499938964844,0.004496029112488,-383.0178527832031,295.5408935546875,0.54075026512146,0.050000000745058,0.0483127459883689,293.220458984375,297.1499938964844,293.1499938964844,0.1984827369451522,-3108.478759765625,304.15460205078125,0.9258971214294434,0.2403584569692611,0.1689110249280929,293.22021484375,297.1499938964844,293.1499938964844,0.2684770226478576,-5332.38134765625,304.16131591796875,0.9990000128746032,0.3125078976154327,0.2896257042884826,293.2896423339844,297.1499938964844,293.1499938964844,0.0120724085718393,-3656.22412109375,302.1381530761719,0.54075026512146,0.050000000745058,0.229174867272377,290.94659423828125,291.1499938964844,274.1400146484375,271.9925537109375,285.4176025390625,293.8793640136719,288.9698181152344,1.0,0.2045160233974456,0.924550712108612,0.924550712108612,1.0,1.0,-0.9383528828620912,0.4023505747318268,0.5360022783279419,0.1677156090736389,0.0,0.0,0.0438174828886985,29.59549903869629,25.0,-25.6286678314209,-3849.81884765625,94.13445281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564514160156,299.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.380859375,18000.0,0.0,0.0,0.0795795395970344,0.0,0.0,0.0,0.0,1.0,0.0050036930479109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739340037107467,0.1090932264924049,-0.0351592153310775,0.0,8.07631149655208e-05,0.0,0.0,4.154918193817139,0.0,0.0,0.0,0.2690042555332184,4.0,0.0,1.0
816840,293.2773742675781,297.1499938964844,293.1499938964844,0.0144480234012007,-790.62109375,303.1944885253906,0.54075026512146,0.050000000745058,0.045878954231739,293.8801574707031,297.1499938964844,293.1499938964844,0.004496029112488,-383.0178527832031,295.5408935546875,0.54075026512146,0.050000000745058,0.0483127459883689,293.220458984375,297.1499938964844,293.1499938964844,0.1984827369451522,-3108.478759765625,304.15460205078125,0.9258971214294434,0.2403584569692611,0.1689110249280929,293.22021484375,297.1499938964844,293.1499938964844,0.2684770226478576,-5332.38134765625,304.16131591796875,0.9990000128746032,0.3125078976154327,0.2896257042884826,293.2896423339844,297.1499938964844,293.1499938964844,0.0120724085718393,-3656.22412109375,302.1381530761719,0.54075026512146,0.050000000745058,0.229174867272377,290.94659423828125,291.1499938964844,274.1400146484375,271.9925537109375,285.4176025390625,293.8793640136719,288.9698181152344,1.0,0.2045160233974456,0.924550712108612,0.924550712108612,1.0,1.0,-0.9383528828620912,0.4023505747318268,0.5360022783279419,0.1677156090736389,0.0,0.0,0.0438174828886985,29.59549903869629,25.0,-25.6286678314209,-3849.81884765625,94.13445281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564514160156,299.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.380859375,18000.0,0.0,0.0,0.0795795395970344,0.0,0.0,0.0,0.0,1.0,0.0050036930479109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739340037107467,0.1090932264924049,-0.0351592153310775,0.0,8.07631149655208e-05,0.0,0.0,4.154918193817139,0.0,0.0,0.0,0.2690042555332184,4.0,0.0,1.0
816900,293.27734375,297.1499938964844,293.1499938964844,0.0141389612108469,-777.7149047851562,303.1879272460937,0.5423276424407959,0.050000000745058,0.0458667837083339,293.8856811523437,297.1499938964844,293.1499938964844,0.0043865595944225,-371.4578857421875,295.5341796875,0.5423276424407959,0.050000000745058,0.0482999309897422,293.2205505371094,297.1499938964844,293.1499938964844,0.1942197531461715,-3051.804931640625,304.1614990234375,0.9271387457847596,0.2394500076770782,0.1682593822479248,293.21697998046875,297.1499938964844,293.1499938964844,0.2616060376167297,-5218.43505859375,304.17169189453125,0.9990000128746032,0.3122536242008209,0.2875179946422577,293.2900695800781,297.1499938964844,293.1499938964844,0.0118542304262518,-3596.644775390625,302.1446533203125,0.5423276424407959,0.050000000745058,0.2291140854358673,291.15313720703125,291.1499938964844,274.1583251953125,272.0067749023437,285.42877197265625,293.8847351074219,289.2018737792969,1.0,0.2035291492938995,0.9245103001594543,0.9245103001594543,1.0,1.0,-0.9349378943443298,0.4008748233318329,0.5340631008148193,0.1668545007705688,0.0,0.0,0.0236367806792259,29.23119354248047,25.0,215.00799560546875,-3893.48193359375,92.8731918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,301.1413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.328125,18000.0,0.0,0.0,0.079049065709114,0.0,0.0,0.0,0.0,1.0,0.0044038873165845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764389783143997,0.1065385490655899,-0.0300995707511901,0.0,8.022475230973214e-05,0.0,0.0,4.074668884277344,0.0,0.0,0.0,0.2691416144371032,4.0,0.0,1.0
816960,293.2773742675781,297.1499938964844,293.1499938964844,0.0139696970582008,-771.3978881835938,303.1744384765625,0.543788492679596,0.050000000745058,0.0458557233214378,293.8916015625,297.1499938964844,293.1499938964844,0.0042561911977827,-359.9662170410156,295.466064453125,0.543788492679596,0.050000000745058,0.0482882857322692,293.2206115722656,297.1499938964844,293.1499938964844,0.1919024884700775,-3021.627685546875,304.1635437011719,0.9281920194625854,0.2385458052158355,0.1676180213689804,293.214111328125,297.1499938964844,293.1499938964844,0.25753253698349,-5152.259765625,304.175048828125,0.9990000128746032,0.3119716942310333,0.2855888605117798,293.29058837890625,297.1499938964844,293.1499938964844,0.0117204524576663,-3565.50927734375,302.13653564453125,0.543788492679596,0.050000000745058,0.2290588319301605,291.26483154296875,291.1499938964844,274.1766662597656,272.0210266113281,285.4372253417969,293.8856811523437,289.2743530273437,1.0,0.2026192843914032,0.9244959950447084,0.9244959950447084,1.0,1.0,-0.9317590594291688,0.3995048999786377,0.532254159450531,0.1660480946302414,0.0,0.0,0.003943511750549,28.899215698242188,25.0,163.5734100341797,-3719.15966796875,91.71759796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38623046875,300.8570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.185546875,18000.0,0.0,0.0,0.0791245326399803,0.0,0.0,0.0,0.0,1.0,0.0045912899076938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690732672810554,0.1008891090750694,-0.0318158455193042,0.0,8.030133903957903e-05,0.0,0.0,3.854855298995972,0.0,0.0,0.0,0.2683720290660858,4.0,0.0,1.0
817020,293.2769775390625,297.1499938964844,293.1499938964844,0.0144377294927835,-795.964111328125,303.0875244140625,0.5463947653770447,0.050000000745058,0.0458364710211753,293.9015197753906,297.1499938964844,293.1499938964844,0.0040947804227471,-353.47833251953125,294.80523681640625,0.5463947653770447,0.050000000745058,0.048268012702465,293.2201843261719,297.1499938964844,293.1499938964844,0.1978271156549453,-3103.876708984375,304.1488647460937,0.9298364520072936,0.2368374019861221,0.166382685303688,293.20855712890625,297.1499938964844,293.1499938964844,0.2639484703540802,-5266.73583984375,304.15557861328125,0.9990000128746032,0.311468094587326,0.2821981906890869,293.2912902832031,297.1499938964844,293.1499938964844,0.0120207397267222,-3674.74658203125,301.99835205078125,0.5463947653770447,0.050000000745058,0.2289626598358154,290.7209167480469,291.1499938964844,274.2133483886719,272.0494689941406,285.4523620605469,293.8845520019531,288.7852478027344,1.0,0.2010043412446975,0.924467384815216,0.924467384815216,1.0,1.0,-0.9260437488555908,0.3970497846603393,0.5289939641952515,0.1645839661359787,0.0,0.0,0.0848156213760376,28.319164276123047,25.0,-38.562984466552734,-4007.097412109375,89.68350982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039123535156,299.964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.5859375,18000.0,0.0,0.0,0.0758277773857116,0.0,0.0,0.0,0.0,1.0,0.0049110488034784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080915443599224,0.1153346076607704,-0.0344191640615463,0.0,7.695555541431531e-05,0.0,0.0,4.396212577819824,0.0,0.0,0.0,0.2697826623916626,4.0,0.0,1.0
817080,293.2769775390625,297.1499938964844,293.1499938964844,0.0144377294927835,-795.964111328125,303.0875244140625,0.5463947653770447,0.050000000745058,0.0458364710211753,293.9015197753906,297.1499938964844,293.1499938964844,0.0040947804227471,-353.47833251953125,294.80523681640625,0.5463947653770447,0.050000000745058,0.048268012702465,293.2201843261719,297.1499938964844,293.1499938964844,0.1978271156549453,-3103.876708984375,304.1488647460937,0.9298364520072936,0.2368374019861221,0.166382685303688,293.20855712890625,297.1499938964844,293.1499938964844,0.2639484703540802,-5266.73583984375,304.15557861328125,0.9990000128746032,0.311468094587326,0.2821981906890869,293.2912902832031,297.1499938964844,293.1499938964844,0.0120207397267222,-3674.74658203125,301.99835205078125,0.5463947653770447,0.050000000745058,0.2289626598358154,290.7209167480469,291.1499938964844,274.2133483886719,272.0494689941406,285.4523620605469,293.8845520019531,288.7852478027344,1.0,0.2010043412446975,0.924467384815216,0.924467384815216,1.0,1.0,-0.9260437488555908,0.3970497846603393,0.5289939641952515,0.1645839661359787,0.0,0.0,0.0848156213760376,28.319164276123047,25.0,-38.562984466552734,-4007.097412109375,89.68350982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039123535156,299.964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.5859375,18000.0,0.0,0.0,0.0758277773857116,0.0,0.0,0.0,0.0,1.0,0.0049110488034784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080915443599224,0.1153346076607704,-0.0344191640615463,0.0,7.695555541431531e-05,0.0,0.0,4.396212577819824,0.0,0.0,0.0,0.2697826623916626,4.0,0.0,1.0
817140,293.2768249511719,297.1499938964844,293.1499938964844,0.0136690726503729,-762.5260620117188,303.0941772460937,0.5486120581626892,0.050000000745058,0.04582055285573,293.9132385253906,297.1499938964844,293.1499938964844,0.0038352138362824,-325.2547302246094,294.9415588378906,0.5486120581626892,0.050000000745058,0.0482512488961219,293.2201843261719,297.1499938964844,293.1499938964844,0.1873680055141449,-2963.901611328125,304.1656799316406,0.930836021900177,0.2350654155015945,0.1651668548583984,293.2046203613281,297.1499938964844,293.1499938964844,0.2490468025207519,-5016.8623046875,304.1772155761719,0.9990000128746032,0.3107876181602478,0.2793539762496948,293.2924194335937,297.1499938964844,293.1499938964844,0.0114659229293465,-3518.59765625,302.0456848144531,0.5486120581626892,0.050000000745058,0.228883147239685,291.3316345214844,291.1499938964844,274.25,272.0779113769531,285.46942138671875,293.8868408203125,289.3465576171875,1.0,0.1996246576309204,0.924438774585724,0.924438774585724,1.0,1.0,-0.9210359454154968,0.394905537366867,0.5261304378509521,0.1632894575595855,0.0,0.0,0.0119570670649409,27.836280822753903,25.0,285.54766845703125,-3826.202880859375,87.95870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4342956542969,301.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.544921875,18000.0,0.0,0.0,0.0759250298142433,0.0,0.0,0.0,0.0,1.0,0.0041483058594167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743670016527175,0.1020436957478523,-0.0276766903698444,0.0,7.705425377935171e-05,0.0,0.0,3.907721519470215,0.0,0.0,0.0,0.2688662111759186,4.0,0.0,1.0
817200,293.2768249511719,297.1499938964844,293.1499938964844,0.0136690726503729,-762.5260620117188,303.0941772460937,0.5486120581626892,0.050000000745058,0.04582055285573,293.9132385253906,297.1499938964844,293.1499938964844,0.0038352138362824,-325.2547302246094,294.9415588378906,0.5486120581626892,0.050000000745058,0.0482512488961219,293.2201843261719,297.1499938964844,293.1499938964844,0.1873680055141449,-2963.901611328125,304.1656799316406,0.930836021900177,0.2350654155015945,0.1651668548583984,293.2046203613281,297.1499938964844,293.1499938964844,0.2490468025207519,-5016.8623046875,304.1772155761719,0.9990000128746032,0.3107876181602478,0.2793539762496948,293.2924194335937,297.1499938964844,293.1499938964844,0.0114659229293465,-3518.59765625,302.0456848144531,0.5486120581626892,0.050000000745058,0.228883147239685,291.3316345214844,291.1499938964844,274.25,272.0779113769531,285.46942138671875,293.8868408203125,289.3465576171875,1.0,0.1996246576309204,0.924438774585724,0.924438774585724,1.0,1.0,-0.9210359454154968,0.394905537366867,0.5261304378509521,0.1632894575595855,0.0,0.0,0.0119570670649409,27.836280822753903,25.0,285.54766845703125,-3826.202880859375,87.95870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4342956542969,301.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.544921875,18000.0,0.0,0.0,0.0759250298142433,0.0,0.0,0.0,0.0,1.0,0.0041483058594167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743670016527175,0.1020436957478523,-0.0276766903698444,0.0,7.705425377935171e-05,0.0,0.0,3.907721519470215,0.0,0.0,0.0,0.2688662111759186,4.0,0.0,1.0
817260,293.2765808105469,297.1499938964844,293.1499938964844,0.0140616511926054,-785.1964721679688,303.015380859375,0.5504745244979858,0.050000000745058,0.0458074919879436,293.9242553710937,297.1499938964844,293.1499938964844,0.0035594219807535,-308.040771484375,294.3489074707031,0.5504745244979858,0.050000000745058,0.04823749512434,293.2200927734375,297.1499938964844,293.1499938964844,0.1927725672721862,-3040.518310546875,304.14996337890625,0.9311228394508362,0.2333032637834549,0.1639087349176406,293.2016906738281,297.1499938964844,293.1499938964844,0.2558450698852539,-5139.65185546875,304.15484619140625,0.9990000128746032,0.3099980056285858,0.2769837081432342,293.2936096191406,297.1499938964844,293.1499938964844,0.0116776777431368,-3613.478759765625,301.924560546875,0.5504745244979858,0.050000000745058,0.2288178950548172,290.9247436523437,291.1499938964844,274.2856140136719,272.1054382324219,285.4862670898437,293.89031982421875,288.7076416015625,1.0,0.1984395533800125,0.9244090914726256,0.9244090914726256,1.0,1.0,-0.916570484638214,0.3930116295814514,0.5235588550567627,0.1620934307575225,0.0,0.0,0.0490589998662471,27.43531990051269,25.0,-769.8771362304688,-3661.64697265625,86.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.454345703125,296.78778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.734375,18000.0,0.0,0.0,0.0748206973075866,0.0,0.0,0.0,0.0,1.0,0.0062069161795079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662513598799705,0.1092315465211868,-0.0429801903665065,0.0,7.593349437229335e-05,0.0,0.0,4.116106033325195,0.0,0.0,0.0,0.2691546678543091,4.0,0.0,1.0
817320,293.2765808105469,297.1499938964844,293.1499938964844,0.0140616511926054,-785.1964721679688,303.015380859375,0.5504745244979858,0.050000000745058,0.0458074919879436,293.9242553710937,297.1499938964844,293.1499938964844,0.0035594219807535,-308.040771484375,294.3489074707031,0.5504745244979858,0.050000000745058,0.04823749512434,293.2200927734375,297.1499938964844,293.1499938964844,0.1927725672721862,-3040.518310546875,304.14996337890625,0.9311228394508362,0.2333032637834549,0.1639087349176406,293.2016906738281,297.1499938964844,293.1499938964844,0.2558450698852539,-5139.65185546875,304.15484619140625,0.9990000128746032,0.3099980056285858,0.2769837081432342,293.2936096191406,297.1499938964844,293.1499938964844,0.0116776777431368,-3613.478759765625,301.924560546875,0.5504745244979858,0.050000000745058,0.2288178950548172,290.9247436523437,291.1499938964844,274.2856140136719,272.1054382324219,285.4862670898437,293.89031982421875,288.7076416015625,1.0,0.1984395533800125,0.9244090914726256,0.9244090914726256,1.0,1.0,-0.916570484638214,0.3930116295814514,0.5235588550567627,0.1620934307575225,0.0,0.0,0.0490589998662471,27.43531990051269,25.0,-769.8771362304688,-3661.64697265625,86.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.454345703125,296.78778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.734375,18000.0,0.0,0.0,0.0748206973075866,0.0,0.0,0.0,0.0,1.0,0.0062069161795079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662513598799705,0.1092315465211868,-0.0429801903665065,0.0,7.593349437229335e-05,0.0,0.0,4.116106033325195,0.0,0.0,0.0,0.2691546678543091,4.0,0.0,1.0
817380,293.2760925292969,297.1499938964844,293.1499938964844,0.013473879545927,-758.1246337890625,303.0068359375,0.5520557761192322,0.050000000745058,0.0457966141402721,293.9345397949219,297.1499938964844,293.1499938964844,0.0034369791392236,-292.55841064453125,294.33544921875,0.5520557761192322,0.050000000745058,0.0482260398566722,293.2198486328125,297.1499938964844,293.1499938964844,0.1840058416128158,-2921.9482421875,304.1653137207031,0.931063711643219,0.2315762788057327,0.1627164036035537,293.1994934082031,297.1499938964844,293.1499938964844,0.2441626936197281,-4940.66015625,304.17364501953125,0.9990000128746032,0.3091418743133545,0.274979829788208,293.2945861816406,297.1499938964844,293.1499938964844,0.0112849539145827,-3491.9306640625,301.9369506835937,0.5520557761192322,0.050000000745058,0.2287635654211044,291.3024597167969,291.1499938964844,274.3191833496094,272.1311340332031,285.5016174316406,293.8935546875,289.3558654785156,1.0,0.1974189281463623,0.9243794679641724,0.9243794679641724,1.0,1.0,-0.912642240524292,0.3913772106170654,0.5212650299072266,0.1609646081924438,0.0,0.0,0.0249634385108947,27.097637176513672,25.0,398.9017333984375,-3954.9482421875,85.21361541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4538879394531,302.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.88671875,18000.0,0.0,0.0,0.0732442662119865,0.0,0.0,0.0,0.0,1.0,0.0038805024232715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809278637170791,0.1059368476271629,-0.0250089894980192,0.0,7.433362043229863e-05,0.0,0.0,4.065670967102051,0.0,0.0,0.0,0.2694267630577087,4.0,0.0,1.0
