time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817440,293.2760925292969,297.1499938964844,293.1499938964844,0.013473879545927,-758.1246337890625,303.0068359375,0.5520557761192322,0.050000000745058,0.0457966141402721,293.9345397949219,297.1499938964844,293.1499938964844,0.0034369791392236,-292.55841064453125,294.33544921875,0.5520557761192322,0.050000000745058,0.0482260398566722,293.2198486328125,297.1499938964844,293.1499938964844,0.1840058416128158,-2921.9482421875,304.1653137207031,0.931063711643219,0.2315762788057327,0.1627164036035537,293.1994934082031,297.1499938964844,293.1499938964844,0.2441626936197281,-4940.66015625,304.17364501953125,0.9990000128746032,0.3091418743133545,0.274979829788208,293.2945861816406,297.1499938964844,293.1499938964844,0.0112849539145827,-3491.9306640625,301.9369506835937,0.5520557761192322,0.050000000745058,0.2287635654211044,291.3024597167969,291.1499938964844,274.3191833496094,272.1311340332031,285.5016174316406,293.8935546875,289.3558654785156,1.0,0.1974189281463623,0.9243794679641724,0.9243794679641724,1.0,1.0,-0.912642240524292,0.3913772106170654,0.5212650299072266,0.1609646081924438,0.0,0.0,0.0249634385108947,27.097637176513672,25.0,398.9017333984375,-3954.9482421875,85.21361541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4538879394531,302.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.88671875,18000.0,0.0,0.0,0.0732442662119865,0.0,0.0,0.0,0.0,1.0,0.0038805024232715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809278637170791,0.1059368476271629,-0.0250089894980192,0.0,7.433362043229863e-05,0.0,0.0,4.065670967102051,0.0,0.0,0.0,0.2694267630577087,4.0,0.0,1.0
817500,293.2760925292969,297.1499938964844,293.1499938964844,0.013348639011383,-753.4873657226562,302.9933776855469,0.5527363419532776,0.050000000745058,0.0457919910550117,293.9408264160156,297.1499938964844,293.1499938964844,0.0033048465847969,-280.9276123046875,294.2536926269531,0.5527363419532776,0.050000000745058,0.0482211746275424,293.2200012207031,297.1499938964844,293.1499938964844,0.1821803897619247,-2898.271728515625,304.165771484375,0.9307507872581482,0.2306614518165588,0.162078395485878,293.1990661621094,297.1499938964844,293.1499938964844,0.2419192939996719,-4904.25830078125,304.1733093261719,0.9990000128746032,0.3085968792438507,0.2741189897060394,293.29541015625,297.1499938964844,293.1499938964844,0.0111776487901806,-3467.72119140625,301.92559814453125,0.5527363419532776,0.050000000745058,0.2287404835224151,291.3916931152344,291.1499938964844,274.3352355957031,272.14337158203125,285.5099182128906,293.8972473144531,289.3907775878906,1.0,0.1969609856605529,0.9243646264076232,0.9243646264076232,1.0,1.0,-0.9108040928840636,0.3906220197677612,0.5201820731163025,0.1604132801294326,0.0,0.0,0.0,26.951698303222656,25.0,212.5488128662109,-3574.67041015625,84.64273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32061767578125,300.99908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.048828125,18000.0,0.0,0.0,0.0741107463836669,0.0,0.0,0.0,0.0,1.0,0.0046331738121807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643230974674224,0.0965432450175285,-0.0322201438248157,0.0,7.521299266954884e-05,0.0,0.0,3.692000389099121,0.0,0.0,0.0,0.2676510810852051,4.0,0.0,1.0
817560,293.2760009765625,297.1499938964844,293.1499938964844,0.0135205276310443,-764.1280517578125,302.9555969238281,0.5533590912818909,0.050000000745058,0.0457877926528453,293.9464416503906,297.1499938964844,293.1499938964844,0.0031406499911099,-269.509521484375,293.96746826171875,0.5533590912818909,0.050000000745058,0.0482167527079582,293.22003173828125,297.1499938964844,293.1499938964844,0.1846570372581482,-2933.988525390625,304.1580810546875,0.930342733860016,0.2297676056623459,0.1614429950714111,293.19873046875,297.1499938964844,293.1499938964844,0.2454790025949478,-4968.7109375,304.1622009277344,0.9990000128746032,0.3080445826053619,0.2733317017555237,293.296142578125,297.1499938964844,293.1499938964844,0.0112604545429348,-3510.71826171875,301.867919921875,0.5533590912818909,0.050000000745058,0.2287195026874542,291.2178039550781,291.1499938964844,274.3507995605469,272.1551513671875,285.5175476074219,293.9003295898437,289.0253295898437,1.0,0.1965341418981552,0.9244061708450316,0.9244061708450316,1.0,1.0,-0.9090610146522522,0.3899139761924743,0.5191470384597778,0.1598764806985855,0.0,0.0,0.008346913382411,26.817930221557617,25.0,-907.0839233398438,-296.3191833496094,84.11031341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3039855957031,297.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.80078125,18000.0,0.0,0.0,0.073989488184452,0.0,0.0,0.0,0.0,1.0,0.0103038446977734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025431266985833,0.0650884285569191,-0.0625452995300293,0.0,7.508991984650493e-05,0.0,0.0,2.4360642433166504,0.0,0.0,0.0,0.2629849314689636,4.0,0.0,1.0
817620,293.27520751953125,297.1499938964844,293.1499938964844,0.0133703593164682,-757.934326171875,302.9117126464844,0.5544693470001221,0.050000000745058,0.0457803793251514,293.955322265625,297.1499938964844,293.1499938964844,0.0030459437984973,-260.5963134765625,293.6436767578125,0.5544693470001221,0.050000000745058,0.0482089407742023,293.2196655273437,297.1499938964844,293.1499938964844,0.1817309409379959,-2894.760498046875,304.1630249023437,0.9294770956039428,0.2280726730823516,0.160256415605545,293.19793701171875,297.1499938964844,293.1499938964844,0.2422381043434143,-4913.3115234375,304.1672058105469,0.9990000128746032,0.306971788406372,0.2719288766384125,293.2969665527344,297.1499938964844,293.1499938964844,0.0111646810546517,-3483.7978515625,301.8099670410156,0.5544693470001221,0.050000000745058,0.2286824733018875,291.1874694824219,291.1499938964844,274.3805847167969,272.1775817871094,285.5305480957031,293.9039611816406,289.2952880859375,1.0,0.1957651674747467,0.9244892597198486,0.9244892597198486,1.0,1.0,-0.9058903455734252,0.3886453807353973,0.5172449350357056,0.1588547229766845,0.0,0.0,0.0480922423303127,26.579742431640625,25.0,487.2196044921875,-4128.98388671875,83.15423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47515869140625,302.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.20703125,18000.0,0.0,0.0,0.0709003359079361,0.0,0.0,0.0,0.0,1.0,0.0035912091843783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897546336054802,0.1118076369166374,-0.0220530088990926,0.0,7.195482612587512e-05,0.0,0.0,4.300670146942139,0.0,0.0,0.0,0.2701991498470306,4.0,0.0,1.0
817680,293.27520751953125,297.1499938964844,293.1499938964844,0.0133703593164682,-757.934326171875,302.9117126464844,0.5544693470001221,0.050000000745058,0.0457803793251514,293.955322265625,297.1499938964844,293.1499938964844,0.0030459437984973,-260.5963134765625,293.6436767578125,0.5544693470001221,0.050000000745058,0.0482089407742023,293.2196655273437,297.1499938964844,293.1499938964844,0.1817309409379959,-2894.760498046875,304.1630249023437,0.9294770956039428,0.2280726730823516,0.160256415605545,293.19793701171875,297.1499938964844,293.1499938964844,0.2422381043434143,-4913.3115234375,304.1672058105469,0.9990000128746032,0.306971788406372,0.2719288766384125,293.2969665527344,297.1499938964844,293.1499938964844,0.0111646810546517,-3483.7978515625,301.8099670410156,0.5544693470001221,0.050000000745058,0.2286824733018875,291.1874694824219,291.1499938964844,274.3805847167969,272.1775817871094,285.5305480957031,293.9039611816406,289.2952880859375,1.0,0.1957651674747467,0.9244892597198486,0.9244892597198486,1.0,1.0,-0.9058903455734252,0.3886453807353973,0.5172449350357056,0.1588547229766845,0.0,0.0,0.0480922423303127,26.579742431640625,25.0,487.2196044921875,-4128.98388671875,83.15423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47515869140625,302.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.20703125,18000.0,0.0,0.0,0.0709003359079361,0.0,0.0,0.0,0.0,1.0,0.0035912091843783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897546336054802,0.1118076369166374,-0.0220530088990926,0.0,7.195482612587512e-05,0.0,0.0,4.300670146942139,0.0,0.0,0.0,0.2701991498470306,4.0,0.0,1.0
817740,293.2751770019531,297.1499938964844,293.1499938964844,0.0131109561771154,-748.0960083007812,302.8890991210937,0.5553687214851379,0.050000000745058,0.0457744374871254,293.968017578125,297.1499938964844,293.1499938964844,0.0027621844783425,-235.4133453369141,293.5028991699219,0.5553687214851379,0.050000000745058,0.0482026860117912,293.22003173828125,297.1499938964844,293.1499938964844,0.1779742836952209,-2845.80078125,304.1642150878906,0.9280388355255128,0.2262325435876846,0.1589784026145935,293.1988220214844,297.1499938964844,293.1499938964844,0.2382628172636032,-4848.26708984375,304.1671142578125,0.9990000128746032,0.3055826127529144,0.2707927525043487,293.2987670898437,297.1499938964844,293.1499938964844,0.0109377270564436,-3431.611083984375,301.79248046875,0.5553687214851379,0.050000000745058,0.2286527901887893,291.39422607421875,291.1499938964844,274.4086303710937,272.1984558105469,285.5456848144531,293.9130859375,289.3383178710937,1.0,0.1950919181108474,0.9245722889900208,0.9245722889900208,1.0,1.0,-0.9029424786567688,0.3874808549880981,0.5154616236686707,0.1578701734542846,0.0,0.0,0.0,26.383169174194336,25.0,-205.6418609619141,-1339.359619140625,82.30863952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20489501953125,298.17852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18226.70703125,18000.0,0.0,0.0,0.0729420334100723,0.0,0.0,0.0,0.0,1.0,0.0085590267553925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.012043260037899,0.0678364858031272,-0.0557932220399379,0.0,7.40268878871575e-05,0.0,0.0,2.558987855911255,0.0,0.0,0.0,0.2635044753551483,4.0,0.0,1.0
817800,293.2751770019531,297.1499938964844,293.1499938964844,0.0131109561771154,-748.0960083007812,302.8890991210937,0.5553687214851379,0.050000000745058,0.0457744374871254,293.968017578125,297.1499938964844,293.1499938964844,0.0027621844783425,-235.4133453369141,293.5028991699219,0.5553687214851379,0.050000000745058,0.0482026860117912,293.22003173828125,297.1499938964844,293.1499938964844,0.1779742836952209,-2845.80078125,304.1642150878906,0.9280388355255128,0.2262325435876846,0.1589784026145935,293.1988220214844,297.1499938964844,293.1499938964844,0.2382628172636032,-4848.26708984375,304.1671142578125,0.9990000128746032,0.3055826127529144,0.2707927525043487,293.2987670898437,297.1499938964844,293.1499938964844,0.0109377270564436,-3431.611083984375,301.79248046875,0.5553687214851379,0.050000000745058,0.2286527901887893,291.39422607421875,291.1499938964844,274.4086303710937,272.1984558105469,285.5456848144531,293.9130859375,289.3383178710937,1.0,0.1950919181108474,0.9245722889900208,0.9245722889900208,1.0,1.0,-0.9029424786567688,0.3874808549880981,0.5154616236686707,0.1578701734542846,0.0,0.0,0.0,26.383169174194336,25.0,-205.6418609619141,-1339.359619140625,82.30863952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20489501953125,298.17852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18226.70703125,18000.0,0.0,0.0,0.0729420334100723,0.0,0.0,0.0,0.0,1.0,0.0085590267553925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.012043260037899,0.0678364858031272,-0.0557932220399379,0.0,7.40268878871575e-05,0.0,0.0,2.558987855911255,0.0,0.0,0.0,0.2635044753551483,4.0,0.0,1.0
817860,293.2742614746094,297.1499938964844,293.1499938964844,0.0133844669908285,-763.6405029296875,302.8037414550781,0.556133508682251,0.050000000745058,0.0457694306969642,293.9764709472656,297.1499938964844,293.1499938964844,0.0026479363441467,-228.39993286132807,292.82568359375,0.556133508682251,0.050000000745058,0.0481974147260189,293.2196350097656,297.1499938964844,293.1499938964844,0.1809559017419815,-2888.357666015625,304.1573181152344,0.926525056362152,0.2245378643274307,0.1577726155519485,293.1992492675781,297.1499938964844,293.1499938964844,0.243484228849411,-4939.4873046875,304.156494140625,0.9990000128746032,0.3042577505111694,0.2698263823986053,293.2995910644531,297.1499938964844,293.1499938964844,0.0111191412433981,-3501.299072265625,301.65643310546875,0.556133508682251,0.050000000745058,0.2286277860403061,290.9564514160156,291.1499938964844,274.43505859375,272.2179260253906,285.5570678710937,293.9177551269531,289.1222839355469,1.0,0.1945002675056457,0.9252650141716005,0.9252650141716005,1.0,1.0,-0.9002929925918579,0.3864676356315613,0.5138253569602966,0.1569676846265792,0.0,0.0,0.0782988965511322,26.214763641357425,25.0,424.7176513671875,-4236.720703125,81.56526184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755554199219,302.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.98828125,18000.0,0.0,0.0,0.0693446323275566,0.0,0.0,0.0,0.0,1.0,0.0036463839933276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954625904560089,0.1180494800209999,-0.0225868895649909,0.0,7.0375986979343e-05,0.0,0.0,4.538022994995117,0.0,0.0,0.0,0.2707976102828979,4.0,0.0,1.0
817920,293.2742614746094,297.1499938964844,293.1499938964844,0.0133844669908285,-763.6405029296875,302.8037414550781,0.556133508682251,0.050000000745058,0.0457694306969642,293.9764709472656,297.1499938964844,293.1499938964844,0.0026479363441467,-228.39993286132807,292.82568359375,0.556133508682251,0.050000000745058,0.0481974147260189,293.2196350097656,297.1499938964844,293.1499938964844,0.1809559017419815,-2888.357666015625,304.1573181152344,0.926525056362152,0.2245378643274307,0.1577726155519485,293.1992492675781,297.1499938964844,293.1499938964844,0.243484228849411,-4939.4873046875,304.156494140625,0.9990000128746032,0.3042577505111694,0.2698263823986053,293.2995910644531,297.1499938964844,293.1499938964844,0.0111191412433981,-3501.299072265625,301.65643310546875,0.556133508682251,0.050000000745058,0.2286277860403061,290.9564514160156,291.1499938964844,274.43505859375,272.2179260253906,285.5570678710937,293.9177551269531,289.1222839355469,1.0,0.1945002675056457,0.9252650141716005,0.9252650141716005,1.0,1.0,-0.9002929925918579,0.3864676356315613,0.5138253569602966,0.1569676846265792,0.0,0.0,0.0782988965511322,26.214763641357425,25.0,424.7176513671875,-4236.720703125,81.56526184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755554199219,302.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.98828125,18000.0,0.0,0.0,0.0693446323275566,0.0,0.0,0.0,0.0,1.0,0.0036463839933276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954625904560089,0.1180494800209999,-0.0225868895649909,0.0,7.0375986979343e-05,0.0,0.0,4.538022994995117,0.0,0.0,0.0,0.2707976102828979,4.0,0.0,1.0
817980,293.2742004394531,297.1499938964844,293.1499938964844,0.0128700491040945,-740.4114379882812,302.8118591308594,0.55674809217453,0.050000000745058,0.0457654371857643,293.9896545410156,297.1499938964844,293.1499938964844,0.0023516090586781,-200.0904998779297,292.9255065917969,0.55674809217453,0.050000000745058,0.0481932125985622,293.2200622558594,297.1499938964844,293.1499938964844,0.1736581921577453,-2789.943115234375,304.166015625,0.9246100187301636,0.2226875275373459,0.1565060168504715,293.20123291015625,297.1499938964844,293.1499938964844,0.2350946813821792,-4796.47314453125,304.1669311523437,0.9990000128746032,0.3026120364665985,0.2690495252609253,293.301513671875,297.1499938964844,293.1499938964844,0.0107166357338428,-3387.9951171875,301.6925048828125,0.55674809217453,0.050000000745058,0.2286078482866287,291.4404602050781,291.1499938964844,274.4599609375,272.2360534667969,285.5711364746094,293.92822265625,289.43328857421875,1.0,0.1939768344163894,0.9259576797485352,0.9259576797485352,1.0,1.0,-0.8978065848350525,0.3855235576629638,0.5122830271720886,0.1561116278171539,0.0,0.0,0.0,26.075428009033203,25.0,180.3623962402344,-3018.732177734375,80.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498413085937,300.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18184.83984375,18000.0,0.0,0.0,0.0719918832182884,0.0,0.0,0.0,0.0,1.0,0.0058736568316817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440015420317649,0.0852174386382103,-0.0412158966064453,0.0,7.306261250050738e-05,0.0,0.0,3.247878313064575,0.0,0.0,0.0,0.2658611536026001,4.0,0.0,1.0
818040,293.2742004394531,297.1499938964844,293.1499938964844,0.0128700491040945,-740.4114379882812,302.8118591308594,0.55674809217453,0.050000000745058,0.0457654371857643,293.9896545410156,297.1499938964844,293.1499938964844,0.0023516090586781,-200.0904998779297,292.9255065917969,0.55674809217453,0.050000000745058,0.0481932125985622,293.2200622558594,297.1499938964844,293.1499938964844,0.1736581921577453,-2789.943115234375,304.166015625,0.9246100187301636,0.2226875275373459,0.1565060168504715,293.20123291015625,297.1499938964844,293.1499938964844,0.2350946813821792,-4796.47314453125,304.1669311523437,0.9990000128746032,0.3026120364665985,0.2690495252609253,293.301513671875,297.1499938964844,293.1499938964844,0.0107166357338428,-3387.9951171875,301.6925048828125,0.55674809217453,0.050000000745058,0.2286078482866287,291.4404602050781,291.1499938964844,274.4599609375,272.2360534667969,285.5711364746094,293.92822265625,289.43328857421875,1.0,0.1939768344163894,0.9259576797485352,0.9259576797485352,1.0,1.0,-0.8978065848350525,0.3855235576629638,0.5122830271720886,0.1561116278171539,0.0,0.0,0.0,26.075428009033203,25.0,180.3623962402344,-3018.732177734375,80.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498413085937,300.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18184.83984375,18000.0,0.0,0.0,0.0719918832182884,0.0,0.0,0.0,0.0,1.0,0.0058736568316817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440015420317649,0.0852174386382103,-0.0412158966064453,0.0,7.306261250050738e-05,0.0,0.0,3.247878313064575,0.0,0.0,0.0,0.2658611536026001,4.0,0.0,1.0
818100,293.2740173339844,297.1499938964844,293.1499938964844,0.0131931435316801,-759.845947265625,302.7551574707031,0.5570106506347656,0.050000000745058,0.0457637421786785,293.9950866699219,297.1499938964844,293.1499938964844,0.0021348225418478,-184.4417266845703,292.4734191894531,0.5570106506347656,0.050000000745058,0.0481914244592189,293.2201232910156,297.1499938964844,293.1499938964844,0.1784776002168655,-2858.66015625,304.1539306640625,0.9235522150993348,0.2217872738838195,0.155863270163536,293.2021789550781,297.1499938964844,293.1499938964844,0.2424743622541427,-4927.12548828125,304.1498718261719,0.9990000128746032,0.301775574684143,0.2687175273895263,293.30230712890625,297.1499938964844,293.1499938964844,0.0108882812783122,-3468.1376953125,301.5997314453125,0.5570106506347656,0.050000000745058,0.2285993695259094,291.1103210449219,291.1499938964844,274.47186279296875,272.24462890625,285.577392578125,293.9325256347656,288.8456726074219,1.0,0.1937369108200073,0.926304042339325,0.926304042339325,1.0,1.0,-0.8966223001480103,0.3850752115249634,0.5115470886230469,0.1557026654481887,0.0,0.0,0.0225244350731372,26.01451110839844,25.0,-1161.9698486328125,-1367.04296875,80.59184265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,297.2445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.99609375,18000.0,0.0,0.0,0.071740835905075,0.0,0.0,0.0,0.0,1.0,0.0100850360468029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0123078357428312,0.0739280432462692,-0.0616202056407928,0.0,7.280783029273152e-05,0.0,0.0,2.7554192543029785,0.0,0.0,0.0,0.2646445035934448,4.0,0.0,1.0
818160,293.2733459472656,297.1499938964844,293.1499938964844,0.0134520819410681,-772.6068725585938,302.68914794921875,0.5572609901428223,0.050000000745058,0.0457621291279792,293.9982604980469,297.1499938964844,293.1499938964844,0.002198016969487,-191.5009002685547,291.9339904785156,0.5572609901428223,0.050000000745058,0.0481897257268428,293.2198181152344,297.1499938964844,293.1499938964844,0.1810185611248016,-2893.78125,304.14947509765625,0.9225757122039796,0.2209631949663162,0.1552658826112747,293.20269775390625,297.1499938964844,293.1499938964844,0.2467884868383407,-5000.34912109375,304.14324951171875,0.9990000128746032,0.3010098934173584,0.2684009075164795,293.302490234375,297.1499938964844,293.1499938964844,0.0110927876085042,-3530.69140625,301.4887390136719,0.5572609901428223,0.050000000745058,0.2285913079977035,290.68756103515625,291.1499938964844,274.4834289550781,272.2528991699219,285.5824890136719,293.9342956542969,288.8518981933594,1.0,0.1935106664896011,0.9258620142936708,0.9258620142936708,1.0,1.0,-0.8955115675926208,0.3846349120140075,0.5108766555786133,0.1552928686141967,0.0,0.0,0.1055777817964553,25.956710815429688,25.0,169.6036834716797,-4151.6318359375,80.30287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44793701171875,301.3042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17840.63671875,18000.0,0.0,0.0,0.0686433538794517,0.0,0.0,0.0,0.0,1.0,0.0042872834019362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916244685649871,0.1205672100186348,-0.0289427395910024,0.0,6.966427463339642e-05,0.0,0.0,4.6137309074401855,0.0,0.0,0.0,0.2706976234912872,4.0,0.0,1.0
818220,293.2731628417969,297.1499938964844,293.1499938964844,0.0126778641715645,-735.0211181640625,302.7320251464844,0.5576782822608948,0.050000000745058,0.0457594506442546,294.0112609863281,297.1499938964844,293.1499938964844,0.0019256311934441,-163.76889038085938,292.3048095703125,0.5576782822608948,0.050000000745058,0.0481869019567966,293.2201538085937,297.1499938964844,293.1499938964844,0.1699619144201278,-2742.480712890625,304.166748046875,0.9203675985336304,0.2191257327795028,0.1540219932794571,293.2053527832031,297.1499938964844,293.1499938964844,0.2334116101264953,-4769.423828125,304.1659851074219,0.9990000128746032,0.2991440296173095,0.2678730189800262,293.30438232421875,297.1499938964844,293.1499938964844,0.0105232186615467,-3353.538330078125,301.5838928222656,0.5576782822608948,0.050000000745058,0.2285779267549514,291.4512939453125,291.1499938964844,274.505615234375,272.26861572265625,285.59674072265625,293.9447937011719,289.4586181640625,1.0,0.1930936425924301,0.9249780178070068,0.9249780178070068,1.0,1.0,-0.8933624029159546,0.383775383234024,0.5095869898796082,0.1545063555240631,0.0,0.0,0.0,25.856943130493164,25.0,316.976806640625,-3683.168701171875,79.76375579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365966796875,301.3591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.1953125,18000.0,0.0,0.0,0.0711289197206497,0.0,0.0,0.0,0.0,1.0,0.0042163264006376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715955272316932,0.0999399945139885,-0.0283444616943597,0.0,7.218681275844574e-05,0.0,0.0,3.8255422115325928,0.0,0.0,0.0,0.2686144709587097,4.0,0.0,1.0
818280,293.2731628417969,297.1499938964844,293.1499938964844,0.0126778641715645,-735.0211181640625,302.7320251464844,0.5576782822608948,0.050000000745058,0.0457594506442546,294.0112609863281,297.1499938964844,293.1499938964844,0.0019256311934441,-163.76889038085938,292.3048095703125,0.5576782822608948,0.050000000745058,0.0481869019567966,293.2201538085937,297.1499938964844,293.1499938964844,0.1699619144201278,-2742.480712890625,304.166748046875,0.9203675985336304,0.2191257327795028,0.1540219932794571,293.2053527832031,297.1499938964844,293.1499938964844,0.2334116101264953,-4769.423828125,304.1659851074219,0.9990000128746032,0.2991440296173095,0.2678730189800262,293.30438232421875,297.1499938964844,293.1499938964844,0.0105232186615467,-3353.538330078125,301.5838928222656,0.5576782822608948,0.050000000745058,0.2285779267549514,291.4512939453125,291.1499938964844,274.505615234375,272.26861572265625,285.59674072265625,293.9447937011719,289.4586181640625,1.0,0.1930936425924301,0.9249780178070068,0.9249780178070068,1.0,1.0,-0.8933624029159546,0.383775383234024,0.5095869898796082,0.1545063555240631,0.0,0.0,0.0,25.856943130493164,25.0,316.976806640625,-3683.168701171875,79.76375579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365966796875,301.3591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.1953125,18000.0,0.0,0.0,0.0711289197206497,0.0,0.0,0.0,0.0,1.0,0.0042163264006376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715955272316932,0.0999399945139885,-0.0283444616943597,0.0,7.218681275844574e-05,0.0,0.0,3.8255422115325928,0.0,0.0,0.0,0.2686144709587097,4.0,0.0,1.0
818340,293.2724914550781,297.1499938964844,293.1499938964844,0.013385210186243,-775.87451171875,302.5934753417969,0.558009147644043,0.050000000745058,0.0457573346793651,294.0209045410156,297.1499938964844,293.1499938964844,0.0016328911297023,-143.18368530273438,291.1783447265625,0.558009147644043,0.050000000745058,0.0481846779584884,293.2201538085937,297.1499938964844,293.1499938964844,0.1796711236238479,-2880.15966796875,304.1438903808594,0.91793692111969,0.217346578836441,0.1527440547943115,293.207763671875,297.1499938964844,293.1499938964844,0.2488701045513153,-5039.73876953125,304.13336181640625,0.9990000128746032,0.2972440421581268,0.2674542665481567,293.3056945800781,297.1499938964844,293.1499938964844,0.0109440544620156,-3528.828125,301.35260009765625,0.558009147644043,0.050000000745058,0.228567361831665,290.6072692871094,291.1499938964844,274.52655029296875,272.28326416015625,285.6091003417969,293.9528503417969,288.5691833496094,1.0,0.1927165240049362,0.924094021320343,0.924094021320343,1.0,1.0,-0.8913080096244812,0.3829464316368103,0.5083615779876709,0.153769850730896,0.0,0.0,0.1015447229146957,25.773855209350582,25.0,-346.49725341796875,-3875.018798828125,79.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511657714844,299.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17804.126953125,18000.0,0.0,0.0,0.0690610334277153,0.0,0.0,0.0,0.0,1.0,0.0055042072199285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786817222833633,0.1173080652952194,-0.0386263392865657,0.0,7.008817192399874e-05,0.0,0.0,4.456668376922607,0.0,0.0,0.0,0.2696495652198791,4.0,0.0,1.0
818400,293.2724914550781,297.1499938964844,293.1499938964844,0.013385210186243,-775.87451171875,302.5934753417969,0.558009147644043,0.050000000745058,0.0457573346793651,294.0209045410156,297.1499938964844,293.1499938964844,0.0016328911297023,-143.18368530273438,291.1783447265625,0.558009147644043,0.050000000745058,0.0481846779584884,293.2201538085937,297.1499938964844,293.1499938964844,0.1796711236238479,-2880.15966796875,304.1438903808594,0.91793692111969,0.217346578836441,0.1527440547943115,293.207763671875,297.1499938964844,293.1499938964844,0.2488701045513153,-5039.73876953125,304.13336181640625,0.9990000128746032,0.2972440421581268,0.2674542665481567,293.3056945800781,297.1499938964844,293.1499938964844,0.0109440544620156,-3528.828125,301.35260009765625,0.558009147644043,0.050000000745058,0.228567361831665,290.6072692871094,291.1499938964844,274.52655029296875,272.28326416015625,285.6091003417969,293.9528503417969,288.5691833496094,1.0,0.1927165240049362,0.924094021320343,0.924094021320343,1.0,1.0,-0.8913080096244812,0.3829464316368103,0.5083615779876709,0.153769850730896,0.0,0.0,0.1015447229146957,25.773855209350582,25.0,-346.49725341796875,-3875.018798828125,79.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511657714844,299.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17804.126953125,18000.0,0.0,0.0,0.0690610334277153,0.0,0.0,0.0,0.0,1.0,0.0055042072199285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786817222833633,0.1173080652952194,-0.0386263392865657,0.0,7.008817192399874e-05,0.0,0.0,4.456668376922607,0.0,0.0,0.0,0.2696495652198791,4.0,0.0,1.0
818460,293.2720031738281,297.1499938964844,293.1499938964844,0.0125220725312829,-731.2354736328125,302.64892578125,0.5582901239395142,0.050000000745058,0.0457555465400218,294.03271484375,297.1499938964844,293.1499938964844,0.0014973493525758,-127.3974151611328,291.6348876953125,0.5582901239395142,0.050000000745058,0.0481827929615974,293.22027587890625,297.1499938964844,293.1499938964844,0.1666469275951385,-2700.12841796875,304.16680908203125,0.9155625700950624,0.2155471295118332,0.1515243500471115,293.2106628417969,297.1499938964844,293.1499938964844,0.232727900147438,-4758.9365234375,304.1646728515625,0.9990000128746032,0.295199453830719,0.2670985162258148,293.30731201171875,297.1499938964844,293.1499938964844,0.0103533240035176,-3325.7763671875,301.4655456542969,0.5582901239395142,0.050000000745058,0.2285584211349487,291.4257507324219,291.1499938964844,274.54638671875,272.29693603515625,285.6215209960937,293.9620056152344,289.4615783691406,1.0,0.1923750042915344,0.924059808254242,0.924059808254242,1.0,1.0,-0.8894020318984985,0.382195383310318,0.5072066783905029,0.153124138712883,0.0,0.0,0.0097596738487482,25.70169448852539,25.0,432.5860900878906,-3792.982421875,78.81915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,301.89263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8984375,18000.0,0.0,0.0,0.0702846199274063,0.0,0.0,0.0,0.0,1.0,0.0039827674627304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770468041300773,0.1030996292829513,-0.0260528288781642,0.0,7.132995233405381e-05,0.0,0.0,3.9553592205047607,0.0,0.0,0.0,0.2691158056259155,4.0,0.0,1.0
818520,293.2720031738281,297.1499938964844,293.1499938964844,0.0125220725312829,-731.2354736328125,302.64892578125,0.5582901239395142,0.050000000745058,0.0457555465400218,294.03271484375,297.1499938964844,293.1499938964844,0.0014973493525758,-127.3974151611328,291.6348876953125,0.5582901239395142,0.050000000745058,0.0481827929615974,293.22027587890625,297.1499938964844,293.1499938964844,0.1666469275951385,-2700.12841796875,304.16680908203125,0.9155625700950624,0.2155471295118332,0.1515243500471115,293.2106628417969,297.1499938964844,293.1499938964844,0.232727900147438,-4758.9365234375,304.1646728515625,0.9990000128746032,0.295199453830719,0.2670985162258148,293.30731201171875,297.1499938964844,293.1499938964844,0.0103533240035176,-3325.7763671875,301.4655456542969,0.5582901239395142,0.050000000745058,0.2285584211349487,291.4257507324219,291.1499938964844,274.54638671875,272.29693603515625,285.6215209960937,293.9620056152344,289.4615783691406,1.0,0.1923750042915344,0.924059808254242,0.924059808254242,1.0,1.0,-0.8894020318984985,0.382195383310318,0.5072066783905029,0.153124138712883,0.0,0.0,0.0097596738487482,25.70169448852539,25.0,432.5860900878906,-3792.982421875,78.81915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,301.89263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8984375,18000.0,0.0,0.0,0.0702846199274063,0.0,0.0,0.0,0.0,1.0,0.0039827674627304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770468041300773,0.1030996292829513,-0.0260528288781642,0.0,7.132995233405381e-05,0.0,0.0,3.9553592205047607,0.0,0.0,0.0,0.2691158056259155,4.0,0.0,1.0
818580,293.2716369628906,297.1499938964844,293.1499938964844,0.0129625694826245,-759.7703857421875,302.54461669921875,0.5584926009178162,0.050000000745058,0.0457542613148689,294.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9144897460937,0.5584926009178162,0.050000000745058,0.0481814406812191,293.2205810546875,297.1499938964844,293.1499938964844,0.1731495261192321,-2794.52587890625,304.1486511230469,0.9128799438476562,0.2137050479650497,0.1502197235822677,293.21392822265625,297.1499938964844,293.1499938964844,0.2441422641277313,-4960.65234375,304.1383056640625,0.9990000128746032,0.2930004298686981,0.2668420374393463,293.30908203125,297.1499938964844,293.1499938964844,0.010564599186182,-3439.874267578125,301.2950744628906,0.5584926009178162,0.050000000745058,0.2285520136356353,290.9085693359375,291.1499938964844,274.565185546875,272.3096923828125,285.63446044921875,293.97271728515625,288.6224670410156,1.0,0.1920612454414367,0.924025535583496,0.924025535583496,1.0,1.0,-0.887517511844635,0.3814423680305481,0.5060751438140869,0.1525158286094665,0.0,0.0,0.0495458655059337,25.643882751464844,25.0,-1108.907958984375,-3330.006103515625,78.39630889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,297.0055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17709.279296875,18000.0,0.0,0.0,0.0705843716859817,0.0,0.0,0.0,0.0,1.0,0.0074249715544283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0552554465830326,0.1050549820065498,-0.0497995354235172,0.0,7.163416739786044e-05,0.0,0.0,3.9293630123138414,0.0,0.0,0.0,0.2690463066101074,4.0,0.0,1.0
818640,293.2716369628906,297.1499938964844,293.1499938964844,0.0129625694826245,-759.7703857421875,302.54461669921875,0.5584926009178162,0.050000000745058,0.0457542613148689,294.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9144897460937,0.5584926009178162,0.050000000745058,0.0481814406812191,293.2205810546875,297.1499938964844,293.1499938964844,0.1731495261192321,-2794.52587890625,304.1486511230469,0.9128799438476562,0.2137050479650497,0.1502197235822677,293.21392822265625,297.1499938964844,293.1499938964844,0.2441422641277313,-4960.65234375,304.1383056640625,0.9990000128746032,0.2930004298686981,0.2668420374393463,293.30908203125,297.1499938964844,293.1499938964844,0.010564599186182,-3439.874267578125,301.2950744628906,0.5584926009178162,0.050000000745058,0.2285520136356353,290.9085693359375,291.1499938964844,274.565185546875,272.3096923828125,285.63446044921875,293.97271728515625,288.6224670410156,1.0,0.1920612454414367,0.924025535583496,0.924025535583496,1.0,1.0,-0.887517511844635,0.3814423680305481,0.5060751438140869,0.1525158286094665,0.0,0.0,0.0495458655059337,25.643882751464844,25.0,-1108.907958984375,-3330.006103515625,78.39630889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,297.0055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17709.279296875,18000.0,0.0,0.0,0.0705843716859817,0.0,0.0,0.0,0.0,1.0,0.0074249715544283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0552554465830326,0.1050549820065498,-0.0497995354235172,0.0,7.163416739786044e-05,0.0,0.0,3.9293630123138414,0.0,0.0,0.0,0.2690463066101074,4.0,0.0,1.0
818700,293.2708435058594,297.1499938964844,293.1499938964844,0.0129303038120269,-756.537841796875,302.51025390625,0.5585920214653015,0.050000000745058,0.0457536317408084,294.0488586425781,297.1499938964844,293.1499938964844,0.0014373864978551,-124.74138641357422,290.7866516113281,0.5585920214653015,0.050000000745058,0.0481807775795459,293.2203063964844,297.1499938964844,293.1499938964844,0.1712579131126403,-2767.967529296875,304.153076171875,0.9116669297218324,0.2128646224737167,0.1496218144893646,293.2150573730469,297.1499938964844,293.1499938964844,0.2425877898931503,-4931.396484375,304.1443176269531,0.9990000128746032,0.2919673323631286,0.2667161226272583,293.309326171875,297.1499938964844,293.1499938964844,0.0105849299579858,-3432.445556640625,301.2393798828125,0.5585920214653015,0.050000000745058,0.2285488694906234,290.78497314453125,291.1499938964844,274.57427978515625,272.3157653808594,285.639892578125,293.9762878417969,288.9801025390625,1.0,0.1919143199920654,0.9240084290504456,0.9240084290504456,1.0,1.0,-0.8866434097290039,0.3810911774635315,0.5055522322654724,0.1522386968135833,0.0,0.0,0.0977325662970542,25.616270065307617,25.0,345.5766296386719,-4208.056640625,78.19947052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3856201171875,301.9805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17861.28125,18000.0,0.0,0.0,0.0679862350225448,0.0,0.0,0.0,0.0,1.0,0.003943302668631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960036665201187,0.1215887889266014,-0.0255851186811923,0.0,6.899738946231082e-05,0.0,0.0,4.666347980499268,0.0,0.0,0.0,0.2710340619087219,4.0,0.0,1.0
818760,293.2707214355469,297.1499938964844,293.1499938964844,0.0124194528907537,-730.0903930664062,302.5591735839844,0.5586746335029602,0.050000000745058,0.0457531102001667,294.0567321777344,297.1499938964844,293.1499938964844,0.001413942547515,-120.5617218017578,291.3428955078125,0.5586746335029602,0.050000000745058,0.0481802299618721,293.2204895019531,297.1499938964844,293.1499938964844,0.1639473438262939,-2666.303466796875,304.16558837890625,0.910390555858612,0.2119382172822952,0.1490048319101333,293.21685791015625,297.1499938964844,293.1499938964844,0.2332870811223983,-4769.60107421875,304.1619567871094,0.9990000128746032,0.2907925844192505,0.2666114866733551,293.3103332519531,297.1499938964844,293.1499938964844,0.0102176396176218,-3309.249267578125,301.3313903808594,0.5586746335029602,0.050000000745058,0.2285462617874145,291.34149169921875,291.1499938964844,274.5831298828125,272.3216552734375,285.6474914550781,293.98358154296875,289.4232177734375,1.0,0.1917730867862701,0.9239925146102904,0.9239925146102904,1.0,1.0,-0.8857728838920593,0.3807386755943298,0.5050342082977295,0.1519700139760971,0.0,0.0,0.0270653646439313,25.591716766357425,25.0,536.4273071289062,-3943.983154296875,78.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184753417969,302.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.982421875,18000.0,0.0,0.0,0.0693360865116119,0.0,0.0,0.0,0.0,1.0,0.0037413099780678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844217911362648,0.1080310493707656,-0.0236092582345008,0.0,7.036731403786689e-05,0.0,0.0,4.153842926025391,0.0,0.0,0.0,0.269781619310379,4.0,0.0,1.0
818820,293.27069091796875,297.1499938964844,293.1499938964844,0.0124625442549586,-736.7327270507812,302.5069580078125,0.5587850213050842,0.050000000745058,0.0457524172961711,294.0728759765625,297.1499938964844,293.1499938964844,0.0012591147096827,-108.16740417480467,291.2598571777344,0.5587850213050842,0.050000000745058,0.0481794998049736,293.2210998535156,297.1499938964844,293.1499938964844,0.1646442711353302,-2679.43896484375,304.15802001953125,0.9075654745101928,0.2100274115800857,0.1476746350526809,293.2207336425781,297.1499938964844,293.1499938964844,0.2367283403873443,-4832.4384765625,304.1505126953125,0.9990000128746032,0.2883104979991913,0.266471654176712,293.31256103515625,297.1499938964844,293.1499938964844,0.0101696420460939,-3325.572509765625,301.2516174316406,0.5587850213050842,0.050000000745058,0.2285428047180175,291.2586364746094,291.1499938964844,274.6002502441406,272.3329162597656,285.6634826660156,294.0000915527344,289.0301208496094,1.0,0.1915041357278823,0.9239607453346252,0.9239607453346252,1.0,1.0,-0.884002685546875,0.3800136744976043,0.5039889812469482,0.1514448672533035,0.0,0.0,0.0001684736780589,25.55201911926269,25.0,-994.7245483398438,-0.0466054417192935,77.63551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047119140625,297.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18146.025390625,18000.0,0.0,0.0,0.0713271275162696,0.0,0.0,0.0,0.0,1.0,0.0107230115681886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005955703672952,0.0644951313734054,-0.0638995617628097,0.0,7.238796388264745e-05,0.0,0.0,2.4124844074249268,0.0,0.0,0.0,0.2627089619636535,4.0,0.0,1.0
818880,293.27069091796875,297.1499938964844,293.1499938964844,0.0124625442549586,-736.7327270507812,302.5069580078125,0.5587850213050842,0.050000000745058,0.0457524172961711,294.0728759765625,297.1499938964844,293.1499938964844,0.0012591147096827,-108.16740417480467,291.2598571777344,0.5587850213050842,0.050000000745058,0.0481794998049736,293.2210998535156,297.1499938964844,293.1499938964844,0.1646442711353302,-2679.43896484375,304.15802001953125,0.9075654745101928,0.2100274115800857,0.1476746350526809,293.2207336425781,297.1499938964844,293.1499938964844,0.2367283403873443,-4832.4384765625,304.1505126953125,0.9990000128746032,0.2883104979991913,0.266471654176712,293.31256103515625,297.1499938964844,293.1499938964844,0.0101696420460939,-3325.572509765625,301.2516174316406,0.5587850213050842,0.050000000745058,0.2285428047180175,291.2586364746094,291.1499938964844,274.6002502441406,272.3329162597656,285.6634826660156,294.0000915527344,289.0301208496094,1.0,0.1915041357278823,0.9239607453346252,0.9239607453346252,1.0,1.0,-0.884002685546875,0.3800136744976043,0.5039889812469482,0.1514448672533035,0.0,0.0,0.0001684736780589,25.55201911926269,25.0,-994.7245483398438,-0.0466054417192935,77.63551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047119140625,297.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18146.025390625,18000.0,0.0,0.0,0.0713271275162696,0.0,0.0,0.0,0.0,1.0,0.0107230115681886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005955703672952,0.0644951313734054,-0.0638995617628097,0.0,7.238796388264745e-05,0.0,0.0,2.4124844074249268,0.0,0.0,0.0,0.2627089619636535,4.0,0.0,1.0
818940,293.26959228515625,297.1499938964844,293.1499938964844,0.012380538508296,-732.4136962890625,302.4587097167969,0.5588891506195068,0.050000000745058,0.0457517653703689,294.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.5588891506195068,0.050000000745058,0.0481788106262683,293.220947265625,297.1499938964844,293.1499938964844,0.1620180010795593,-2643.393798828125,304.1626281738281,0.9049751162528992,0.2082553505897522,0.1464321017265319,293.2237548828125,297.1499938964844,293.1499938964844,0.2353463470935821,-4806.13037109375,304.1568603515625,0.9990000128746032,0.2859092950820923,0.2663397490978241,293.3136291503906,297.1499938964844,293.1499938964844,0.0101213762536644,-3307.36669921875,301.17529296875,0.5588891506195068,0.050000000745058,0.2285395413637161,291.18170166015625,291.1499938964844,274.6166687011719,272.3435363769531,285.6769714355469,294.0123596191406,289.3217163085937,1.0,0.1912530213594436,0.92392897605896,0.92392897605896,1.0,1.0,-0.8823475241661072,0.3793303370475769,0.5030171871185303,0.1509681195020675,0.0,0.0,0.0509765781462192,25.51506423950196,25.0,582.7551879882812,-4108.14892578125,77.28837585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30206298828125,302.6986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.138671875,18000.0,0.0,0.0,0.0682025700807571,0.0,0.0,0.0,0.0,1.0,0.0035883274395018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092403694987297,0.1144367307424545,-0.0220330338925123,0.0,6.92169414833188e-05,0.0,0.0,4.406347274780273,0.0,0.0,0.0,0.2705245018005371,4.0,0.0,1.0
819000,293.26959228515625,297.1499938964844,293.1499938964844,0.012380538508296,-732.4136962890625,302.4587097167969,0.5588891506195068,0.050000000745058,0.0457517653703689,294.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.5588891506195068,0.050000000745058,0.0481788106262683,293.220947265625,297.1499938964844,293.1499938964844,0.1620180010795593,-2643.393798828125,304.1626281738281,0.9049751162528992,0.2082553505897522,0.1464321017265319,293.2237548828125,297.1499938964844,293.1499938964844,0.2353463470935821,-4806.13037109375,304.1568603515625,0.9990000128746032,0.2859092950820923,0.2663397490978241,293.3136291503906,297.1499938964844,293.1499938964844,0.0101213762536644,-3307.36669921875,301.17529296875,0.5588891506195068,0.050000000745058,0.2285395413637161,291.18170166015625,291.1499938964844,274.6166687011719,272.3435363769531,285.6769714355469,294.0123596191406,289.3217163085937,1.0,0.1912530213594436,0.92392897605896,0.92392897605896,1.0,1.0,-0.8823475241661072,0.3793303370475769,0.5030171871185303,0.1509681195020675,0.0,0.0,0.0509765781462192,25.51506423950196,25.0,582.7551879882812,-4108.14892578125,77.28837585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30206298828125,302.6986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.138671875,18000.0,0.0,0.0,0.0682025700807571,0.0,0.0,0.0,0.0,1.0,0.0035883274395018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092403694987297,0.1144367307424545,-0.0220330338925123,0.0,6.92169414833188e-05,0.0,0.0,4.406347274780273,0.0,0.0,0.0,0.2705245018005371,4.0,0.0,1.0
819060,293.2695617675781,297.1499938964844,293.1499938964844,0.0121216541156172,-721.37646484375,302.4525756835937,0.5589451789855957,0.050000000745058,0.0457514189183712,294.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4670715332031,0.5589451789855957,0.050000000745058,0.0481784455478191,293.22137451171875,297.1499938964844,293.1499938964844,0.1581830531358719,-2591.940673828125,304.16387939453125,0.902227520942688,0.2063704133033752,0.1451199501752853,293.2278747558594,297.1499938964844,293.1499938964844,0.2322430461645126,-4753.9404296875,304.15838623046875,0.9990000128746032,0.2832029163837433,0.2662685811519623,293.3158874511719,297.1499938964844,293.1499938964844,0.0098834726959466,-3246.20166015625,301.1739196777344,0.5589451789855957,0.050000000745058,0.2285377979278564,291.4432983398437,291.1499938964844,274.63250732421875,272.3536376953125,285.6809387207031,294.00848388671875,289.3440246582031,1.0,0.1910159140825271,0.92390114068985,0.92390114068985,1.0,1.0,-0.8806843161582947,0.3786375224590301,0.5020467638969421,0.1505056768655777,0.0,0.0,0.0,25.486513137817383,25.0,-396.937744140625,-531.0729370117188,76.95344543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282592773437,297.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18213.146484375,18000.0,0.0,0.0,0.0710119307041168,0.0,0.0,0.0,0.0,1.0,0.0095364097505807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046408264897763,0.0645075812935829,-0.0598667524755001,0.0,7.20680836820975e-05,0.0,0.0,2.424947738647461,0.0,0.0,0.0,0.2630709409713745,4.0,0.0,1.0
819120,293.2695617675781,297.1499938964844,293.1499938964844,0.0121216541156172,-721.37646484375,302.4525756835937,0.5589451789855957,0.050000000745058,0.0457514189183712,294.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4670715332031,0.5589451789855957,0.050000000745058,0.0481784455478191,293.22137451171875,297.1499938964844,293.1499938964844,0.1581830531358719,-2591.940673828125,304.16387939453125,0.902227520942688,0.2063704133033752,0.1451199501752853,293.2278747558594,297.1499938964844,293.1499938964844,0.2322430461645126,-4753.9404296875,304.15838623046875,0.9990000128746032,0.2832029163837433,0.2662685811519623,293.3158874511719,297.1499938964844,293.1499938964844,0.0098834726959466,-3246.20166015625,301.1739196777344,0.5589451789855957,0.050000000745058,0.2285377979278564,291.4432983398437,291.1499938964844,274.63250732421875,272.3536376953125,285.6809387207031,294.00848388671875,289.3440246582031,1.0,0.1910159140825271,0.92390114068985,0.92390114068985,1.0,1.0,-0.8806843161582947,0.3786375224590301,0.5020467638969421,0.1505056768655777,0.0,0.0,0.0,25.486513137817383,25.0,-396.937744140625,-531.0729370117188,76.95344543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282592773437,297.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18213.146484375,18000.0,0.0,0.0,0.0710119307041168,0.0,0.0,0.0,0.0,1.0,0.0095364097505807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046408264897763,0.0645075812935829,-0.0598667524755001,0.0,7.20680836820975e-05,0.0,0.0,2.424947738647461,0.0,0.0,0.0,0.2630709409713745,4.0,0.0,1.0
