time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819180,293.2680053710937,297.1499938964844,293.1499938964844,0.0124082462862133,-738.5358276367188,302.3479919433594,0.5589157938957214,0.050000000745058,0.0457516126334667,294.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8439636230469,0.5589157938957214,0.050000000745058,0.0481786504387855,293.2208557128906,297.1499938964844,293.1499938964844,0.1610348224639892,-2633.922607421875,304.1575012207031,0.8995870351791382,0.2046678066253662,0.14390629529953,293.2306823730469,297.1499938964844,293.1499938964844,0.2387282997369766,-4865.7216796875,304.1492614746094,0.9990000128746032,0.2806609272956848,0.2659843564033508,293.31640625,297.1499938964844,293.1499938964844,0.0100630279630422,-3321.041259765625,300.99737548828125,0.5589157938957214,0.050000000745058,0.2285387814044952,290.9472961425781,291.1499938964844,274.6478271484375,272.36328125,285.6893615722656,294.0122375488281,289.1415100097656,1.0,0.1907873302698135,0.9238733053207396,0.9238733053207396,1.0,1.0,-0.8788884282112122,0.3778830468654632,0.5010053515434265,0.1500233858823776,0.0,0.0,0.079981729388237,25.47126197814941,25.0,513.79296875,-4217.80615234375,76.61617279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3882751464844,302.56610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.01171875,18000.0,0.0,0.0,0.0669880434870719,0.0,0.0,0.0,0.0,1.0,0.0036902285646647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974922180175781,0.1205395311117172,-0.0230473130941391,0.0,6.798435060773045e-05,0.0,0.0,4.63809871673584,0.0,0.0,0.0,0.2710991203784942,4.0,0.0,1.0
819240,293.2680053710937,297.1499938964844,293.1499938964844,0.0124082462862133,-738.5358276367188,302.3479919433594,0.5589157938957214,0.050000000745058,0.0457516126334667,294.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8439636230469,0.5589157938957214,0.050000000745058,0.0481786504387855,293.2208557128906,297.1499938964844,293.1499938964844,0.1610348224639892,-2633.922607421875,304.1575012207031,0.8995870351791382,0.2046678066253662,0.14390629529953,293.2306823730469,297.1499938964844,293.1499938964844,0.2387282997369766,-4865.7216796875,304.1492614746094,0.9990000128746032,0.2806609272956848,0.2659843564033508,293.31640625,297.1499938964844,293.1499938964844,0.0100630279630422,-3321.041259765625,300.99737548828125,0.5589157938957214,0.050000000745058,0.2285387814044952,290.9472961425781,291.1499938964844,274.6478271484375,272.36328125,285.6893615722656,294.0122375488281,289.1415100097656,1.0,0.1907873302698135,0.9238733053207396,0.9238733053207396,1.0,1.0,-0.8788884282112122,0.3778830468654632,0.5010053515434265,0.1500233858823776,0.0,0.0,0.079981729388237,25.47126197814941,25.0,513.79296875,-4217.80615234375,76.61617279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3882751464844,302.56610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.01171875,18000.0,0.0,0.0,0.0669880434870719,0.0,0.0,0.0,0.0,1.0,0.0036902285646647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974922180175781,0.1205395311117172,-0.0230473130941391,0.0,6.798435060773045e-05,0.0,0.0,4.63809871673584,0.0,0.0,0.0,0.2710991203784942,4.0,0.0,1.0
819300,293.26788330078125,297.1499938964844,293.1499938964844,0.0119998771697282,-716.7928466796875,302.39434814453125,0.5586944222450256,0.050000000745058,0.0457530282437801,294.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.5586944222450256,0.050000000745058,0.0481801405549049,293.22100830078125,297.1499938964844,293.1499938964844,0.1551718711853027,-2551.57470703125,304.16656494140625,0.8979544043540955,0.2037426680326461,0.143289104104042,293.2323608398437,297.1499938964844,293.1499938964844,0.2306305021047592,-4725.1533203125,304.163818359375,0.998599886894226,0.2793081998825073,0.2653988897800445,293.3174133300781,297.1499938964844,293.1499938964844,0.009762885980308,-3218.443603515625,301.0813293457031,0.5586944222450256,0.050000000745058,0.2285458445549011,291.426025390625,291.1499938964844,274.6553649902344,272.3679504394531,285.6954345703125,294.017333984375,289.482666015625,1.0,0.1906651705503463,0.9238594174385072,0.9238594174385072,1.0,1.0,-0.8774573802947998,0.3772742748260498,0.50018310546875,0.1496595591306686,0.0,0.0,0.0109077021479606,25.49309730529785,25.0,516.1503295898438,-3815.15966796875,76.39888763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,302.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.04296875,18000.0,0.0,0.0,0.0686311498284339,0.0,0.0,0.0,0.0,1.0,0.0039789299480617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789835527539253,0.1050092577934265,-0.0260257087647914,0.0,6.965189095353708e-05,0.0,0.0,4.032301425933838,0.0,0.0,0.0,0.269360214471817,4.0,0.0,1.0
819360,293.2679138183594,297.1499938964844,293.1499938964844,0.0119117191061377,-713.2453002929688,302.3851318359375,0.5582281947135925,0.050000000745058,0.0457560159265995,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4957275390625,0.5582281947135925,0.050000000745058,0.0481832846999168,293.2212829589844,297.1499938964844,293.1499938964844,0.1537230461835861,-2532.297119140625,304.1661071777344,0.8959030508995056,0.2027903497219085,0.1426350325345993,293.2335510253906,297.1499938964844,293.1499938964844,0.2285628318786621,-4690.9326171875,304.1649475097656,0.9970544576644896,0.2780299484729767,0.2642427682876587,293.31854248046875,297.1499938964844,293.1499938964844,0.0096758287400007,-3197.287109375,301.0689697265625,0.5582281947135925,0.050000000745058,0.2285607606172561,291.5039367675781,291.1499938964844,274.6628112792969,272.37255859375,285.7015686035156,294.02276611328125,289.4859313964844,1.0,0.1905246376991272,0.9238494038581848,0.9238494038581848,1.0,1.0,-0.8753103017807007,0.3763582706451416,0.4989520609378814,0.1491224020719528,0.0,0.0,0.0,25.54908943176269,25.0,119.21315002441406,-2190.2626953125,76.10845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052001953125,299.37060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18234.0078125,18000.0,0.0,0.0,0.0701344087719917,0.0,0.0,0.0,0.0,1.0,0.0074830409139394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0239075478166341,0.0744797959923744,-0.050572246313095,0.0,7.117750647012144e-05,0.0,0.0,2.823673963546753,0.0,0.0,0.0,0.2644742429256439,4.0,0.0,1.0
819420,293.2666931152344,297.1499938964844,293.1499938964844,0.0124757504090666,-747.49072265625,302.2294311523437,0.5575189590454102,0.050000000745058,0.045760590583086,294.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6575927734375,0.5575189590454102,0.050000000745058,0.048188105225563,293.2210693359375,297.1499938964844,293.1499938964844,0.1607194691896438,-2634.14697265625,304.1506652832031,0.8921930193901062,0.201021134853363,0.14136902987957,293.2335205078125,297.1499938964844,293.1499938964844,0.2394085228443145,-4882.27294921875,304.1441955566406,0.99429190158844,0.2759166061878204,0.2621279656887054,293.3192443847656,297.1499938964844,293.1499938964844,0.0100165111944079,-3344.441162109375,300.80377197265625,0.5575189590454102,0.050000000745058,0.2285836338996887,290.6760559082031,291.1499938964844,274.677490234375,272.381591796875,285.7099914550781,294.02734375,288.8759155273437,1.0,0.1902160942554474,0.9238293170928956,0.9238293170928956,1.0,1.0,-0.8712912201881409,0.3746485412120819,0.4966426789760589,0.1481071561574936,0.0,0.0,0.1069594994187355,25.626708984375,25.0,278.8162536621094,-4154.94287109375,75.52713775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4473571777344,301.7144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17832.75390625,18000.0,0.0,0.0,0.0659670308232307,0.0,0.0,0.0,0.0,1.0,0.0043221814557909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942029580473899,0.1234914436936378,-0.0292884837836027,0.0,6.694815238006413e-05,0.0,0.0,4.731020450592041,0.0,0.0,0.0,0.2710630595684051,4.0,0.0,1.0
819480,293.2666931152344,297.1499938964844,293.1499938964844,0.0124757504090666,-747.49072265625,302.2294311523437,0.5575189590454102,0.050000000745058,0.045760590583086,294.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6575927734375,0.5575189590454102,0.050000000745058,0.048188105225563,293.2210693359375,297.1499938964844,293.1499938964844,0.1607194691896438,-2634.14697265625,304.1506652832031,0.8921930193901062,0.201021134853363,0.14136902987957,293.2335205078125,297.1499938964844,293.1499938964844,0.2394085228443145,-4882.27294921875,304.1441955566406,0.99429190158844,0.2759166061878204,0.2621279656887054,293.3192443847656,297.1499938964844,293.1499938964844,0.0100165111944079,-3344.441162109375,300.80377197265625,0.5575189590454102,0.050000000745058,0.2285836338996887,290.6760559082031,291.1499938964844,274.677490234375,272.381591796875,285.7099914550781,294.02734375,288.8759155273437,1.0,0.1902160942554474,0.9238293170928956,0.9238293170928956,1.0,1.0,-0.8712912201881409,0.3746485412120819,0.4966426789760589,0.1481071561574936,0.0,0.0,0.1069594994187355,25.626708984375,25.0,278.8162536621094,-4154.94287109375,75.52713775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4473571777344,301.7144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17832.75390625,18000.0,0.0,0.0,0.0659670308232307,0.0,0.0,0.0,0.0,1.0,0.0043221814557909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942029580473899,0.1234914436936378,-0.0292884837836027,0.0,6.694815238006413e-05,0.0,0.0,4.731020450592041,0.0,0.0,0.0,0.2710630595684051,4.0,0.0,1.0
819540,293.26678466796875,297.1499938964844,293.1499938964844,0.011752794496715,-708.1246948242188,302.3111572265625,0.5569402575492859,0.050000000745058,0.0457643531262874,294.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4897766113281,0.5569402575492859,0.050000000745058,0.0481920652091503,293.22149658203125,297.1499938964844,293.1499938964844,0.1500156372785568,-2483.251953125,304.1669616699219,0.8886480927467346,0.1991370469331741,0.1400994807481765,293.2339782714844,297.1499938964844,293.1499938964844,0.2237779945135116,-4611.45703125,304.1701965332031,0.9916619062423706,0.2737097144126892,0.2601100206375122,293.3213195800781,297.1499938964844,293.1499938964844,0.0094959139823913,-3160.25146484375,300.9511108398437,0.5569402575492859,0.050000000745058,0.2286024093627929,291.5181579589844,291.1499938964844,274.6919860839844,272.3904113769531,285.71875,294.0323486328125,289.52642822265625,1.0,0.1898830831050872,0.923809289932251,0.923809289932251,1.0,1.0,-0.867377519607544,0.3729854524135589,0.4943920969963074,0.1471176594495773,0.0,0.0,0.0,25.683897018432617,25.0,359.5822448730469,-3370.300048828125,74.93748474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,301.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18142.208984375,18000.0,0.0,0.0,0.0688346922397613,0.0,0.0,0.0,0.0,1.0,0.0049957702867686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0592684261500835,0.0945135653018951,-0.0352451354265213,0.0,6.985846266616136e-05,0.0,0.0,3.617180824279785,0.0,0.0,0.0,0.2671846449375152,4.0,0.0,1.0
819600,293.26678466796875,297.1499938964844,293.1499938964844,0.011752794496715,-708.1246948242188,302.3111572265625,0.5569402575492859,0.050000000745058,0.0457643531262874,294.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4897766113281,0.5569402575492859,0.050000000745058,0.0481920652091503,293.22149658203125,297.1499938964844,293.1499938964844,0.1500156372785568,-2483.251953125,304.1669616699219,0.8886480927467346,0.1991370469331741,0.1400994807481765,293.2339782714844,297.1499938964844,293.1499938964844,0.2237779945135116,-4611.45703125,304.1701965332031,0.9916619062423706,0.2737097144126892,0.2601100206375122,293.3213195800781,297.1499938964844,293.1499938964844,0.0094959139823913,-3160.25146484375,300.9511108398437,0.5569402575492859,0.050000000745058,0.2286024093627929,291.5181579589844,291.1499938964844,274.6919860839844,272.3904113769531,285.71875,294.0323486328125,289.52642822265625,1.0,0.1898830831050872,0.923809289932251,0.923809289932251,1.0,1.0,-0.867377519607544,0.3729854524135589,0.4943920969963074,0.1471176594495773,0.0,0.0,0.0,25.683897018432617,25.0,359.5822448730469,-3370.300048828125,74.93748474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,301.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18142.208984375,18000.0,0.0,0.0,0.0688346922397613,0.0,0.0,0.0,0.0,1.0,0.0049957702867686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0592684261500835,0.0945135653018951,-0.0352451354265213,0.0,6.985846266616136e-05,0.0,0.0,3.617180824279785,0.0,0.0,0.0,0.2671846449375152,4.0,0.0,1.0
819660,293.26611328125,297.1499938964844,293.1499938964844,0.0124594075605273,-753.0787353515625,302.1251525878906,0.556433379650116,0.050000000745058,0.045767668634653,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6502380371094,0.556433379650116,0.050000000745058,0.0481955595314502,293.2215881347656,297.1499938964844,293.1499938964844,0.1596854329109192,-2624.54296875,304.1447448730469,0.885097861289978,0.1973018050193786,0.1387848556041717,293.2334899902344,297.1499938964844,293.1499938964844,0.2388321459293365,-4878.8935546875,304.1376647949219,0.9890363216400146,0.271672785282135,0.2581095695495605,293.3223876953125,297.1499938964844,293.1499938964844,0.0098895281553268,-3347.521240234375,300.634521484375,0.556433379650116,0.050000000745058,0.2286189794540405,290.530517578125,291.1499938964844,274.7063903808594,272.399169921875,285.7265625,294.0378112792969,288.56842041015625,1.0,0.1895259022712707,0.925332248210907,0.925332248210907,1.0,1.0,-0.8634267449378967,0.3713549673557281,0.4920717477798462,0.1461577862501144,0.0,0.0,0.1107577085494995,25.72882652282715,25.0,-188.8778686523437,-3913.893310546875,74.32723999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,300.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17788.447265625,18000.0,0.0,0.0,0.0654391050338745,0.0,0.0,0.0,0.0,1.0,0.0055581335909664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822216719388961,0.1212126091122627,-0.0389909371733665,0.0,6.64123726892285e-05,0.0,0.0,4.610650539398193,0.0,0.0,0.0,0.2701693177223205,4.0,0.0,1.0
819720,293.26611328125,297.1499938964844,293.1499938964844,0.0124594075605273,-753.0787353515625,302.1251525878906,0.556433379650116,0.050000000745058,0.045767668634653,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6502380371094,0.556433379650116,0.050000000745058,0.0481955595314502,293.2215881347656,297.1499938964844,293.1499938964844,0.1596854329109192,-2624.54296875,304.1447448730469,0.885097861289978,0.1973018050193786,0.1387848556041717,293.2334899902344,297.1499938964844,293.1499938964844,0.2388321459293365,-4878.8935546875,304.1376647949219,0.9890363216400146,0.271672785282135,0.2581095695495605,293.3223876953125,297.1499938964844,293.1499938964844,0.0098895281553268,-3347.521240234375,300.634521484375,0.556433379650116,0.050000000745058,0.2286189794540405,290.530517578125,291.1499938964844,274.7063903808594,272.399169921875,285.7265625,294.0378112792969,288.56842041015625,1.0,0.1895259022712707,0.925332248210907,0.925332248210907,1.0,1.0,-0.8634267449378967,0.3713549673557281,0.4920717477798462,0.1461577862501144,0.0,0.0,0.1107577085494995,25.72882652282715,25.0,-188.8778686523437,-3913.893310546875,74.32723999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,300.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17788.447265625,18000.0,0.0,0.0,0.0654391050338745,0.0,0.0,0.0,0.0,1.0,0.0055581335909664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822216719388961,0.1212126091122627,-0.0389909371733665,0.0,6.64123726892285e-05,0.0,0.0,4.610650539398193,0.0,0.0,0.0,0.2701693177223205,4.0,0.0,1.0
819780,293.2661437988281,297.1499938964844,293.1499938964844,0.0116211399435997,-704.5226440429688,302.2309875488281,0.5560385584831238,0.050000000745058,0.0457702651619911,294.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.438720703125,0.5560385584831238,0.050000000745058,0.0481982938945293,293.2218017578125,297.1499938964844,293.1499938964844,0.1466652005910873,-2439.1494140625,304.16717529296875,0.8818275332450867,0.1954478770494461,0.1375309973955154,293.2334899902344,297.1499938964844,293.1499938964844,0.2197375446557998,-4545.29150390625,304.17205810546875,0.986550509929657,0.2695636451244354,0.2561993896961212,293.3241577148437,297.1499938964844,293.1499938964844,0.0093345949426293,-3129.6689453125,300.8217468261719,0.5560385584831238,0.050000000745058,0.2286319583654403,291.4958190917969,291.1499938964844,274.7208557128906,272.40789794921875,285.7335510253906,294.04180908203125,289.5321350097656,1.0,0.1891578584909439,0.9268551468849182,0.9268551468849182,1.0,1.0,-0.8596513867378235,0.3698018789291382,0.4898494780063629,0.1452406197786331,0.0,0.0,0.0,25.756641387939453,25.0,483.98382568359375,-3677.100341796875,73.7256851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,301.8290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.39453125,18000.0,0.0,0.0,0.0671415254473686,0.0,0.0,0.0,0.0,1.0,0.0042789252474904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734114497900009,0.1023852676153183,-0.0289738196879625,0.0,6.814011430833489e-05,0.0,0.0,3.924761533737183,0.0,0.0,0.0,0.2689415216445923,4.0,0.0,1.0
819840,293.2661437988281,297.1499938964844,293.1499938964844,0.0116211399435997,-704.5226440429688,302.2309875488281,0.5560385584831238,0.050000000745058,0.0457702651619911,294.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.438720703125,0.5560385584831238,0.050000000745058,0.0481982938945293,293.2218017578125,297.1499938964844,293.1499938964844,0.1466652005910873,-2439.1494140625,304.16717529296875,0.8818275332450867,0.1954478770494461,0.1375309973955154,293.2334899902344,297.1499938964844,293.1499938964844,0.2197375446557998,-4545.29150390625,304.17205810546875,0.986550509929657,0.2695636451244354,0.2561993896961212,293.3241577148437,297.1499938964844,293.1499938964844,0.0093345949426293,-3129.6689453125,300.8217468261719,0.5560385584831238,0.050000000745058,0.2286319583654403,291.4958190917969,291.1499938964844,274.7208557128906,272.40789794921875,285.7335510253906,294.04180908203125,289.5321350097656,1.0,0.1891578584909439,0.9268551468849182,0.9268551468849182,1.0,1.0,-0.8596513867378235,0.3698018789291382,0.4898494780063629,0.1452406197786331,0.0,0.0,0.0,25.756641387939453,25.0,483.98382568359375,-3677.100341796875,73.7256851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,301.8290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.39453125,18000.0,0.0,0.0,0.0671415254473686,0.0,0.0,0.0,0.0,1.0,0.0042789252474904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734114497900009,0.1023852676153183,-0.0289738196879625,0.0,6.814011430833489e-05,0.0,0.0,3.924761533737183,0.0,0.0,0.0,0.2689415216445923,4.0,0.0,1.0
819900,293.2665405273437,297.1499938964844,293.1499938964844,0.0115946400910615,-704.848876953125,302.2110290527344,0.5558042526245117,0.050000000745058,0.0457718111574649,294.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5116271972656,0.5558042526245117,0.050000000745058,0.0481999218463897,293.22216796875,297.1499938964844,293.1499938964844,0.1461984664201736,-2433.990234375,304.1647644042969,0.8800292611122131,0.1944679021835327,0.1368526816368103,293.2336730957031,297.1499938964844,293.1499938964844,0.2192602157592773,-4539.45458984375,304.1687316894531,0.9851461052894592,0.2684727311134338,0.2551660537719726,293.32537841796875,297.1499938964844,293.1499938964844,0.0092829680070281,-3124.30859375,300.7904663085937,0.5558042526245117,0.050000000745058,0.2286396771669387,291.5008850097656,291.1499938964844,274.7281188964844,272.41229248046875,285.7379455566406,294.04541015625,289.4148864746094,1.0,0.1889663487672805,0.9276166558265686,0.9276166558265686,1.0,1.0,-0.8576101660728455,0.368959903717041,0.488650232553482,0.1447442919015884,0.0,0.0,0.0,25.775531768798828,25.0,-293.35302734375,-592.7260131835938,73.40766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,298.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18220.689453125,18000.0,0.0,0.0,0.0683220997452735,0.0,0.0,0.0,0.0,1.0,0.0095284031704068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005185370799154,0.0650382190942764,-0.0598528496921062,0.0,6.933824624866247e-05,0.0,0.0,2.4464757442474365,0.0,0.0,0.0,0.2631498873233795,4.0,0.0,1.0
819960,293.2662353515625,297.1499938964844,293.1499938964844,0.0121696591377258,-742.8213500976562,302.0724792480469,0.5556065440177917,0.050000000745058,0.0457731187343597,294.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9121398925781,0.5556065440177917,0.050000000745058,0.0482013002038002,293.2221984863281,297.1499938964844,293.1499938964844,0.1548575311899185,-2560.755126953125,304.14617919921875,0.8783032894134521,0.1935471445322036,0.1361851990222931,293.2333068847656,297.1499938964844,293.1499938964844,0.2326222360134124,-4777.68896484375,304.1407775878906,0.9838111400604248,0.2674791812896728,0.2541758418083191,293.3258056640625,297.1499938964844,293.1499938964844,0.0095878029242157,-3279.378173828125,300.5540466308594,0.5556065440177917,0.050000000745058,0.2286462187767028,290.7359313964844,291.1499938964844,274.7354431152344,272.4167175292969,285.7421569824219,294.0487060546875,288.4842834472656,1.0,0.1887721419334411,0.9283155798912048,0.9283155798912048,1.0,1.0,-0.8556315898895264,0.3681436479091644,0.4874879717826843,0.1442603021860122,0.0,0.0,0.0676435902714729,25.78877639770508,25.0,-967.2702026367188,-3652.31396484375,73.09306335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,297.900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17721.505859375,18000.0,0.0,0.0,0.0659577175974845,0.0,0.0,0.0,0.0,1.0,0.0068637141957879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702992975711822,0.1171499267220497,-0.0468506254255771,0.0,6.69387009111233e-05,0.0,0.0,4.4177775382995605,0.0,0.0,0.0,0.2692693769931793,4.0,0.0,1.0
820020,293.2660217285156,297.1499938964844,293.1499938964844,0.0115312859416008,-703.3307495117188,302.1399841308594,0.555321991443634,0.050000000745058,0.0457750111818313,294.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3218688964844,0.555321991443634,0.050000000745058,0.0482032932341098,293.2221374511719,297.1499938964844,293.1499938964844,0.14385287463665,-2402.697021484375,304.166259765625,0.8751950860023499,0.1917354464530944,0.1349403411149978,293.2328796386719,297.1499938964844,293.1499938964844,0.2165569216012954,-4494.41552734375,304.1713256835937,0.9813694953918456,0.2654644846916199,0.252327412366867,293.3269958496094,297.1499938964844,293.1499938964844,0.0092024290934205,-3109.70556640625,300.67364501953125,0.555321991443634,0.050000000745058,0.2286556661128997,291.4141540527344,291.1499938964844,274.7502746582031,272.4257202148437,285.749267578125,294.0527038574219,289.4979248046875,1.0,0.1883831024169922,0.9297134280204772,0.9297134280204772,1.0,1.0,-0.8519351482391357,0.3666220009326935,0.4853131473064422,0.1433568149805069,0.0,0.0,0.0116699449717998,25.798871994018555,25.0,603.5138549804688,-3826.631591796875,72.48689270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,302.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.74609375,18000.0,0.0,0.0,0.0652430951595306,0.0,0.0,0.0,0.0,1.0,0.0040384507738053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080714464187622,0.1073476448655128,-0.0266331806778907,0.0,6.621344800805673e-05,0.0,0.0,4.1251749992370605,0.0,0.0,0.0,0.2696221470832824,4.0,0.0,1.0
820080,293.2660217285156,297.1499938964844,293.1499938964844,0.0115312859416008,-703.3307495117188,302.1399841308594,0.555321991443634,0.050000000745058,0.0457750111818313,294.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3218688964844,0.555321991443634,0.050000000745058,0.0482032932341098,293.2221374511719,297.1499938964844,293.1499938964844,0.14385287463665,-2402.697021484375,304.166259765625,0.8751950860023499,0.1917354464530944,0.1349403411149978,293.2328796386719,297.1499938964844,293.1499938964844,0.2165569216012954,-4494.41552734375,304.1713256835937,0.9813694953918456,0.2654644846916199,0.252327412366867,293.3269958496094,297.1499938964844,293.1499938964844,0.0092024290934205,-3109.70556640625,300.67364501953125,0.555321991443634,0.050000000745058,0.2286556661128997,291.4141540527344,291.1499938964844,274.7502746582031,272.4257202148437,285.749267578125,294.0527038574219,289.4979248046875,1.0,0.1883831024169922,0.9297134280204772,0.9297134280204772,1.0,1.0,-0.8519351482391357,0.3666220009326935,0.4853131473064422,0.1433568149805069,0.0,0.0,0.0116699449717998,25.798871994018555,25.0,603.5138549804688,-3826.631591796875,72.48689270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,302.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.74609375,18000.0,0.0,0.0,0.0652430951595306,0.0,0.0,0.0,0.0,1.0,0.0040384507738053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080714464187622,0.1073476448655128,-0.0266331806778907,0.0,6.621344800805673e-05,0.0,0.0,4.1251749992370605,0.0,0.0,0.0,0.2696221470832824,4.0,0.0,1.0
820140,293.266845703125,297.1499938964844,293.1499938964844,0.0117179388180375,-720.2303466796875,302.0506896972656,0.5549414753913879,0.050000000745058,0.0457775481045246,294.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.5549414753913879,0.050000000745058,0.0482059605419635,293.22271728515625,297.1499938964844,293.1499938964844,0.1469257175922393,-2450.905517578125,304.1542053222656,0.8717101216316223,0.1897855699062347,0.1335821002721786,293.2330017089844,297.1499938964844,293.1499938964844,0.2217338234186172,-4592.03662109375,304.1533203125,0.9785166382789612,0.2633368372917175,0.2502984702587127,293.32916259765625,297.1499938964844,293.1499938964844,0.0092248413711786,-3164.395263671875,300.5263061523437,0.5549414753913879,0.050000000745058,0.2286683320999145,291.1230773925781,291.1499938964844,274.76544189453125,272.4349670410156,285.7586364746094,294.0603942871094,288.82696533203125,1.0,0.187981516122818,0.9311112761497498,0.9311112761497498,1.0,1.0,-0.8478913307189941,0.3649506866931915,0.482940673828125,0.1423730999231338,0.0,0.0,0.0081725977361202,25.822614669799805,25.0,-1231.35986328125,-0.0,71.84646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590576171875,297.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18102.310546875,18000.0,0.0,0.0,0.0664372369647026,0.0,0.0,0.0,0.0,1.0,0.0116713130846619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002415160706732,0.0667241737246513,-0.0664826557040214,0.0,6.742534606019035e-05,0.0,0.0,2.490260362625122,0.0,0.0,0.0,0.2626846134662628,4.0,0.0,1.0
820200,293.266845703125,297.1499938964844,293.1499938964844,0.0117179388180375,-720.2303466796875,302.0506896972656,0.5549414753913879,0.050000000745058,0.0457775481045246,294.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.5549414753913879,0.050000000745058,0.0482059605419635,293.22271728515625,297.1499938964844,293.1499938964844,0.1469257175922393,-2450.905517578125,304.1542053222656,0.8717101216316223,0.1897855699062347,0.1335821002721786,293.2330017089844,297.1499938964844,293.1499938964844,0.2217338234186172,-4592.03662109375,304.1533203125,0.9785166382789612,0.2633368372917175,0.2502984702587127,293.32916259765625,297.1499938964844,293.1499938964844,0.0092248413711786,-3164.395263671875,300.5263061523437,0.5549414753913879,0.050000000745058,0.2286683320999145,291.1230773925781,291.1499938964844,274.76544189453125,272.4349670410156,285.7586364746094,294.0603942871094,288.82696533203125,1.0,0.187981516122818,0.9311112761497498,0.9311112761497498,1.0,1.0,-0.8478913307189941,0.3649506866931915,0.482940673828125,0.1423730999231338,0.0,0.0,0.0081725977361202,25.822614669799805,25.0,-1231.35986328125,-0.0,71.84646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590576171875,297.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18102.310546875,18000.0,0.0,0.0,0.0664372369647026,0.0,0.0,0.0,0.0,1.0,0.0116713130846619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002415160706732,0.0667241737246513,-0.0664826557040214,0.0,6.742534606019035e-05,0.0,0.0,2.490260362625122,0.0,0.0,0.0,0.2626846134662628,4.0,0.0,1.0
820260,293.2663879394531,297.1499938964844,293.1499938964844,0.0114982221275568,-705.7218627929688,302.0322265625,0.5547163486480713,0.050000000745058,0.0457790568470954,294.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1251525878906,0.5547163486480713,0.050000000745058,0.048207551240921,293.2224426269531,297.1499938964844,293.1499938964844,0.1418384611606598,-2377.846923828125,304.1636047363281,0.8686610460281372,0.1880010068416595,0.1323290318250656,293.2322082519531,297.1499938964844,293.1499938964844,0.2146432101726532,-4466.19287109375,304.16754150390625,0.9760382175445556,0.2614011168479919,0.2484793812036514,293.3298034667969,297.1499938964844,293.1499938964844,0.0091072246432304,-3105.1962890625,300.4975280761719,0.5547163486480713,0.050000000745058,0.2286758720874786,291.24676513671875,291.1499938964844,274.7810363769531,272.4445495605469,285.7691650390625,294.0655212402344,289.395263671875,1.0,0.187579721212387,0.9282603859901428,0.9282603859901428,1.0,1.0,-0.8442169427871704,0.3633212149143219,0.4808957576751709,0.141365960240364,0.0,0.0,0.037639744579792,25.82314109802246,25.0,675.1813354492188,-4004.742919921875,71.23820495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37017822265625,302.8543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.0632592961192131,0.0,0.0,0.0,0.0,1.0,0.0038479431532323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896603018045425,0.1143693327903747,-0.024709029123187,0.0,6.420014688046649e-05,0.0,0.0,4.403640270233154,0.0,0.0,0.0,0.2704668343067169,4.0,0.0,1.0
820320,293.2663879394531,297.1499938964844,293.1499938964844,0.0114982221275568,-705.7218627929688,302.0322265625,0.5547163486480713,0.050000000745058,0.0457790568470954,294.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1251525878906,0.5547163486480713,0.050000000745058,0.048207551240921,293.2224426269531,297.1499938964844,293.1499938964844,0.1418384611606598,-2377.846923828125,304.1636047363281,0.8686610460281372,0.1880010068416595,0.1323290318250656,293.2322082519531,297.1499938964844,293.1499938964844,0.2146432101726532,-4466.19287109375,304.16754150390625,0.9760382175445556,0.2614011168479919,0.2484793812036514,293.3298034667969,297.1499938964844,293.1499938964844,0.0091072246432304,-3105.1962890625,300.4975280761719,0.5547163486480713,0.050000000745058,0.2286758720874786,291.24676513671875,291.1499938964844,274.7810363769531,272.4445495605469,285.7691650390625,294.0655212402344,289.395263671875,1.0,0.187579721212387,0.9282603859901428,0.9282603859901428,1.0,1.0,-0.8442169427871704,0.3633212149143219,0.4808957576751709,0.141365960240364,0.0,0.0,0.037639744579792,25.82314109802246,25.0,675.1813354492188,-4004.742919921875,71.23820495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37017822265625,302.8543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.0632592961192131,0.0,0.0,0.0,0.0,1.0,0.0038479431532323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896603018045425,0.1143693327903747,-0.024709029123187,0.0,6.420014688046649e-05,0.0,0.0,4.403640270233154,0.0,0.0,0.0,0.2704668343067169,4.0,0.0,1.0
820380,293.26776123046875,297.1499938964844,293.1499938964844,0.0113264173269271,-699.5987548828125,302.01922607421875,0.5543841123580933,0.050000000745058,0.0457812845706939,294.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4774169921875,0.5543841123580933,0.050000000745058,0.048209898173809,293.2231140136719,297.1499938964844,293.1499938964844,0.139507383108139,-2346.8798828125,304.1618347167969,0.8652564883232117,0.1860304772853851,0.1309772133827209,293.23248291015625,297.1499938964844,293.1499938964844,0.2116147428750991,-4417.291015625,304.1650695800781,0.9731115102767944,0.2592590153217315,0.2464737296104431,293.3323059082031,297.1499938964844,293.1499938964844,0.0089192297309637,-3062.026611328125,300.48193359375,0.5543841123580933,0.050000000745058,0.2286870032548904,291.4307556152344,291.1499938964844,274.7972106933594,272.45458984375,285.78192138671875,294.07342529296875,289.24139404296875,1.0,0.1871704310178756,0.925409495830536,0.925409495830536,1.0,1.0,-0.8402063250541687,0.3615403771400451,0.4786659181118011,0.1402827054262161,0.0,0.0,0.0,25.839574813842773,25.0,-751.4749755859375,-39.20775604248047,70.60134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,297.9355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18165.48046875,18000.0,0.0,0.0,0.065888226032257,0.0,0.0,0.0,0.0,1.0,0.0106762237846851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009020344004966,0.0646917819976806,-0.0637897476553917,0.0,6.686816777801141e-05,0.0,0.0,2.422712564468384,0.0,0.0,0.0,0.2628396451473236,4.0,0.0,1.0
820440,293.26776123046875,297.1499938964844,293.1499938964844,0.0113264173269271,-699.5987548828125,302.01922607421875,0.5543841123580933,0.050000000745058,0.0457812845706939,294.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4774169921875,0.5543841123580933,0.050000000745058,0.048209898173809,293.2231140136719,297.1499938964844,293.1499938964844,0.139507383108139,-2346.8798828125,304.1618347167969,0.8652564883232117,0.1860304772853851,0.1309772133827209,293.23248291015625,297.1499938964844,293.1499938964844,0.2116147428750991,-4417.291015625,304.1650695800781,0.9731115102767944,0.2592590153217315,0.2464737296104431,293.3323059082031,297.1499938964844,293.1499938964844,0.0089192297309637,-3062.026611328125,300.48193359375,0.5543841123580933,0.050000000745058,0.2286870032548904,291.4307556152344,291.1499938964844,274.7972106933594,272.45458984375,285.78192138671875,294.07342529296875,289.24139404296875,1.0,0.1871704310178756,0.925409495830536,0.925409495830536,1.0,1.0,-0.8402063250541687,0.3615403771400451,0.4786659181118011,0.1402827054262161,0.0,0.0,0.0,25.839574813842773,25.0,-751.4749755859375,-39.20775604248047,70.60134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,297.9355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18165.48046875,18000.0,0.0,0.0,0.065888226032257,0.0,0.0,0.0,0.0,1.0,0.0106762237846851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009020344004966,0.0646917819976806,-0.0637897476553917,0.0,6.686816777801141e-05,0.0,0.0,2.422712564468384,0.0,0.0,0.0,0.2628396451473236,4.0,0.0,1.0
820500,293.2674255371094,297.1499938964844,293.1499938964844,0.0119141340255737,-738.6095581054688,301.85174560546875,0.5542543530464172,0.050000000745058,0.0457821600139141,294.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7209167480469,0.5542543530464172,0.050000000745058,0.0482108183205127,293.2230224609375,297.1499938964844,293.1499938964844,0.1478282511234283,-2469.818603515625,304.1447448730469,0.8636248111724854,0.1851228177547454,0.1303114742040634,293.2319641113281,297.1499938964844,293.1499938964844,0.2246989756822586,-4651.67431640625,304.1387939453125,0.971733033657074,0.2583146691322326,0.2455232888460159,293.3323669433594,297.1499938964844,293.1499938964844,0.009247020818293,-3224.19384765625,300.1969299316406,0.5542543530464172,0.050000000745058,0.2286913692951202,290.56024169921875,291.1499938964844,274.8055114746094,272.4598083496094,285.7886962890625,294.0779113769531,288.4522399902344,1.0,0.1869644522666931,0.9239840507507324,0.9239840507507324,1.0,1.0,-0.8382738828659058,0.360680490732193,0.4775933921337127,0.1397598534822464,0.0,0.0,0.09403657913208,25.84224319458008,25.0,-521.7014770507812,-3749.84130859375,70.28858184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418334960937,299.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17761.28125,18000.0,0.0,0.0,0.0622647367417812,0.0,0.0,0.0,0.0,1.0,0.0065130218863487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755735114216804,0.1204740554094314,-0.0449005477130413,0.0,6.31907896604389e-05,0.0,0.0,4.564486503601074,0.0,0.0,0.0,0.2696290910243988,4.0,0.0,1.0
820560,293.26727294921875,297.1499938964844,293.1499938964844,0.0115326307713985,-712.6572265625,301.9028625488281,0.5541775226593018,0.050000000745058,0.0457826815545558,294.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614196777344,0.5541775226593018,0.050000000745058,0.0482113696634769,293.2228088378906,297.1499938964844,293.1499938964844,0.1408152878284454,-2367.63037109375,304.1586608886719,0.8621764183044434,0.184242233633995,0.1296978592872619,293.23150634765625,297.1499938964844,293.1499938964844,0.2143140733242035,-4466.5205078125,304.1600646972656,0.9705091714859008,0.257365733385086,0.2446494251489639,293.3326416015625,297.1499938964844,293.1499938964844,0.0090514831244945,-3119.537841796875,300.285888671875,0.5541775226593018,0.050000000745058,0.2286939769983291,290.9774475097656,291.1499938964844,274.8139953613281,272.46514892578125,285.7936706542969,294.0805053710937,289.1943054199219,1.0,0.1867609024047851,0.924007773399353,0.924007773399353,1.0,1.0,-0.8364930748939514,0.3599242866039276,0.4765687882900238,0.1393154710531234,0.0,0.0,0.0712193995714187,25.83716583251953,25.0,625.417724609375,-4139.884765625,69.99053192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4655456542969,302.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.5859375,18000.0,0.0,0.0,0.0613166466355323,0.0,0.0,0.0,0.0,1.0,0.0039355545304715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965308770537376,0.1220974326133728,-0.0255665518343448,0.0,6.222860247362405e-05,0.0,0.0,4.700119018554688,0.0,0.0,0.0,0.2712279558181762,4.0,0.0,1.0
820620,293.2689208984375,297.1499938964844,293.1499938964844,0.0110696982592344,-687.0186767578125,301.9601135253906,0.5538983941078186,0.050000000745058,0.0457845665514469,294.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56085205078125,0.5538983941078186,0.050000000745058,0.048213355243206,293.223388671875,297.1499938964844,293.1499938964844,0.1340815275907516,-2271.108154296875,304.1659851074219,0.8588980436325073,0.1822820901870727,0.1283691972494125,293.2318115234375,297.1499938964844,293.1499938964844,0.2045360654592514,-4295.36279296875,304.1714172363281,0.9675655961036682,0.255243718624115,0.2426959425210952,293.335205078125,297.1499938964844,293.1499938964844,0.0086992653086781,-2994.918701171875,300.3907470703125,0.5538983941078186,0.050000000745058,0.2287033945322036,291.565673828125,291.1499938964844,274.8315734863281,272.476318359375,285.8050537109375,294.08807373046875,289.5145263671875,1.0,0.1863490343093872,0.924055278301239,0.924055278301239,1.0,1.0,-0.83256995677948,0.3582593202590942,0.4743106663227081,0.1383570432662964,0.0,0.0,0.0,25.84599876403809,25.0,-64.8677749633789,-971.5445556640624,69.36556243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0855407714844,298.46490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18237.98828125,18000.0,0.0,0.0,0.064723402261734,0.0,0.0,0.0,0.0,1.0,0.0091916928067803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0086159911006689,0.0671653375029563,-0.0585493482649326,0.0,6.56860283925198e-05,0.0,0.0,2.5322632789611816,0.0,0.0,0.0,0.2634503245353699,4.0,0.0,1.0
820680,293.2689208984375,297.1499938964844,293.1499938964844,0.0110696982592344,-687.0186767578125,301.9601135253906,0.5538983941078186,0.050000000745058,0.0457845665514469,294.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56085205078125,0.5538983941078186,0.050000000745058,0.048213355243206,293.223388671875,297.1499938964844,293.1499938964844,0.1340815275907516,-2271.108154296875,304.1659851074219,0.8588980436325073,0.1822820901870727,0.1283691972494125,293.2318115234375,297.1499938964844,293.1499938964844,0.2045360654592514,-4295.36279296875,304.1714172363281,0.9675655961036682,0.255243718624115,0.2426959425210952,293.335205078125,297.1499938964844,293.1499938964844,0.0086992653086781,-2994.918701171875,300.3907470703125,0.5538983941078186,0.050000000745058,0.2287033945322036,291.565673828125,291.1499938964844,274.8315734863281,272.476318359375,285.8050537109375,294.08807373046875,289.5145263671875,1.0,0.1863490343093872,0.924055278301239,0.924055278301239,1.0,1.0,-0.83256995677948,0.3582593202590942,0.4743106663227081,0.1383570432662964,0.0,0.0,0.0,25.84599876403809,25.0,-64.8677749633789,-971.5445556640624,69.36556243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0855407714844,298.46490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18237.98828125,18000.0,0.0,0.0,0.064723402261734,0.0,0.0,0.0,0.0,1.0,0.0091916928067803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0086159911006689,0.0671653375029563,-0.0585493482649326,0.0,6.56860283925198e-05,0.0,0.0,2.5322632789611816,0.0,0.0,0.0,0.2634503245353699,4.0,0.0,1.0
820740,293.2687072753906,297.1499938964844,293.1499938964844,0.0116065638139843,-723.1484985351562,301.7571716308594,0.5536817908287048,0.050000000745058,0.0457860380411148,294.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.62109375,0.5536817908287048,0.050000000745058,0.0482149012386798,293.22320556640625,297.1499938964844,293.1499938964844,0.1406296491622924,-2369.98291015625,304.1515808105469,0.8557278513908386,0.1804573386907577,0.1270517259836197,293.2308959960937,297.1499938964844,293.1499938964844,0.2153568863868713,-4491.8388671875,304.1490478515625,0.9647650718688964,0.253349632024765,0.2408383190631866,293.3355712890625,297.1499938964844,293.1499938964844,0.0090057393535971,-3145.95068359375,300.0483703613281,0.5536817908287048,0.050000000745058,0.2287107408046722,290.6493225097656,291.1499938964844,274.8500061035156,272.4881591796875,285.81768798828125,294.09722900390625,288.8759155273437,1.0,0.1859351694583892,0.9241028428077698,0.9241028428077698,1.0,1.0,-0.8287715911865234,0.3566450774669647,0.4721265137195587,0.137437954545021,0.0,0.0,0.1037510558962822,25.84536361694336,25.0,363.8973388671875,-4091.73876953125,68.75157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329895019531,301.9645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17823.994140625,18000.0,0.0,0.0,0.0597214102745056,0.0,0.0,0.0,0.0,1.0,0.0046814810484647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939231216907501,0.1264825612306594,-0.0325594432651996,0.0,6.060964005882852e-05,0.0,0.0,4.846077919006348,0.0,0.0,0.0,0.2713111937046051,4.0,0.0,1.0
820800,293.2687072753906,297.1499938964844,293.1499938964844,0.0116065638139843,-723.1484985351562,301.7571716308594,0.5536817908287048,0.050000000745058,0.0457860380411148,294.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.62109375,0.5536817908287048,0.050000000745058,0.0482149012386798,293.22320556640625,297.1499938964844,293.1499938964844,0.1406296491622924,-2369.98291015625,304.1515808105469,0.8557278513908386,0.1804573386907577,0.1270517259836197,293.2308959960937,297.1499938964844,293.1499938964844,0.2153568863868713,-4491.8388671875,304.1490478515625,0.9647650718688964,0.253349632024765,0.2408383190631866,293.3355712890625,297.1499938964844,293.1499938964844,0.0090057393535971,-3145.95068359375,300.0483703613281,0.5536817908287048,0.050000000745058,0.2287107408046722,290.6493225097656,291.1499938964844,274.8500061035156,272.4881591796875,285.81768798828125,294.09722900390625,288.8759155273437,1.0,0.1859351694583892,0.9241028428077698,0.9241028428077698,1.0,1.0,-0.8287715911865234,0.3566450774669647,0.4721265137195587,0.137437954545021,0.0,0.0,0.1037510558962822,25.84536361694336,25.0,363.8973388671875,-4091.73876953125,68.75157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329895019531,301.9645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17823.994140625,18000.0,0.0,0.0,0.0597214102745056,0.0,0.0,0.0,0.0,1.0,0.0046814810484647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939231216907501,0.1264825612306594,-0.0325594432651996,0.0,6.060964005882852e-05,0.0,0.0,4.846077919006348,0.0,0.0,0.0,0.2713111937046051,4.0,0.0,1.0
820860,293.26434326171875,297.1499938964844,293.1499938964844,0.0109384479001164,-681.8946533203125,301.8956298828125,0.5539848208427429,0.050000000745058,0.045784018933773,294.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484924316406,0.5539848208427429,0.050000000745058,0.0482127740979194,293.21832275390625,297.1499938964844,293.1499938964844,0.131007432937622,-2229.054443359375,304.1658630371094,0.8545406460762024,0.1795994937419891,0.1263396739959716,293.2257995605469,297.1499938964844,293.1499938964844,0.2007563710212707,-4231.72412109375,304.1718139648437,0.96372789144516,0.2523475587368011,0.2397498786449432,293.3318176269531,297.1499938964844,293.1499938964844,0.0085522979497909,-2958.689697265625,300.28033447265625,0.5539848208427429,0.050000000745058,0.228700652718544,291.58172607421875,291.1499938964844,274.8689270019531,272.500244140625,285.830078125,294.10516357421875,289.5949401855469,1.0,0.1855592131614685,0.924159288406372,0.924159288406372,1.0,1.0,-0.8265932202339172,0.355724424123764,0.4708688259124756,0.1369026899337768,0.0,0.0,0.0,25.7685489654541,25.0,392.1607666015625,-2799.72119140625,68.29381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195068359375,300.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18216.001953125,18000.0,0.0,0.0,0.063137374818325,0.0,0.0,0.0,0.0,1.0,0.0065431743860244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0392197109758853,0.0845828875899314,-0.0453631803393363,0.0,6.407641194527969e-05,0.0,0.0,3.2238144874572754,0.0,0.0,0.0,0.2657316625118255,4.0,0.0,1.0
820920,293.26434326171875,297.1499938964844,293.1499938964844,0.0109384479001164,-681.8946533203125,301.8956298828125,0.5539848208427429,0.050000000745058,0.045784018933773,294.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484924316406,0.5539848208427429,0.050000000745058,0.0482127740979194,293.21832275390625,297.1499938964844,293.1499938964844,0.131007432937622,-2229.054443359375,304.1658630371094,0.8545406460762024,0.1795994937419891,0.1263396739959716,293.2257995605469,297.1499938964844,293.1499938964844,0.2007563710212707,-4231.72412109375,304.1718139648437,0.96372789144516,0.2523475587368011,0.2397498786449432,293.3318176269531,297.1499938964844,293.1499938964844,0.0085522979497909,-2958.689697265625,300.28033447265625,0.5539848208427429,0.050000000745058,0.228700652718544,291.58172607421875,291.1499938964844,274.8689270019531,272.500244140625,285.830078125,294.10516357421875,289.5949401855469,1.0,0.1855592131614685,0.924159288406372,0.924159288406372,1.0,1.0,-0.8265932202339172,0.355724424123764,0.4708688259124756,0.1369026899337768,0.0,0.0,0.0,25.7685489654541,25.0,392.1607666015625,-2799.72119140625,68.29381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195068359375,300.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18216.001953125,18000.0,0.0,0.0,0.063137374818325,0.0,0.0,0.0,0.0,1.0,0.0065431743860244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0392197109758853,0.0845828875899314,-0.0453631803393363,0.0,6.407641194527969e-05,0.0,0.0,3.2238144874572754,0.0,0.0,0.0,0.2657316625118255,4.0,0.0,1.0
