time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820980,293.2606811523437,297.1499938964844,293.1499938964844,0.0116289062425494,-730.3431396484375,301.6679077148437,0.5540876388549805,0.050000000745058,0.0457833409309387,294.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6136169433594,0.5540876388549805,0.050000000745058,0.0482120625674724,293.21588134765625,297.1499938964844,293.1499938964844,0.1410403102636337,-2379.776611328125,304.14361572265625,0.8527935147285461,0.1783643364906311,0.1254882961511612,293.22271728515625,297.1499938964844,293.1499938964844,0.2167053073644638,-4521.58544921875,304.1375732421875,0.9621829390525818,0.2510472238063812,0.2385192066431045,293.3284912109375,297.1499938964844,293.1499938964844,0.0089064547792077,-3152.868896484375,299.8880310058594,0.5540876388549805,0.050000000745058,0.228697270154953,290.4943542480469,291.1499938964844,274.8879089355469,272.51202392578125,285.8494873046875,294.1253356933594,288.51678466796875,1.0,0.1852063983678817,0.9242157936096193,0.9242157936096193,1.0,1.0,-0.8240887522697449,0.354661762714386,0.4694269597530365,0.1362979561090469,0.0,0.0,0.1051335036754608,25.72438240051269,25.0,-206.7547912597656,-3826.0595703125,67.83173370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030212402344,300.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17770.14453125,18000.0,0.0,0.0,0.0591495037078857,0.0,0.0,0.0,0.0,1.0,0.0062223169952631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804177373647689,0.1236084476113319,-0.0431907139718532,0.0,6.0029226006008685e-05,0.0,0.0,4.69663143157959,0.0,0.0,0.0,0.2702205777168274,4.0,0.0,1.0
821040,293.2606811523437,297.1499938964844,293.1499938964844,0.0116289062425494,-730.3431396484375,301.6679077148437,0.5540876388549805,0.050000000745058,0.0457833409309387,294.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6136169433594,0.5540876388549805,0.050000000745058,0.0482120625674724,293.21588134765625,297.1499938964844,293.1499938964844,0.1410403102636337,-2379.776611328125,304.14361572265625,0.8527935147285461,0.1783643364906311,0.1254882961511612,293.22271728515625,297.1499938964844,293.1499938964844,0.2167053073644638,-4521.58544921875,304.1375732421875,0.9621829390525818,0.2510472238063812,0.2385192066431045,293.3284912109375,297.1499938964844,293.1499938964844,0.0089064547792077,-3152.868896484375,299.8880310058594,0.5540876388549805,0.050000000745058,0.228697270154953,290.4943542480469,291.1499938964844,274.8879089355469,272.51202392578125,285.8494873046875,294.1253356933594,288.51678466796875,1.0,0.1852063983678817,0.9242157936096193,0.9242157936096193,1.0,1.0,-0.8240887522697449,0.354661762714386,0.4694269597530365,0.1362979561090469,0.0,0.0,0.1051335036754608,25.72438240051269,25.0,-206.7547912597656,-3826.0595703125,67.83173370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030212402344,300.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17770.14453125,18000.0,0.0,0.0,0.0591495037078857,0.0,0.0,0.0,0.0,1.0,0.0062223169952631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804177373647689,0.1236084476113319,-0.0431907139718532,0.0,6.0029226006008685e-05,0.0,0.0,4.69663143157959,0.0,0.0,0.0,0.2702205777168274,4.0,0.0,1.0
821100,293.2593688964844,297.1499938964844,293.1499938964844,0.0111712664365768,-698.9196166992188,301.761474609375,0.5541255474090576,0.050000000745058,0.045783095061779,294.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9629821777344,0.5541255474090576,0.050000000745058,0.0482118017971515,293.21484375,297.1499938964844,293.1499938964844,0.1333899050951004,-2266.72412109375,304.1587219238281,0.8519179224967957,0.1777352392673492,0.12506964802742,293.2215881347656,297.1499938964844,293.1499938964844,0.2050874680280685,-4312.55712890625,304.1610412597656,0.961394190788269,0.2503502666950226,0.2379126995801925,293.3273620605469,297.1499938964844,293.1499938964844,0.0086582759395241,-3023.84228515625,300.0464782714844,0.5541255474090576,0.050000000745058,0.2286960333585739,291.0901794433594,291.1499938964844,274.8973999023437,272.5177917480469,285.8579406738281,294.1334228515625,289.2940979003906,1.0,0.1850370168685913,0.9242440462112428,0.9242440462112428,1.0,1.0,-0.8228563666343689,0.35413858294487,0.4687177836894989,0.136001706123352,0.0,0.0,0.0537907108664512,25.704967498779297,25.0,700.5628662109375,-4047.393798828125,67.60838317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267883300781,302.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17945.84765625,18000.0,0.0,0.0,0.059202142059803,0.0,0.0,0.0,0.0,1.0,0.0040540676563978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934848189353942,0.1202633827924728,-0.0267785638570785,0.0,6.008264608681202e-05,0.0,0.0,4.630823612213135,0.0,0.0,0.0,0.2710241675376892,4.0,0.0,1.0
821160,293.2591247558594,297.1499938964844,293.1499938964844,0.0108560035005211,-679.8515014648438,301.8260803222656,0.5540826916694641,0.050000000745058,0.0457833856344223,294.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47125244140625,0.5540826916694641,0.050000000745058,0.0482121109962463,293.21441650390625,297.1499938964844,293.1499938964844,0.1289806813001632,-2201.91748046875,304.1649780273437,0.8508085608482361,0.1769947558641433,0.1245903074741363,293.2211303710937,297.1499938964844,293.1499938964844,0.1984360516071319,-4193.650390625,304.1708679199219,0.9603180289268494,0.2495328485965728,0.23719222843647,293.327392578125,297.1499938964844,293.1499938964844,0.008435521274805,-2935.3984375,300.1575622558594,0.5540826916694641,0.050000000745058,0.2286974936723709,291.5377502441406,291.1499938964844,274.9068908691406,272.52349853515625,285.8664855957031,294.1414489746094,289.5891418457031,1.0,0.1848678886890411,0.924268364906311,0.924268364906311,1.0,1.0,-0.8214190006256104,0.3535269498825073,0.4678920209407806,0.135659173130989,0.0,0.0,0.0,25.697900772094727,25.0,571.0126953125,-3585.23876953125,67.37027740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,301.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9765625,18000.0,0.0,0.0,0.0612947903573513,0.0,0.0,0.0,0.0,1.0,0.0046048774383962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716591775417327,0.1036463752388954,-0.0319872014224529,0.0,6.22064180788584e-05,0.0,0.0,3.971746921539306,0.0,0.0,0.0,0.2690209448337555,4.0,0.0,1.0
821220,293.25848388671875,297.1499938964844,293.1499938964844,0.0113456211984157,-718.0381469726562,301.6427307128906,0.5539001226425171,0.050000000745058,0.0457846224308013,294.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208679199219,0.5539001226425171,0.050000000745058,0.0482134111225605,293.2140197753906,297.1499938964844,293.1499938964844,0.136727437376976,-2320.301513671875,304.14569091796875,0.84819495677948,0.1754434555768966,0.1235058084130287,293.2201538085937,297.1499938964844,293.1499938964844,0.2110071331262588,-4425.51171875,304.1407775878906,0.9578307271003724,0.2479235678911209,0.2356397956609726,293.3270568847656,297.1499938964844,293.1499938964844,0.0086319586262106,-3076.7841796875,299.84552001953125,0.5539001226425171,0.050000000745058,0.2287036776542663,290.75164794921875,291.1499938964844,274.9259033203125,272.53466796875,285.8847045898437,294.1596069335937,288.4866943359375,1.0,0.1845270842313766,0.9243170619010924,0.9243170619010924,1.0,1.0,-0.8182646632194519,0.3521842360496521,0.4660804271697998,0.1349098533391952,0.0,0.0,0.0524380467832088,25.69830322265625,25.0,-1141.942626953125,-3268.317626953125,66.87207794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30181884765625,297.62420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17637.767578125,18000.0,0.0,0.0,0.0602476522326469,0.0,0.0,0.0,0.0,1.0,0.0086072329431772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0552617982029914,0.1107662618160247,-0.0555044636130332,0.0,6.1143706261646e-05,0.0,0.0,4.1313066482543945,0.0,0.0,0.0,0.2695971727371216,4.0,0.0,1.0
821280,293.25848388671875,297.1499938964844,293.1499938964844,0.0113456211984157,-718.0381469726562,301.6427307128906,0.5539001226425171,0.050000000745058,0.0457846224308013,294.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208679199219,0.5539001226425171,0.050000000745058,0.0482134111225605,293.2140197753906,297.1499938964844,293.1499938964844,0.136727437376976,-2320.301513671875,304.14569091796875,0.84819495677948,0.1754434555768966,0.1235058084130287,293.2201538085937,297.1499938964844,293.1499938964844,0.2110071331262588,-4425.51171875,304.1407775878906,0.9578307271003724,0.2479235678911209,0.2356397956609726,293.3270568847656,297.1499938964844,293.1499938964844,0.0086319586262106,-3076.7841796875,299.84552001953125,0.5539001226425171,0.050000000745058,0.2287036776542663,290.75164794921875,291.1499938964844,274.9259033203125,272.53466796875,285.8847045898437,294.1596069335937,288.4866943359375,1.0,0.1845270842313766,0.9243170619010924,0.9243170619010924,1.0,1.0,-0.8182646632194519,0.3521842360496521,0.4660804271697998,0.1349098533391952,0.0,0.0,0.0524380467832088,25.69830322265625,25.0,-1141.942626953125,-3268.317626953125,66.87207794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30181884765625,297.62420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17637.767578125,18000.0,0.0,0.0,0.0602476522326469,0.0,0.0,0.0,0.0,1.0,0.0086072329431772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0552617982029914,0.1107662618160247,-0.0555044636130332,0.0,6.1143706261646e-05,0.0,0.0,4.1313066482543945,0.0,0.0,0.0,0.2695971727371216,4.0,0.0,1.0
821340,293.2577514648437,297.1499938964844,293.1499938964844,0.0108115160837769,-680.6333618164062,301.7332458496094,0.5537965297698975,0.050000000745058,0.0457853302359581,294.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3097839355469,0.5537965297698975,0.050000000745058,0.0482141561806201,293.2133178710937,297.1499938964844,293.1499938964844,0.1271831095218658,-2178.620849609375,304.16375732421875,0.8458442091941833,0.1739681512117386,0.122495949268341,293.2190856933594,297.1499938964844,293.1499938964844,0.1967349797487259,-4167.162109375,304.1687927246094,0.9556184411048888,0.2463702261447906,0.2342233210802078,293.3266296386719,297.1499938964844,293.1499938964844,0.008342957124114,-2924.095947265625,300.0003967285156,0.5537965297698975,0.050000000745058,0.2287072092294693,291.4151611328125,291.1499938964844,274.9449157714844,272.5455322265625,285.9007263183594,294.1741027832031,289.5274353027344,1.0,0.1841925531625747,0.9243656992912292,0.9243656992912292,1.0,1.0,-0.8153586983680725,0.3509472906589508,0.4644113779067993,0.1342216730117797,0.0,0.0,0.0038971172180026,25.68729019165039,25.0,699.928955078125,-3745.138427734375,66.3997573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,302.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.142578125,18000.0,0.0,0.0,0.059311531484127,0.0,0.0,0.0,0.0,1.0,0.0043926131911575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796835646033287,0.1097628697752952,-0.0300792995840311,0.0,6.019366628606804e-05,0.0,0.0,4.217590808868408,0.0,0.0,0.0,0.2697944343090057,4.0,0.0,1.0
821400,293.2577514648437,297.1499938964844,293.1499938964844,0.0108115160837769,-680.6333618164062,301.7332458496094,0.5537965297698975,0.050000000745058,0.0457853302359581,294.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3097839355469,0.5537965297698975,0.050000000745058,0.0482141561806201,293.2133178710937,297.1499938964844,293.1499938964844,0.1271831095218658,-2178.620849609375,304.16375732421875,0.8458442091941833,0.1739681512117386,0.122495949268341,293.2190856933594,297.1499938964844,293.1499938964844,0.1967349797487259,-4167.162109375,304.1687927246094,0.9556184411048888,0.2463702261447906,0.2342233210802078,293.3266296386719,297.1499938964844,293.1499938964844,0.008342957124114,-2924.095947265625,300.0003967285156,0.5537965297698975,0.050000000745058,0.2287072092294693,291.4151611328125,291.1499938964844,274.9449157714844,272.5455322265625,285.9007263183594,294.1741027832031,289.5274353027344,1.0,0.1841925531625747,0.9243656992912292,0.9243656992912292,1.0,1.0,-0.8153586983680725,0.3509472906589508,0.4644113779067993,0.1342216730117797,0.0,0.0,0.0038971172180026,25.68729019165039,25.0,699.928955078125,-3745.138427734375,66.3997573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,302.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.142578125,18000.0,0.0,0.0,0.059311531484127,0.0,0.0,0.0,0.0,1.0,0.0043926131911575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796835646033287,0.1097628697752952,-0.0300792995840311,0.0,6.019366628606804e-05,0.0,0.0,4.217590808868408,0.0,0.0,0.0,0.2697944343090057,4.0,0.0,1.0
821460,293.2588195800781,297.1499938964844,293.1499938964844,0.0109373116865754,-695.0035400390625,301.64605712890625,0.5535368919372559,0.050000000745058,0.0457870885729789,294.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.293701171875,0.5535368919372559,0.050000000745058,0.0482160076498985,293.2138671875,297.1499938964844,293.1499938964844,0.1296813488006591,-2219.249267578125,304.1535949707031,0.8429400324821472,0.1722524762153625,0.1213196516036987,293.2190246582031,297.1499938964844,293.1499938964844,0.2012429535388946,-4254.17431640625,304.1527709960937,0.9527890086174012,0.2446288764476776,0.2325784862041473,293.3280334472656,297.1499938964844,293.1499938964844,0.0083209704607725,-2963.03515625,299.8555603027344,0.5535368919372559,0.050000000745058,0.2287159860134124,291.171142578125,291.1499938964844,274.9638671875,272.5561218261719,285.9172058105469,294.1891174316406,288.87188720703125,1.0,0.1838514506816864,0.9244296550750732,0.9244296550750732,1.0,1.0,-0.8119877576828003,0.3495108485221863,0.462476909160614,0.1334302723407745,0.0,0.0,0.0,25.69972801208496,25.0,-1177.492431640625,-0.0,65.88976287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13555908203125,298.1687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.763671875,18000.0,0.0,0.0,0.0608507953584194,0.0,0.0,0.0,0.0,1.0,0.012173930183053,0.0,-0.0,-0.0,0.0,0.0,0.0,7.279677083715796e-05,0.0677123218774795,-0.067639522254467,0.0,6.175582529976964e-05,0.0,0.0,2.5265352725982666,0.0,0.0,0.0,0.2627120018005371,4.0,0.0,1.0
821520,293.2588195800781,297.1499938964844,293.1499938964844,0.0109373116865754,-695.0035400390625,301.64605712890625,0.5535368919372559,0.050000000745058,0.0457870885729789,294.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.293701171875,0.5535368919372559,0.050000000745058,0.0482160076498985,293.2138671875,297.1499938964844,293.1499938964844,0.1296813488006591,-2219.249267578125,304.1535949707031,0.8429400324821472,0.1722524762153625,0.1213196516036987,293.2190246582031,297.1499938964844,293.1499938964844,0.2012429535388946,-4254.17431640625,304.1527709960937,0.9527890086174012,0.2446288764476776,0.2325784862041473,293.3280334472656,297.1499938964844,293.1499938964844,0.0083209704607725,-2963.03515625,299.8555603027344,0.5535368919372559,0.050000000745058,0.2287159860134124,291.171142578125,291.1499938964844,274.9638671875,272.5561218261719,285.9172058105469,294.1891174316406,288.87188720703125,1.0,0.1838514506816864,0.9244296550750732,0.9244296550750732,1.0,1.0,-0.8119877576828003,0.3495108485221863,0.462476909160614,0.1334302723407745,0.0,0.0,0.0,25.69972801208496,25.0,-1177.492431640625,-0.0,65.88976287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13555908203125,298.1687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.763671875,18000.0,0.0,0.0,0.0608507953584194,0.0,0.0,0.0,0.0,1.0,0.012173930183053,0.0,-0.0,-0.0,0.0,0.0,0.0,7.279677083715796e-05,0.0677123218774795,-0.067639522254467,0.0,6.175582529976964e-05,0.0,0.0,2.5265352725982666,0.0,0.0,0.0,0.2627120018005371,4.0,0.0,1.0
821580,293.2582092285156,297.1499938964844,293.1499938964844,0.0108312144875526,-686.0687866210938,301.61163330078125,0.5533921122550964,0.050000000745058,0.045788075774908,294.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0475158691406,0.5533921122550964,0.050000000745058,0.0482170507311821,293.2135314941406,297.1499938964844,293.1499938964844,0.1261459439992904,-2167.1064453125,304.1606140136719,0.8403469920158386,0.1707007139921188,0.1202211156487464,293.2180480957031,297.1499938964844,293.1499938964844,0.1964533776044845,-4166.9013671875,304.1634826660156,0.9503633975982666,0.243083044886589,0.231114000082016,293.3276062011719,297.1499938964844,293.1499938964844,0.008288299664855,-2932.10693359375,299.79736328125,0.5533921122550964,0.050000000745058,0.2287209182977676,291.17724609375,291.1499938964844,274.9827575683594,272.56640625,285.9336853027344,294.2045288085937,289.3694152832031,1.0,0.1835120320320129,0.9244935512542723,0.9244935512542723,1.0,1.0,-0.8089200258255005,0.348204493522644,0.4607155323028564,0.1327106654644012,0.0,0.0,0.0378776490688324,25.69481086730957,25.0,748.1668701171875,-3941.33203125,65.4059066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,302.91998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.796875,18000.0,0.0,0.0,0.0572351180016994,0.0,0.0,0.0,0.0,1.0,0.0042753918096423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897173434495925,0.1186782047152519,-0.0289608594030141,0.0,5.808637070003897e-05,0.0,0.0,4.568192481994629,0.0,0.0,0.0,0.2707961797714233,4.0,0.0,1.0
821640,293.2582092285156,297.1499938964844,293.1499938964844,0.0108312144875526,-686.0687866210938,301.61163330078125,0.5533921122550964,0.050000000745058,0.045788075774908,294.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0475158691406,0.5533921122550964,0.050000000745058,0.0482170507311821,293.2135314941406,297.1499938964844,293.1499938964844,0.1261459439992904,-2167.1064453125,304.1606140136719,0.8403469920158386,0.1707007139921188,0.1202211156487464,293.2180480957031,297.1499938964844,293.1499938964844,0.1964533776044845,-4166.9013671875,304.1634826660156,0.9503633975982666,0.243083044886589,0.231114000082016,293.3276062011719,297.1499938964844,293.1499938964844,0.008288299664855,-2932.10693359375,299.79736328125,0.5533921122550964,0.050000000745058,0.2287209182977676,291.17724609375,291.1499938964844,274.9827575683594,272.56640625,285.9336853027344,294.2045288085937,289.3694152832031,1.0,0.1835120320320129,0.9244935512542723,0.9244935512542723,1.0,1.0,-0.8089200258255005,0.348204493522644,0.4607155323028564,0.1327106654644012,0.0,0.0,0.0378776490688324,25.69481086730957,25.0,748.1668701171875,-3941.33203125,65.4059066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,302.91998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.796875,18000.0,0.0,0.0,0.0572351180016994,0.0,0.0,0.0,0.0,1.0,0.0042753918096423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897173434495925,0.1186782047152519,-0.0289608594030141,0.0,5.808637070003897e-05,0.0,0.0,4.568192481994629,0.0,0.0,0.0,0.2707961797714233,4.0,0.0,1.0
821700,293.2591857910156,297.1499938964844,293.1499938964844,0.0105553679168224,-669.1051635742188,301.6700134277344,0.5532743334770203,0.050000000745058,0.0457888767123222,294.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5204467773437,0.5532743334770203,0.050000000745058,0.0482178926467895,293.2139587402344,297.1499938964844,293.1499938964844,0.1222297549247741,-2109.066650390625,304.1656494140625,0.8389187455177307,0.1698165833950042,0.1196366101503372,293.2182312011719,297.1499938964844,293.1499938964844,0.1906071007251739,-4061.68212890625,304.17144775390625,0.9489513635635376,0.2421881407499313,0.2303069531917572,293.3287658691406,297.1499938964844,293.1499938964844,0.0080928113311529,-2853.215576171875,299.8996276855469,0.5532743334770203,0.050000000745058,0.2287249267101287,291.5788879394531,291.1499938964844,274.9921875,272.57147216796875,285.94097900390625,294.2104187011719,289.6226806640625,1.0,0.1833410859107971,0.924525499343872,0.924525499343872,1.0,1.0,-0.807256817817688,0.3474952578544616,0.4597615301609039,0.1323234587907791,0.0,0.0,0.0,25.69930648803711,25.0,563.6368408203125,-3367.8427734375,65.15451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474914550781,301.5981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18128.58203125,18000.0,0.0,0.0,0.0594400130212307,0.0,0.0,0.0,0.0,1.0,0.005232045892626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625341981649398,0.0995355769991874,-0.0370013825595378,0.0,6.032405872247182e-05,0.0,0.0,3.813942432403565,0.0,0.0,0.0,0.2678407728672027,4.0,0.0,1.0
821760,293.2601623535156,297.1499938964844,293.1499938964844,0.0105824442580342,-673.92236328125,301.6347961425781,0.5531257390975952,0.050000000745058,0.0457898899912834,294.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5463256835937,0.5531257390975952,0.050000000745058,0.0482189580798149,293.21453857421875,297.1499938964844,293.1499938964844,0.1229113414883613,-2121.074951171875,304.1613464355469,0.8373468518257141,0.1688922345638275,0.1190034672617912,293.2183837890625,297.1499938964844,293.1499938964844,0.1920389980077743,-4090.622802734375,304.1645812988281,0.947413682937622,0.2412883192300796,0.2294572740793228,293.32989501953125,297.1499938964844,293.1499938964844,0.0080612683668732,-2862.419677734375,299.8424377441406,0.5531257390975952,0.050000000745058,0.2287299782037735,291.5077819824219,291.1499938964844,275.0015869140625,272.5764465332031,285.9480285644531,294.21734619140625,289.3189697265625,1.0,0.1831672340631485,0.9260874390602112,0.9260874390602112,1.0,1.0,-0.805485725402832,0.3467802405357361,0.4587054848670959,0.1319520473480224,0.0,0.0,0.0,25.708330154418945,25.0,-680.4319458007812,-6.695095539093018,64.89340209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628356933594,298.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.400390625,18000.0,0.0,0.0,0.0604207441210746,0.0,0.0,0.0,0.0,1.0,0.0110948821529746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000706726394128,0.0657541081309318,-0.0650473833084106,0.0,6.131937698228285e-05,0.0,0.0,2.462236166000366,0.0,0.0,0.0,0.2629228234291076,4.0,0.0,1.0
821820,293.2596740722656,297.1499938964844,293.1499938964844,0.0109181031584739,-696.8936767578125,301.45953369140625,0.5529389977455139,0.050000000745058,0.0457911640405654,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7289123535156,0.5529389977455139,0.050000000745058,0.0482203029096126,293.2146301269531,297.1499938964844,293.1499938964844,0.1260736882686615,-2170.601318359375,304.1548156738281,0.8344839215278625,0.1672340482473373,0.1178063377737999,293.217529296875,297.1499938964844,293.1499938964844,0.197941705584526,-4199.44384765625,304.15386962890625,0.94474858045578,0.2397276908159256,0.2279304563999176,293.3294677734375,297.1499938964844,293.1499938964844,0.0082643693313002,-2960.55078125,299.544921875,0.5529389977455139,0.050000000745058,0.2287363559007644,290.8202209472656,291.1499938964844,275.0202941894531,272.5861511230469,285.9636535644531,294.2348327636719,289.0758972167969,1.0,0.1828198134899139,0.9292112588882446,0.9292112588882446,1.0,1.0,-0.8022271990776062,0.3454759120941162,0.4567513167858124,0.1312781423330307,0.0,0.0,0.0787898376584053,25.709470748901367,25.0,605.8390502929688,-4034.53125,64.3940200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50396728515625,302.5814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.92578125,18000.0,0.0,0.0,0.0552467443048954,0.0,0.0,0.0,0.0,1.0,0.0046819965355098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943360105156898,0.1269518882036209,-0.032615877687931,0.0,5.606842023553327e-05,0.0,0.0,4.876733779907227,0.0,0.0,0.0,0.271478533744812,4.0,0.0,1.0
821880,293.2596740722656,297.1499938964844,293.1499938964844,0.0109181031584739,-696.8936767578125,301.45953369140625,0.5529389977455139,0.050000000745058,0.0457911640405654,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7289123535156,0.5529389977455139,0.050000000745058,0.0482203029096126,293.2146301269531,297.1499938964844,293.1499938964844,0.1260736882686615,-2170.601318359375,304.1548156738281,0.8344839215278625,0.1672340482473373,0.1178063377737999,293.217529296875,297.1499938964844,293.1499938964844,0.197941705584526,-4199.44384765625,304.15386962890625,0.94474858045578,0.2397276908159256,0.2279304563999176,293.3294677734375,297.1499938964844,293.1499938964844,0.0082643693313002,-2960.55078125,299.544921875,0.5529389977455139,0.050000000745058,0.2287363559007644,290.8202209472656,291.1499938964844,275.0202941894531,272.5861511230469,285.9636535644531,294.2348327636719,289.0758972167969,1.0,0.1828198134899139,0.9292112588882446,0.9292112588882446,1.0,1.0,-0.8022271990776062,0.3454759120941162,0.4567513167858124,0.1312781423330307,0.0,0.0,0.0787898376584053,25.709470748901367,25.0,605.8390502929688,-4034.53125,64.3940200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50396728515625,302.5814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.92578125,18000.0,0.0,0.0,0.0552467443048954,0.0,0.0,0.0,0.0,1.0,0.0046819965355098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943360105156898,0.1269518882036209,-0.032615877687931,0.0,5.606842023553327e-05,0.0,0.0,4.876733779907227,0.0,0.0,0.0,0.271478533744812,4.0,0.0,1.0
821940,293.2618103027344,297.1499938964844,293.1499938964844,0.0103674782440066,-662.1959228515625,301.5819091796875,0.5527017712593079,0.050000000745058,0.0457927882671356,294.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6120300292969,0.5527017712593079,0.050000000745058,0.0482220090925693,293.2157287597656,297.1499938964844,293.1499938964844,0.118083581328392,-2051.6064453125,304.1654663085937,0.8314705491065979,0.1653795689344406,0.1165706515312194,293.2179260253906,297.1499938964844,293.1499938964844,0.1860389113426208,-3984.463623046875,304.1707458496094,0.9418232440948486,0.2379415184259414,0.2263127565383911,293.3319396972656,297.1499938964844,293.1499938964844,0.0078849643468856,-2801.526611328125,299.7593688964844,0.5527017712593079,0.050000000745058,0.2287444621324539,291.6317749023437,291.1499938964844,275.03887939453125,272.5956115722656,285.9759521484375,294.2463073730469,289.60284423828125,1.0,0.1824705302715301,0.932335078716278,0.932335078716278,1.0,1.0,-0.7988166213035583,0.3441024720668793,0.4547141194343567,0.13057242333889,0.0,0.0,0.0,25.718490600585938,25.0,96.30491638183594,-1061.781982421875,63.885032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,298.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18244.787109375,18000.0,0.0,0.0,0.0591791942715644,0.0,0.0,0.0,0.0,1.0,0.0094155222177505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.009556395933032,0.069041334092617,-0.0594849437475204,0.0,6.005935574648902e-05,0.0,0.0,2.605322360992432,0.0,0.0,0.0,0.2636688351631164,4.0,0.0,1.0
822000,293.2618103027344,297.1499938964844,293.1499938964844,0.0103674782440066,-662.1959228515625,301.5819091796875,0.5527017712593079,0.050000000745058,0.0457927882671356,294.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6120300292969,0.5527017712593079,0.050000000745058,0.0482220090925693,293.2157287597656,297.1499938964844,293.1499938964844,0.118083581328392,-2051.6064453125,304.1654663085937,0.8314705491065979,0.1653795689344406,0.1165706515312194,293.2179260253906,297.1499938964844,293.1499938964844,0.1860389113426208,-3984.463623046875,304.1707458496094,0.9418232440948486,0.2379415184259414,0.2263127565383911,293.3319396972656,297.1499938964844,293.1499938964844,0.0078849643468856,-2801.526611328125,299.7593688964844,0.5527017712593079,0.050000000745058,0.2287444621324539,291.6317749023437,291.1499938964844,275.03887939453125,272.5956115722656,285.9759521484375,294.2463073730469,289.60284423828125,1.0,0.1824705302715301,0.932335078716278,0.932335078716278,1.0,1.0,-0.7988166213035583,0.3441024720668793,0.4547141194343567,0.13057242333889,0.0,0.0,0.0,25.718490600585938,25.0,96.30491638183594,-1061.781982421875,63.885032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,298.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18244.787109375,18000.0,0.0,0.0,0.0591791942715644,0.0,0.0,0.0,0.0,1.0,0.0094155222177505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.009556395933032,0.069041334092617,-0.0594849437475204,0.0,6.005935574648902e-05,0.0,0.0,2.605322360992432,0.0,0.0,0.0,0.2636688351631164,4.0,0.0,1.0
822060,293.2618713378906,297.1499938964844,293.1499938964844,0.0109812822192907,-708.2256469726562,301.3077697753906,0.5524648427963257,0.050000000745058,0.0457944124937057,294.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5511169433594,0.5524648427963257,0.050000000745058,0.0482237227261066,293.2164306640625,297.1499938964844,293.1499938964844,0.1261390000581741,-2176.788818359375,304.14776611328125,0.8282908797264099,0.1635686159133911,0.1152650937438011,293.2174072265625,297.1499938964844,293.1499938964844,0.199944332242012,-4242.11572265625,304.1420593261719,0.9388835430145264,0.2363216131925583,0.224708616733551,293.3320007324219,297.1499938964844,293.1499938964844,0.0081970049068331,-2983.76318359375,299.2956848144531,0.5524648427963257,0.050000000745058,0.2287525832653045,290.5018310546875,291.1499938964844,275.0573425292969,272.6048278808594,285.9927978515625,294.26513671875,288.6529846191406,1.0,0.1821145266294479,0.9347956776618958,0.9347956776618958,1.0,1.0,-0.7953380942344666,0.3426816761493683,0.4526564180850982,0.1298324912786483,0.0,0.0,0.1027267649769783,25.72698974609375,25.0,134.62530517578125,-3861.840576171875,63.36814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533447265625,301.0546875,278.1499938964844,0.0,18000.0,313.1499938964844,17781.1796875,18000.0,0.0,0.0,0.0539759211242198,0.0,0.0,0.0,0.0,1.0,0.0061402763240039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085010677576065,0.1277426332235336,-0.0427319630980491,0.0,5.477869854075834e-05,0.0,0.0,4.8690032958984375,0.0,0.0,0.0,0.270895779132843,4.0,0.0,1.0
822120,293.2618713378906,297.1499938964844,293.1499938964844,0.0109812822192907,-708.2256469726562,301.3077697753906,0.5524648427963257,0.050000000745058,0.0457944124937057,294.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5511169433594,0.5524648427963257,0.050000000745058,0.0482237227261066,293.2164306640625,297.1499938964844,293.1499938964844,0.1261390000581741,-2176.788818359375,304.14776611328125,0.8282908797264099,0.1635686159133911,0.1152650937438011,293.2174072265625,297.1499938964844,293.1499938964844,0.199944332242012,-4242.11572265625,304.1420593261719,0.9388835430145264,0.2363216131925583,0.224708616733551,293.3320007324219,297.1499938964844,293.1499938964844,0.0081970049068331,-2983.76318359375,299.2956848144531,0.5524648427963257,0.050000000745058,0.2287525832653045,290.5018310546875,291.1499938964844,275.0573425292969,272.6048278808594,285.9927978515625,294.26513671875,288.6529846191406,1.0,0.1821145266294479,0.9347956776618958,0.9347956776618958,1.0,1.0,-0.7953380942344666,0.3426816761493683,0.4526564180850982,0.1298324912786483,0.0,0.0,0.1027267649769783,25.72698974609375,25.0,134.62530517578125,-3861.840576171875,63.36814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533447265625,301.0546875,278.1499938964844,0.0,18000.0,313.1499938964844,17781.1796875,18000.0,0.0,0.0,0.0539759211242198,0.0,0.0,0.0,0.0,1.0,0.0061402763240039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085010677576065,0.1277426332235336,-0.0427319630980491,0.0,5.477869854075834e-05,0.0,0.0,4.8690032958984375,0.0,0.0,0.0,0.270895779132843,4.0,0.0,1.0
822180,293.2636108398437,297.1499938964844,293.1499938964844,0.010251629166305,-658.1256103515625,301.4970092773437,0.5522698760032654,0.050000000745058,0.0457957535982131,294.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5503845214844,0.5522698760032654,0.050000000745058,0.0482251346111297,293.2173767089844,297.1499938964844,293.1499938964844,0.1148411184549331,-2006.3153076171875,304.16632080078125,0.8252566456794739,0.1616954803466797,0.1140114441514015,293.217529296875,297.1499938964844,293.1499938964844,0.1827615797519683,-3928.431640625,304.1717224121094,0.9360631108283995,0.2345941662788391,0.2231554538011551,293.33404541015625,297.1499938964844,293.1499938964844,0.0077550271525979,-2769.6494140625,299.6228942871094,0.5522698760032654,0.050000000745058,0.2287592738866806,291.60601806640625,291.1499938964844,275.0755920410156,272.6137390136719,286.0054626464844,294.2768249511719,289.6490173339844,1.0,0.1817600429058075,0.9372562170028688,0.9372562170028688,1.0,1.0,-0.7919809818267822,0.3413096666336059,0.4506712853908539,0.1291229426860809,0.0,0.0,0.0,25.729331970214844,25.0,563.4646606445312,-3030.578857421875,62.86439895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,301.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.009765625,18000.0,0.0,0.0,0.0573585964739322,0.0,0.0,0.0,0.0,1.0,0.0062477360479533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488663427531719,0.0924746617674827,-0.0436083190143108,0.0,5.821168451802805e-05,0.0,0.0,3.5347633361816406,0.0,0.0,0.0,0.2666933238506317,4.0,0.0,1.0
822240,293.2636108398437,297.1499938964844,293.1499938964844,0.010251629166305,-658.1256103515625,301.4970092773437,0.5522698760032654,0.050000000745058,0.0457957535982131,294.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5503845214844,0.5522698760032654,0.050000000745058,0.0482251346111297,293.2173767089844,297.1499938964844,293.1499938964844,0.1148411184549331,-2006.3153076171875,304.16632080078125,0.8252566456794739,0.1616954803466797,0.1140114441514015,293.217529296875,297.1499938964844,293.1499938964844,0.1827615797519683,-3928.431640625,304.1717224121094,0.9360631108283995,0.2345941662788391,0.2231554538011551,293.33404541015625,297.1499938964844,293.1499938964844,0.0077550271525979,-2769.6494140625,299.6228942871094,0.5522698760032654,0.050000000745058,0.2287592738866806,291.60601806640625,291.1499938964844,275.0755920410156,272.6137390136719,286.0054626464844,294.2768249511719,289.6490173339844,1.0,0.1817600429058075,0.9372562170028688,0.9372562170028688,1.0,1.0,-0.7919809818267822,0.3413096666336059,0.4506712853908539,0.1291229426860809,0.0,0.0,0.0,25.729331970214844,25.0,563.4646606445312,-3030.578857421875,62.86439895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,301.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.009765625,18000.0,0.0,0.0,0.0573585964739322,0.0,0.0,0.0,0.0,1.0,0.0062477360479533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488663427531719,0.0924746617674827,-0.0436083190143108,0.0,5.821168451802805e-05,0.0,0.0,3.5347633361816406,0.0,0.0,0.0,0.2666933238506317,4.0,0.0,1.0
822300,293.2647705078125,297.1499938964844,293.1499938964844,0.0103097567334771,-665.7811889648438,301.4468994140625,0.5521156191825867,0.050000000745058,0.0457968153059482,294.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53033447265625,0.5521156191825867,0.050000000745058,0.0482262521982193,293.2182922363281,297.1499938964844,293.1499938964844,0.116019420325756,-2026.3223876953125,304.1609802246094,0.8234834671020508,0.1606651693582534,0.1133046597242355,293.2177734375,297.1499938964844,293.1499938964844,0.1851787865161895,-3976.00390625,304.1629638671875,0.9344162344932556,0.2336867749691009,0.2222964018583297,293.3353271484375,297.1499938964844,293.1499938964844,0.0077348626218736,-2788.301513671875,299.54132080078125,0.5521156191825867,0.050000000745058,0.2287645787000656,291.4757995605469,291.1499938964844,275.08465576171875,272.6181030273437,286.0125732421875,294.283935546875,289.2481384277344,1.0,0.1815786212682724,0.9384865164756776,0.9384865164756776,1.0,1.0,-0.79011070728302,0.3405409753322601,0.4495697319507599,0.1287248283624649,0.0,0.0,0.0,25.739044189453125,25.0,-804.3932495117188,-0.0,62.59636688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06658935546875,298.2810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18142.17578125,18000.0,0.0,0.0,0.0581257790327072,0.0,0.0,0.0,0.0,1.0,0.0116005493327975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003416740510147,0.0667202621698379,-0.0663785859942436,0.0,5.8990277466364205e-05,0.0,0.0,2.49564528465271,0.0,0.0,0.0,0.262894868850708,4.0,0.0,1.0
822360,293.2646179199219,297.1499938964844,293.1499938964844,0.0107853459194302,-702.549560546875,301.2415771484375,0.5519901514053345,0.050000000745058,0.0457976795732975,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7664794921875,0.5519901514053345,0.050000000745058,0.0482271648943424,293.21875,297.1499938964844,293.1499938964844,0.1227478459477424,-2130.97021484375,304.1468505859375,0.8217512965202332,0.1597064882516861,0.1126058101654052,293.2174987792969,297.1499938964844,293.1499938964844,0.1966929286718368,-4189.521484375,304.1398620605469,0.9328879714012146,0.2328844666481018,0.2214855253696441,293.33514404296875,297.1499938964844,293.1499938964844,0.0079680029302835,-2931.560546875,299.1941223144531,0.5519901514053345,0.050000000745058,0.2287689000368118,290.61328125,291.1499938964844,275.0936889648437,272.6224060058594,286.0224914550781,294.2947998046875,288.4218139648437,1.0,0.1813962757587433,0.9383979439735411,0.9383979439735411,1.0,1.0,-0.7883059978485107,0.3397697210311889,0.4485363066196441,0.1283102035522461,0.0,0.0,0.0643845424056053,25.744213104248047,25.0,-849.284912109375,-3560.8232421875,62.33295822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40557861328125,298.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17688.27734375,18000.0,0.0,0.0,0.0546501018106937,0.0,0.0,0.0,0.0,1.0,0.0080613121390342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703070089221,0.1234592050313949,-0.0531521961092948,0.0,5.54629041289445e-05,0.0,0.0,4.653659343719482,0.0,0.0,0.0,0.2695924341678619,4.0,0.0,1.0
822420,293.2654724121094,297.1499938964844,293.1499938964844,0.0101918466389179,-658.1829833984375,301.3883972167969,0.5518252849578857,0.050000000745058,0.0457988232374191,294.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.383056640625,0.5518252849578857,0.050000000745058,0.0482283681631088,293.2195129394531,297.1499938964844,293.1499938964844,0.1122548282146453,-1971.236328125,304.1655578613281,0.8185811638832092,0.157813474535942,0.1113084554672241,293.2171630859375,297.1499938964844,293.1499938964844,0.1808122843503952,-3897.0634765625,304.1700134277344,0.9301564693450928,0.231244295835495,0.2199852466583252,293.336181640625,297.1499938964844,293.1499938964844,0.0076571735553443,-2754.4580078125,299.4473571777344,0.5518252849578857,0.050000000745058,0.228774607181549,291.4815368652344,291.1499938964844,275.1115417480469,272.6307983398437,286.03814697265625,294.3094177246094,289.5889587402344,1.0,0.1810352057218551,0.9382207989692688,0.9382207989692688,1.0,1.0,-0.7849581241607666,0.3383343815803528,0.4466237723827362,0.1275395303964615,0.0,0.0,0.0,25.7415714263916,25.0,732.676513671875,-3583.30029296875,61.83019256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,302.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.0234375,18000.0,0.0,0.0,0.0551159754395484,0.0,0.0,0.0,0.0,1.0,0.0049232360906898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743299201130867,0.1090049222111702,-0.0346750058233737,0.0,5.593571040662937e-05,0.0,0.0,4.182583808898926,0.0,0.0,0.0,0.2695699334144592,4.0,0.0,1.0
822480,293.2654724121094,297.1499938964844,293.1499938964844,0.0101918466389179,-658.1829833984375,301.3883972167969,0.5518252849578857,0.050000000745058,0.0457988232374191,294.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.383056640625,0.5518252849578857,0.050000000745058,0.0482283681631088,293.2195129394531,297.1499938964844,293.1499938964844,0.1122548282146453,-1971.236328125,304.1655578613281,0.8185811638832092,0.157813474535942,0.1113084554672241,293.2171630859375,297.1499938964844,293.1499938964844,0.1808122843503952,-3897.0634765625,304.1700134277344,0.9301564693450928,0.231244295835495,0.2199852466583252,293.336181640625,297.1499938964844,293.1499938964844,0.0076571735553443,-2754.4580078125,299.4473571777344,0.5518252849578857,0.050000000745058,0.228774607181549,291.4815368652344,291.1499938964844,275.1115417480469,272.6307983398437,286.03814697265625,294.3094177246094,289.5889587402344,1.0,0.1810352057218551,0.9382207989692688,0.9382207989692688,1.0,1.0,-0.7849581241607666,0.3383343815803528,0.4466237723827362,0.1275395303964615,0.0,0.0,0.0,25.7415714263916,25.0,732.676513671875,-3583.30029296875,61.83019256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,302.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.0234375,18000.0,0.0,0.0,0.0551159754395484,0.0,0.0,0.0,0.0,1.0,0.0049232360906898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743299201130867,0.1090049222111702,-0.0346750058233737,0.0,5.593571040662937e-05,0.0,0.0,4.182583808898926,0.0,0.0,0.0,0.2695699334144592,4.0,0.0,1.0
822540,293.2675170898437,297.1499938964844,293.1499938964844,0.0103901233524084,-679.4708251953125,301.2480163574219,0.5515274405479431,0.050000000745058,0.0458008833229541,294.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1926574707031,0.5515274405479431,0.050000000745058,0.0482305362820625,293.221435546875,297.1499938964844,293.1499938964844,0.1155179291963577,-2025.456787109375,304.15362548828125,0.814766526222229,0.1556648313999176,0.1098283156752586,293.2175598144531,297.1499938964844,293.1499938964844,0.1874219477176666,-4024.700439453125,304.150146484375,0.9268680810928344,0.2294588685035705,0.2182880192995071,293.3384094238281,297.1499938964844,293.1499938964844,0.0076691233552992,-2817.093994140625,299.2164306640625,0.5515274405479431,0.050000000745058,0.228784903883934,291.05242919921875,291.1499938964844,275.1291809082031,272.63897705078125,286.0546264648437,294.32501220703125,288.7565612792969,1.0,0.1806649714708328,0.9380437135696412,0.9380437135696412,1.0,1.0,-0.7811622619628906,0.336707055568695,0.4444552063941955,0.1266704797744751,0.0,0.0,0.0,25.75914192199707,25.0,-1205.419189453125,-0.0,61.29113006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1743469238281,298.3426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.7890625,18000.0,0.0,0.0,0.0559392608702182,0.0,0.0,0.0,0.0,1.0,0.0131238829344511,0.0,-0.0,-0.0,0.0,0.0,0.0,2.792268969642464e-05,0.0693728849291801,-0.0693449601531028,0.0,5.677123772329651e-05,0.0,0.0,2.5857198238372803,0.0,0.0,0.0,0.2627220749855041,4.0,0.0,1.0
822600,293.2675170898437,297.1499938964844,293.1499938964844,0.0103901233524084,-679.4708251953125,301.2480163574219,0.5515274405479431,0.050000000745058,0.0458008833229541,294.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1926574707031,0.5515274405479431,0.050000000745058,0.0482305362820625,293.221435546875,297.1499938964844,293.1499938964844,0.1155179291963577,-2025.456787109375,304.15362548828125,0.814766526222229,0.1556648313999176,0.1098283156752586,293.2175598144531,297.1499938964844,293.1499938964844,0.1874219477176666,-4024.700439453125,304.150146484375,0.9268680810928344,0.2294588685035705,0.2182880192995071,293.3384094238281,297.1499938964844,293.1499938964844,0.0076691233552992,-2817.093994140625,299.2164306640625,0.5515274405479431,0.050000000745058,0.228784903883934,291.05242919921875,291.1499938964844,275.1291809082031,272.63897705078125,286.0546264648437,294.32501220703125,288.7565612792969,1.0,0.1806649714708328,0.9380437135696412,0.9380437135696412,1.0,1.0,-0.7811622619628906,0.336707055568695,0.4444552063941955,0.1266704797744751,0.0,0.0,0.0,25.75914192199707,25.0,-1205.419189453125,-0.0,61.29113006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1743469238281,298.3426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.7890625,18000.0,0.0,0.0,0.0559392608702182,0.0,0.0,0.0,0.0,1.0,0.0131238829344511,0.0,-0.0,-0.0,0.0,0.0,0.0,2.792268969642464e-05,0.0693728849291801,-0.0693449601531028,0.0,5.677123772329651e-05,0.0,0.0,2.5857198238372803,0.0,0.0,0.0,0.2627220749855041,4.0,0.0,1.0
822660,293.2674255371094,297.1499938964844,293.1499938964844,0.010212454944849,-664.2427368164062,301.2423400878906,0.5513599514961243,0.050000000745058,0.0458020530641078,294.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.07684326171875,0.5513599514961243,0.050000000745058,0.048231765627861,293.22216796875,297.1499938964844,293.1499938964844,0.1105773672461509,-1950.539306640625,304.1624755859375,0.8112388253211975,0.153706818819046,0.1084440350532531,293.2168884277344,297.1499938964844,293.1499938964844,0.1806908696889877,-3899.92578125,304.1643371582031,0.924121081829071,0.2278855144977569,0.2167948931455612,293.3384094238281,297.1499938964844,293.1499938964844,0.007605236954987,-2763.6318359375,299.2096862792969,0.5513599514961243,0.050000000745058,0.2287907302379608,291.20654296875,291.1499938964844,275.14654541015625,272.6468811035156,286.0750732421875,294.34442138671875,289.4093017578125,1.0,0.1802954375743866,0.9337522983551024,0.9337522983551024,1.0,1.0,-0.777718722820282,0.3351309895515442,0.4425877332687378,0.1257819533348083,0.0,0.0,0.0247271340340375,25.75644874572754,25.0,809.927734375,-3810.972900390625,60.7806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38189697265625,302.8848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.453125,18000.0,0.0,0.0,0.0526843629777431,0.0,0.0,0.0,0.0,1.0,0.0047788457013666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860364213585853,0.1195383220911026,-0.0335019044578075,0.0,5.346792750060558e-05,0.0,0.0,4.598025321960449,0.0,0.0,0.0,0.2707540094852447,4.0,0.0,1.0
822720,293.2674255371094,297.1499938964844,293.1499938964844,0.010212454944849,-664.2427368164062,301.2423400878906,0.5513599514961243,0.050000000745058,0.0458020530641078,294.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.07684326171875,0.5513599514961243,0.050000000745058,0.048231765627861,293.22216796875,297.1499938964844,293.1499938964844,0.1105773672461509,-1950.539306640625,304.1624755859375,0.8112388253211975,0.153706818819046,0.1084440350532531,293.2168884277344,297.1499938964844,293.1499938964844,0.1806908696889877,-3899.92578125,304.1643371582031,0.924121081829071,0.2278855144977569,0.2167948931455612,293.3384094238281,297.1499938964844,293.1499938964844,0.007605236954987,-2763.6318359375,299.2096862792969,0.5513599514961243,0.050000000745058,0.2287907302379608,291.20654296875,291.1499938964844,275.14654541015625,272.6468811035156,286.0750732421875,294.34442138671875,289.4093017578125,1.0,0.1802954375743866,0.9337522983551024,0.9337522983551024,1.0,1.0,-0.777718722820282,0.3351309895515442,0.4425877332687378,0.1257819533348083,0.0,0.0,0.0247271340340375,25.75644874572754,25.0,809.927734375,-3810.972900390625,60.7806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38189697265625,302.8848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.453125,18000.0,0.0,0.0,0.0526843629777431,0.0,0.0,0.0,0.0,1.0,0.0047788457013666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860364213585853,0.1195383220911026,-0.0335019044578075,0.0,5.346792750060558e-05,0.0,0.0,4.598025321960449,0.0,0.0,0.0,0.2707540094852447,4.0,0.0,1.0
