time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822780,293.2701110839844,297.1499938964844,293.1499938964844,0.009999387897551,-654.3125,301.2608947753906,0.5510774254798889,0.050000000745058,0.0458040162920951,294.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508117675781,0.5510774254798889,0.050000000745058,0.0482338331639766,293.2242736816406,297.1499938964844,293.1499938964844,0.1077483147382736,-1909.8348388671875,304.1618957519531,0.8071088790893555,0.15145044028759,0.1069226562976837,293.21746826171875,297.1499938964844,293.1499938964844,0.1773839592933654,-3842.75634765625,304.1632080078125,0.9208883047103882,0.2260731756687164,0.2151218205690384,293.3413391113281,297.1499938964844,293.1499938964844,0.0073981480672955,-2701.018310546875,299.249267578125,0.5510774254798889,0.050000000745058,0.2288005352020263,291.4971008300781,291.1499938964844,275.1636047363281,272.6545715332031,286.09234619140625,294.3573608398437,289.2648620605469,1.0,0.179919883608818,0.9294609427452089,0.9294609427452089,1.0,1.0,-0.773901641368866,0.3333882391452789,0.440513402223587,0.1248077899217605,0.0,0.0,0.0,25.77155113220215,25.0,-791.2940063476562,-0.0,60.24226379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06304931640625,298.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18137.59765625,18000.0,0.0,0.0,0.0558429397642612,0.0,0.0,0.0,0.0,1.0,0.0118836164474487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002755930472631,0.0673382058739662,-0.067062608897686,0.0,5.6673485232749954e-05,0.0,0.0,2.518261432647705,0.0,0.0,0.0,0.262925922870636,4.0,0.0,1.0
822840,293.2701110839844,297.1499938964844,293.1499938964844,0.009999387897551,-654.3125,301.2608947753906,0.5510774254798889,0.050000000745058,0.0458040162920951,294.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508117675781,0.5510774254798889,0.050000000745058,0.0482338331639766,293.2242736816406,297.1499938964844,293.1499938964844,0.1077483147382736,-1909.8348388671875,304.1618957519531,0.8071088790893555,0.15145044028759,0.1069226562976837,293.21746826171875,297.1499938964844,293.1499938964844,0.1773839592933654,-3842.75634765625,304.1632080078125,0.9208883047103882,0.2260731756687164,0.2151218205690384,293.3413391113281,297.1499938964844,293.1499938964844,0.0073981480672955,-2701.018310546875,299.249267578125,0.5510774254798889,0.050000000745058,0.2288005352020263,291.4971008300781,291.1499938964844,275.1636047363281,272.6545715332031,286.09234619140625,294.3573608398437,289.2648620605469,1.0,0.179919883608818,0.9294609427452089,0.9294609427452089,1.0,1.0,-0.773901641368866,0.3333882391452789,0.440513402223587,0.1248077899217605,0.0,0.0,0.0,25.77155113220215,25.0,-791.2940063476562,-0.0,60.24226379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06304931640625,298.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18137.59765625,18000.0,0.0,0.0,0.0558429397642612,0.0,0.0,0.0,0.0,1.0,0.0118836164474487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002755930472631,0.0673382058739662,-0.067062608897686,0.0,5.6673485232749954e-05,0.0,0.0,2.518261432647705,0.0,0.0,0.0,0.262925922870636,4.0,0.0,1.0
822900,293.2699890136719,297.1499938964844,293.1499938964844,0.0104326885193586,-689.538330078125,301.0460205078125,0.5509443283081055,0.050000000745058,0.0458049438893795,294.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8008117675781,0.5509443283081055,0.050000000745058,0.0482348129153251,293.2250061035156,297.1499938964844,293.1499938964844,0.1136711835861206,-2004.115478515625,304.1490783691406,0.804919421672821,0.1503645479679107,0.1061356663703918,293.2172546386719,297.1499938964844,293.1499938964844,0.1881410330533981,-4044.623291015625,304.1413879394531,0.9193221926689148,0.2252632528543472,0.2143058776855468,293.3411865234375,297.1499938964844,293.1499938964844,0.007601766847074,-2835.12451171875,298.88800048828125,0.5509443283081055,0.050000000745058,0.2288051843643188,290.6535949707031,291.1499938964844,275.17205810546875,272.6582946777344,286.1044006347656,294.36968994140625,288.4443359375,1.0,0.1797292977571487,0.9273152947425842,0.9273152947425842,1.0,1.0,-0.771985650062561,0.3325132727622986,0.4394723773002624,0.1243176385760307,0.0,0.0,0.0508755706250667,25.777624130249023,25.0,-1005.5960083007812,-3285.334716796875,59.97142791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380859375,297.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17607.33203125,18000.0,0.0,0.0,0.0525945983827114,0.0,0.0,0.0,0.0,1.0,0.0093980468809604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0584921352565288,0.1173436418175697,-0.0588515065610408,0.0,5.33768288732972e-05,0.0,0.0,4.380014419555664,0.0,0.0,0.0,0.2700122594833374,4.0,0.0,1.0
822960,293.2696228027344,297.1499938964844,293.1499938964844,0.0103166345506906,-677.5895385742188,301.05224609375,0.5508701801300049,0.050000000745058,0.0458054654300212,294.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68914794921875,0.5508701801300049,0.050000000745058,0.048235360532999,293.225341796875,297.1499938964844,293.1499938964844,0.1100644469261169,-1948.5682373046875,304.1561889648437,0.8029442429542542,0.1493540853261947,0.105411559343338,293.2167663574219,297.1499938964844,293.1499938964844,0.1829323023557663,-3947.326416015625,304.153076171875,0.9180006384849548,0.2245039641857147,0.213578850030899,293.3408508300781,297.1499938964844,293.1499938964844,0.0075878668576478,-2799.202392578125,298.8995056152344,0.5508701801300049,0.050000000745058,0.2288077771663665,290.76806640625,291.1499938964844,275.1803894042969,272.6620178222656,286.1146850585937,294.38116455078125,289.0388488769531,1.0,0.1795406192541122,0.9270027875900269,0.9270027875900269,1.0,1.0,-0.7702484130859375,0.3317603468894958,0.4384880661964416,0.1239133775234222,0.0,0.0,0.0747365057468414,25.77460479736328,25.0,627.6749267578125,-3914.62451171875,59.71546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,302.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.4453125,18000.0,0.0,0.0,0.0503076426684856,0.0,0.0,0.0,0.0,1.0,0.0054104342125356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911540910601615,0.1292922794818878,-0.0381381809711456,0.0,5.1055863877991214e-05,0.0,0.0,4.960054397583008,0.0,0.0,0.0,0.2715311646461487,4.0,0.0,1.0
823020,293.272216796875,297.1499938964844,293.1499938964844,0.0097625190392136,-639.5532836914062,301.2168884277344,0.5506323575973511,0.050000000745058,0.0458071306347847,294.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6512145996094,0.5506323575973511,0.050000000745058,0.0482371114194393,293.2272644042969,297.1499938964844,293.1499938964844,0.1018657684326171,-1822.44189453125,304.16680908203125,0.7986202836036682,0.1470557302236557,0.103875458240509,293.2171936035156,297.1499938964844,293.1499938964844,0.170625627040863,-3720.0556640625,304.1709289550781,0.9149829745292664,0.222729817032814,0.2119762301445007,293.3437194824219,297.1499938964844,293.1499938964844,0.0072242338210344,-2630.537841796875,299.1855773925781,0.5506323575973511,0.050000000745058,0.2288160920143127,291.677001953125,291.1499938964844,275.1968688964844,272.6692199707031,286.1283874511719,294.3927001953125,289.6483154296875,1.0,0.1791601479053497,0.9263778328895568,0.9263778328895568,1.0,1.0,-0.7664957046508789,0.3301409184932709,0.436354786157608,0.1230533942580223,0.0,0.0,0.0,25.782634735107425,25.0,104.35001373291016,-741.4151000976562,59.18426132202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0618896484375,298.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18239.1015625,18000.0,0.0,0.0,0.0545269362628459,0.0,0.0,0.0,0.0,1.0,0.0101647181436419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0066098226234316,0.0688774511218071,-0.0622676312923431,0.0,5.533791045309045e-05,0.0,0.0,2.595854997634888,0.0,0.0,0.0,0.26359823346138,4.0,0.0,1.0
823080,293.272216796875,297.1499938964844,293.1499938964844,0.0097625190392136,-639.5532836914062,301.2168884277344,0.5506323575973511,0.050000000745058,0.0458071306347847,294.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6512145996094,0.5506323575973511,0.050000000745058,0.0482371114194393,293.2272644042969,297.1499938964844,293.1499938964844,0.1018657684326171,-1822.44189453125,304.16680908203125,0.7986202836036682,0.1470557302236557,0.103875458240509,293.2171936035156,297.1499938964844,293.1499938964844,0.170625627040863,-3720.0556640625,304.1709289550781,0.9149829745292664,0.222729817032814,0.2119762301445007,293.3437194824219,297.1499938964844,293.1499938964844,0.0072242338210344,-2630.537841796875,299.1855773925781,0.5506323575973511,0.050000000745058,0.2288160920143127,291.677001953125,291.1499938964844,275.1968688964844,272.6692199707031,286.1283874511719,294.3927001953125,289.6483154296875,1.0,0.1791601479053497,0.9263778328895568,0.9263778328895568,1.0,1.0,-0.7664957046508789,0.3301409184932709,0.436354786157608,0.1230533942580223,0.0,0.0,0.0,25.782634735107425,25.0,104.35001373291016,-741.4151000976562,59.18426132202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0618896484375,298.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18239.1015625,18000.0,0.0,0.0,0.0545269362628459,0.0,0.0,0.0,0.0,1.0,0.0101647181436419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0066098226234316,0.0688774511218071,-0.0622676312923431,0.0,5.533791045309045e-05,0.0,0.0,2.595854997634888,0.0,0.0,0.0,0.26359823346138,4.0,0.0,1.0
823140,293.2723693847656,297.1499938964844,293.1499938964844,0.0103397015482187,-688.0670776367188,300.8875732421875,0.55036860704422,0.050000000745058,0.0458089783787727,294.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5581970214844,0.55036860704422,0.050000000745058,0.0482390597462654,293.2289123535156,297.1499938964844,293.1499938964844,0.1091017350554466,-1940.33544921875,304.1496276855469,0.7939279079437256,0.1447576880455017,0.1022289544343948,293.2168884277344,297.1499938964844,293.1499938964844,0.184889942407608,-3990.360595703125,304.1409606933594,0.9119200110435486,0.2210885733366012,0.2103522270917892,293.3438720703125,297.1499938964844,293.1499938964844,0.0074832462705671,-2811.5087890625,298.63494873046875,0.55036860704422,0.050000000745058,0.2288253307342529,290.47430419921875,291.1499938964844,275.21295166015625,272.6762084960937,286.1493225097656,294.416748046875,288.5237731933594,1.0,0.1787714511156082,0.9257528781890868,0.9257528781890868,1.0,1.0,-0.7625861167907715,0.3284557461738586,0.4341303706169128,0.1221584230661392,0.0,0.0,0.0887821167707443,25.794204711914062,25.0,-75.49850463867188,-3679.74658203125,58.63882827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576171875,300.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17750.966796875,18000.0,0.0,0.0,0.0490987375378608,0.0,0.0,0.0,0.0,1.0,0.0074939103797078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782814621925354,0.1287045627832412,-0.0504230968654155,0.0,4.982897735317238e-05,0.0,0.0,4.887206554412842,0.0,0.0,0.0,0.2705129086971283,4.0,0.0,1.0
823200,293.2723693847656,297.1499938964844,293.1499938964844,0.0103397015482187,-688.0670776367188,300.8875732421875,0.55036860704422,0.050000000745058,0.0458089783787727,294.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5581970214844,0.55036860704422,0.050000000745058,0.0482390597462654,293.2289123535156,297.1499938964844,293.1499938964844,0.1091017350554466,-1940.33544921875,304.1496276855469,0.7939279079437256,0.1447576880455017,0.1022289544343948,293.2168884277344,297.1499938964844,293.1499938964844,0.184889942407608,-3990.360595703125,304.1409606933594,0.9119200110435486,0.2210885733366012,0.2103522270917892,293.3438720703125,297.1499938964844,293.1499938964844,0.0074832462705671,-2811.5087890625,298.63494873046875,0.55036860704422,0.050000000745058,0.2288253307342529,290.47430419921875,291.1499938964844,275.21295166015625,272.6762084960937,286.1493225097656,294.416748046875,288.5237731933594,1.0,0.1787714511156082,0.9257528781890868,0.9257528781890868,1.0,1.0,-0.7625861167907715,0.3284557461738586,0.4341303706169128,0.1221584230661392,0.0,0.0,0.0887821167707443,25.794204711914062,25.0,-75.49850463867188,-3679.74658203125,58.63882827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576171875,300.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17750.966796875,18000.0,0.0,0.0,0.0490987375378608,0.0,0.0,0.0,0.0,1.0,0.0074939103797078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782814621925354,0.1287045627832412,-0.0504230968654155,0.0,4.982897735317238e-05,0.0,0.0,4.887206554412842,0.0,0.0,0.0,0.2705129086971283,4.0,0.0,1.0
823260,293.2740173339844,297.1499938964844,293.1499938964844,0.0096678612753748,-636.6148071289062,301.1141662597656,0.5501840114593506,0.050000000745058,0.0458102822303772,294.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361328125,0.5501840114593506,0.050000000745058,0.0482404306530952,293.2303771972656,297.1499938964844,293.1499938964844,0.0981875956058502,-1769.7327880859375,304.1672668457031,0.7895498871803284,0.1424689143896103,0.1006790921092033,293.2168273925781,297.1499938964844,293.1499938964844,0.1678327918052673,-3671.920654296875,304.1712646484375,0.9091932773590088,0.2194100767374038,0.2088355869054794,293.3457946777344,297.1499938964844,293.1499938964844,0.0071134539321064,-2603.560546875,299.023193359375,0.5501840114593506,0.050000000745058,0.2288318425416946,291.608642578125,291.1499938964844,275.22869873046875,272.6829833984375,286.16326904296875,294.43048095703125,289.6816711425781,1.0,0.1783854067325592,0.925887167453766,0.925887167453766,1.0,1.0,-0.758916974067688,0.3268928527832031,0.4320241510868072,0.1213402897119522,0.0,0.0,0.0,25.79364967346192,25.0,687.4171752929688,-3102.930908203125,58.11564254760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15625,301.5900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18171.587890625,18000.0,0.0,0.0,0.0522326827049255,0.0,0.0,0.0,0.0,1.0,0.0063672037795186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0536283776164054,0.0979828685522079,-0.0443544909358024,0.0,5.3009531256975606e-05,0.0,0.0,3.75103497505188,0.0,0.0,0.0,0.2672991454601288,4.0,0.0,1.0
823320,293.2740173339844,297.1499938964844,293.1499938964844,0.0096678612753748,-636.6148071289062,301.1141662597656,0.5501840114593506,0.050000000745058,0.0458102822303772,294.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361328125,0.5501840114593506,0.050000000745058,0.0482404306530952,293.2303771972656,297.1499938964844,293.1499938964844,0.0981875956058502,-1769.7327880859375,304.1672668457031,0.7895498871803284,0.1424689143896103,0.1006790921092033,293.2168273925781,297.1499938964844,293.1499938964844,0.1678327918052673,-3671.920654296875,304.1712646484375,0.9091932773590088,0.2194100767374038,0.2088355869054794,293.3457946777344,297.1499938964844,293.1499938964844,0.0071134539321064,-2603.560546875,299.023193359375,0.5501840114593506,0.050000000745058,0.2288318425416946,291.608642578125,291.1499938964844,275.22869873046875,272.6829833984375,286.16326904296875,294.43048095703125,289.6816711425781,1.0,0.1783854067325592,0.925887167453766,0.925887167453766,1.0,1.0,-0.758916974067688,0.3268928527832031,0.4320241510868072,0.1213402897119522,0.0,0.0,0.0,25.79364967346192,25.0,687.4171752929688,-3102.930908203125,58.11564254760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15625,301.5900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18171.587890625,18000.0,0.0,0.0,0.0522326827049255,0.0,0.0,0.0,0.0,1.0,0.0063672037795186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0536283776164054,0.0979828685522079,-0.0443544909358024,0.0,5.3009531256975606e-05,0.0,0.0,3.75103497505188,0.0,0.0,0.0,0.2672991454601288,4.0,0.0,1.0
823380,293.2755126953125,297.1499938964844,293.1499938964844,0.0100383358076214,-672.5525512695312,300.86431884765625,0.5498843789100647,0.050000000745058,0.0458123907446861,294.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9254455566406,0.5498843789100647,0.050000000745058,0.0482426546514034,293.23260498046875,297.1499938964844,293.1499938964844,0.1032151579856872,-1854.3035888671875,304.1522827148437,0.7844725847244263,0.139975294470787,0.0989353135228157,293.217041015625,297.1499938964844,293.1499938964844,0.1786612272262573,-3880.65380859375,304.1446228027344,0.9060875177383424,0.2176683396100998,0.2071548551321029,293.3473815917969,297.1499938964844,293.1499938964844,0.0072200610302388,-2722.25439453125,298.6101379394531,0.5498843789100647,0.050000000745058,0.2288423925638198,290.7817687988281,291.1499938964844,275.2440490722656,272.6895751953125,286.1807861328125,294.449951171875,288.5453186035156,1.0,0.1779895424842834,0.9260213971138,0.9260213971138,1.0,1.0,-0.7548249363899231,0.3251504600048065,0.4296744465827942,0.1204304918646812,0.0,0.0,0.021942026913166,25.81075096130371,25.0,-1206.7601318359375,-576.923095703125,57.55902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074951171875,298.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.361328125,18000.0,0.0,0.0,0.0508409552276134,0.0,0.0,0.0,0.0,1.0,0.0141546204686164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0050538028590381,0.0754668787121772,-0.0704130753874778,0.0,5.159710417501629e-05,0.0,0.0,2.803140878677368,0.0,0.0,0.0,0.2638141214847564,4.0,0.0,1.0
823440,293.2755126953125,297.1499938964844,293.1499938964844,0.0100383358076214,-672.5525512695312,300.86431884765625,0.5498843789100647,0.050000000745058,0.0458123907446861,294.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9254455566406,0.5498843789100647,0.050000000745058,0.0482426546514034,293.23260498046875,297.1499938964844,293.1499938964844,0.1032151579856872,-1854.3035888671875,304.1522827148437,0.7844725847244263,0.139975294470787,0.0989353135228157,293.217041015625,297.1499938964844,293.1499938964844,0.1786612272262573,-3880.65380859375,304.1446228027344,0.9060875177383424,0.2176683396100998,0.2071548551321029,293.3473815917969,297.1499938964844,293.1499938964844,0.0072200610302388,-2722.25439453125,298.6101379394531,0.5498843789100647,0.050000000745058,0.2288423925638198,290.7817687988281,291.1499938964844,275.2440490722656,272.6895751953125,286.1807861328125,294.449951171875,288.5453186035156,1.0,0.1779895424842834,0.9260213971138,0.9260213971138,1.0,1.0,-0.7548249363899231,0.3251504600048065,0.4296744465827942,0.1204304918646812,0.0,0.0,0.021942026913166,25.81075096130371,25.0,-1206.7601318359375,-576.923095703125,57.55902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074951171875,298.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.361328125,18000.0,0.0,0.0,0.0508409552276134,0.0,0.0,0.0,0.0,1.0,0.0141546204686164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0050538028590381,0.0754668787121772,-0.0704130753874778,0.0,5.159710417501629e-05,0.0,0.0,2.803140878677368,0.0,0.0,0.0,0.2638141214847564,4.0,0.0,1.0
823500,293.2748718261719,297.1499938964844,293.1499938964844,0.0100824767723679,-673.3400268554688,300.8005676269531,0.5498027801513672,0.050000000745058,0.0458129718899726,294.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.5498027801513672,0.050000000745058,0.0482432655990123,293.23297119140625,297.1499938964844,293.1499938964844,0.1019545346498489,-1835.301025390625,304.154541015625,0.7821717858314514,0.1388606280088424,0.0981251373887062,293.2165222167969,297.1499938964844,293.1499938964844,0.1775441765785217,-3859.320068359375,304.1483154296875,0.9048274755477904,0.2169207632541656,0.2064206153154373,293.34674072265625,297.1499938964844,293.1499938964844,0.0072837979532778,-2736.15087890625,298.50396728515625,0.5498027801513672,0.050000000745058,0.2288452833890915,290.607421875,291.1499938964844,275.2515563964844,272.6927795410156,286.19171142578125,294.4640197753906,288.8533020019531,1.0,0.1777924448251724,0.9260885119438172,0.9260885119438172,1.0,1.0,-0.7529761791229248,0.3243641853332519,0.4286120235919952,0.1200190559029579,0.0,0.0,0.0842942148447036,25.808513641357425,25.0,476.4091796875,-3817.308349609375,57.2961311340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888671875,301.9093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17810.412109375,18000.0,0.0,0.0,0.0472956150770187,0.0,0.0,0.0,0.0,1.0,0.0063710142858326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871301814913749,0.1313295364379882,-0.044199351221323,0.0,4.799903763341717e-05,0.0,0.0,5.021546363830566,0.0,0.0,0.0,0.2714361548423767,4.0,0.0,1.0
823560,293.2757263183594,297.1499938964844,293.1499938964844,0.0096634738147258,-640.9406127929688,300.96405029296875,0.5497248768806458,0.050000000745058,0.0458135269582271,294.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397766113281,0.5497248768806458,0.050000000745058,0.0482438467442989,293.23358154296875,297.1499938964844,293.1499938964844,0.095585361123085,-1734.416259765625,304.1651916503906,0.77992182970047,0.1376883089542389,0.0973344594240188,293.2164611816406,297.1499938964844,293.1499938964844,0.1672369688749313,-3665.617431640625,304.1671447753906,0.903583824634552,0.216093972325325,0.2056834101676941,293.34771728515625,297.1499938964844,293.1499938964844,0.0070505840703845,-2604.88427734375,298.7821044921875,0.5497248768806458,0.050000000745058,0.2288480401039123,291.3601989746094,291.1499938964844,275.25897216796875,272.6959228515625,286.1978454589844,294.4700012207031,289.53338623046875,1.0,0.1775963753461837,0.9261614680290222,0.9261614680290222,1.0,1.0,-0.7511472702026367,0.3235860764980316,0.4275611937046051,0.1196138188242912,0.0,0.0,0.0,25.80584526062012,25.0,850.3966674804688,-3601.4853515625,57.03633499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,302.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.396484375,18000.0,0.0,0.0,0.0493168905377388,0.0,0.0,0.0,0.0,1.0,0.0053760106675326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778968855738639,0.1158827096223831,-0.0379858277738094,0.0,5.005037746741437e-05,0.0,0.0,4.4511494636535645,0.0,0.0,0.0,0.2702256143093109,4.0,0.0,1.0
823620,293.27838134765625,297.1499938964844,293.1499938964844,0.0096247158944606,-645.0396118164062,300.9042053222656,0.5494344830513,0.050000000745058,0.0458155833184719,294.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.42242431640625,0.5494344830513,0.050000000745058,0.0482460148632526,293.23602294921875,297.1499938964844,293.1499938964844,0.0950982719659805,-1730.7940673828125,304.1597900390625,0.774709165096283,0.1350776553153991,0.0955578461289405,293.2170104980469,297.1499938964844,293.1499938964844,0.1685045808553695,-3694.468505859375,304.15728759765625,0.900640606880188,0.2142983227968216,0.2040107101202011,293.3505859375,297.1499938964844,293.1499938964844,0.0069312541745603,-2594.5634765625,298.6908264160156,0.5494344830513,0.050000000745058,0.2288583219051361,291.32281494140625,291.1499938964844,275.2734680175781,272.7020874023437,286.21124267578125,294.48309326171875,289.0310974121094,1.0,0.1771962642669677,0.9263073205947876,0.9263073205947876,1.0,1.0,-0.7470250725746155,0.3218317329883575,0.4251933693885803,0.118702732026577,0.0,0.0,0.0,25.821533203125,25.0,-1006.3568115234376,-0.0,56.481563568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,298.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18094.77734375,18000.0,0.0,0.0,0.0515011586248874,0.0,0.0,0.0,0.0,1.0,0.013142536394298,0.0,-0.0,-0.0,0.0,0.0,0.0,5.25082359672524e-05,0.0694663450121879,-0.0694138407707214,0.0,5.22671289218124e-05,0.0,0.0,2.59224271774292,0.0,0.0,0.0,0.2628594636917114,4.0,0.0,1.0
823680,293.27838134765625,297.1499938964844,293.1499938964844,0.0096247158944606,-645.0396118164062,300.9042053222656,0.5494344830513,0.050000000745058,0.0458155833184719,294.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.42242431640625,0.5494344830513,0.050000000745058,0.0482460148632526,293.23602294921875,297.1499938964844,293.1499938964844,0.0950982719659805,-1730.7940673828125,304.1597900390625,0.774709165096283,0.1350776553153991,0.0955578461289405,293.2170104980469,297.1499938964844,293.1499938964844,0.1685045808553695,-3694.468505859375,304.15728759765625,0.900640606880188,0.2142983227968216,0.2040107101202011,293.3505859375,297.1499938964844,293.1499938964844,0.0069312541745603,-2594.5634765625,298.6908264160156,0.5494344830513,0.050000000745058,0.2288583219051361,291.32281494140625,291.1499938964844,275.2734680175781,272.7020874023437,286.21124267578125,294.48309326171875,289.0310974121094,1.0,0.1771962642669677,0.9263073205947876,0.9263073205947876,1.0,1.0,-0.7470250725746155,0.3218317329883575,0.4251933693885803,0.118702732026577,0.0,0.0,0.0,25.821533203125,25.0,-1006.3568115234376,-0.0,56.481563568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,298.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18094.77734375,18000.0,0.0,0.0,0.0515011586248874,0.0,0.0,0.0,0.0,1.0,0.013142536394298,0.0,-0.0,-0.0,0.0,0.0,0.0,5.25082359672524e-05,0.0694663450121879,-0.0694138407707214,0.0,5.22671289218124e-05,0.0,0.0,2.59224271774292,0.0,0.0,0.0,0.2628594636917114,4.0,0.0,1.0
823740,293.2775573730469,297.1499938964844,293.1499938964844,0.0097732692956924,-655.21826171875,300.7457275390625,0.5492467880249023,0.050000000745058,0.045816920697689,294.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7687683105469,0.5492467880249023,0.050000000745058,0.0482474230229854,293.2369689941406,297.1499938964844,293.1499938964844,0.0944255068898201,-1722.8759765625,304.159423828125,0.7697752714157104,0.1327005177736282,0.0938447415828704,293.2162170410156,297.1499938964844,293.1499938964844,0.1696530133485794,-3716.99853515625,304.1561584472656,0.8980876803398132,0.2127597630023956,0.2025048434734344,293.34979248046875,297.1499938964844,293.1499938964844,0.0070404037833213,-2642.996826171875,298.4283447265625,0.5492467880249023,0.050000000745058,0.2288649976253509,290.86834716796875,291.1499938964844,275.2875061035156,272.70806884765625,286.2320861816406,294.5101928710937,289.1481018066406,1.0,0.1767946183681488,0.9264531135559082,0.9264531135559082,1.0,1.0,-0.7431730031967163,0.3201943635940552,0.4229786396026611,0.117850437760353,0.0,0.0,0.056438323110342,25.82070541381836,25.0,752.7398681640625,-3814.673095703125,55.94729232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184020996094,302.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17882.58203125,18000.0,0.0,0.0,0.0463473685085773,0.0,0.0,0.0,0.0,1.0,0.0057895998470485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888358801603317,0.1294885724782943,-0.0406527034938335,0.0,4.703668673755601e-05,0.0,0.0,4.971176624298096,0.0,0.0,0.0,0.2715415358543396,4.0,0.0,1.0
823800,293.2775573730469,297.1499938964844,293.1499938964844,0.0097732692956924,-655.21826171875,300.7457275390625,0.5492467880249023,0.050000000745058,0.045816920697689,294.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7687683105469,0.5492467880249023,0.050000000745058,0.0482474230229854,293.2369689941406,297.1499938964844,293.1499938964844,0.0944255068898201,-1722.8759765625,304.159423828125,0.7697752714157104,0.1327005177736282,0.0938447415828704,293.2162170410156,297.1499938964844,293.1499938964844,0.1696530133485794,-3716.99853515625,304.1561584472656,0.8980876803398132,0.2127597630023956,0.2025048434734344,293.34979248046875,297.1499938964844,293.1499938964844,0.0070404037833213,-2642.996826171875,298.4283447265625,0.5492467880249023,0.050000000745058,0.2288649976253509,290.86834716796875,291.1499938964844,275.2875061035156,272.70806884765625,286.2320861816406,294.5101928710937,289.1481018066406,1.0,0.1767946183681488,0.9264531135559082,0.9264531135559082,1.0,1.0,-0.7431730031967163,0.3201943635940552,0.4229786396026611,0.117850437760353,0.0,0.0,0.056438323110342,25.82070541381836,25.0,752.7398681640625,-3814.673095703125,55.94729232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184020996094,302.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17882.58203125,18000.0,0.0,0.0,0.0463473685085773,0.0,0.0,0.0,0.0,1.0,0.0057895998470485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888358801603317,0.1294885724782943,-0.0406527034938335,0.0,4.703668673755601e-05,0.0,0.0,4.971176624298096,0.0,0.0,0.0,0.2715415358543396,4.0,0.0,1.0
823860,293.2803955078125,297.1499938964844,293.1499938964844,0.0093059437349438,-622.2100830078125,300.9078063964844,0.5490111708641052,0.050000000745058,0.0458186008036136,294.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6806030273437,0.5490111708641052,0.050000000745058,0.0482491925358772,293.23907470703125,297.1499938964844,293.1499938964844,0.0876148492097854,-1616.3099365234375,304.1667785644531,0.7646567821502686,0.1300793886184692,0.0920886546373367,293.2166442871094,297.1499938964844,293.1499938964844,0.1595039069652557,-3526.9794921875,304.16943359375,0.8953262567520142,0.2109991610050201,0.2009127885103225,293.3529663085937,297.1499938964844,293.1499938964844,0.0067254593595862,-2495.099609375,298.7091369628906,0.5490111708641052,0.050000000745058,0.2288733869791031,291.6925964355469,291.1499938964844,275.3010559082031,272.7138671875,286.2424621582031,294.5192565917969,289.60552978515625,1.0,0.1763921380043029,0.926611304283142,0.926611304283142,1.0,1.0,-0.7391691207885742,0.3184919059276581,0.4206772446632385,0.1169696450233459,0.0,0.0,0.0,25.827756881713867,25.0,-175.94183349609375,-204.2001800537109,55.4058723449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0461120605469,298.56549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.693359375,18000.0,0.0,0.0,0.0507061891257762,0.0,0.0,0.0,0.0,1.0,0.0114399828016757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018220708006992,0.0679056495428085,-0.0660835802555084,0.0,5.146033799974248e-05,0.0,0.0,2.549694776535034,0.0,0.0,0.0,0.2633309662342071,4.0,0.0,1.0
823920,293.2803955078125,297.1499938964844,293.1499938964844,0.0093059437349438,-622.2100830078125,300.9078063964844,0.5490111708641052,0.050000000745058,0.0458186008036136,294.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6806030273437,0.5490111708641052,0.050000000745058,0.0482491925358772,293.23907470703125,297.1499938964844,293.1499938964844,0.0876148492097854,-1616.3099365234375,304.1667785644531,0.7646567821502686,0.1300793886184692,0.0920886546373367,293.2166442871094,297.1499938964844,293.1499938964844,0.1595039069652557,-3526.9794921875,304.16943359375,0.8953262567520142,0.2109991610050201,0.2009127885103225,293.3529663085937,297.1499938964844,293.1499938964844,0.0067254593595862,-2495.099609375,298.7091369628906,0.5490111708641052,0.050000000745058,0.2288733869791031,291.6925964355469,291.1499938964844,275.3010559082031,272.7138671875,286.2424621582031,294.5192565917969,289.60552978515625,1.0,0.1763921380043029,0.926611304283142,0.926611304283142,1.0,1.0,-0.7391691207885742,0.3184919059276581,0.4206772446632385,0.1169696450233459,0.0,0.0,0.0,25.827756881713867,25.0,-175.94183349609375,-204.2001800537109,55.4058723449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0461120605469,298.56549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.693359375,18000.0,0.0,0.0,0.0507061891257762,0.0,0.0,0.0,0.0,1.0,0.0114399828016757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018220708006992,0.0679056495428085,-0.0660835802555084,0.0,5.146033799974248e-05,0.0,0.0,2.549694776535034,0.0,0.0,0.0,0.2633309662342071,4.0,0.0,1.0
823980,293.2801208496094,297.1499938964844,293.1499938964844,0.0098265716806054,-668.9456176757812,300.54296875,0.548758864402771,0.050000000745058,0.0458204038441181,294.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447082519531,0.548758864402771,0.050000000745058,0.0482510924339294,293.2406311035156,297.1499938964844,293.1499938964844,0.0932813361287117,-1712.4188232421875,304.1523742675781,0.7592440247535706,0.1274987459182739,0.0902334600687027,293.2162475585937,297.1499938964844,293.1499938964844,0.1726325750350952,-3780.08154296875,304.1422424316406,0.8925216197967529,0.2093871384859085,0.1993138194084167,293.3526611328125,297.1499938964844,293.1499938964844,0.0069501386024057,-2664.482666015625,298.1036376953125,0.548758864402771,0.050000000745058,0.2288824021816253,290.4754943847656,291.1499938964844,275.3140869140625,272.7195129394531,286.2633361816406,294.5465393066406,288.5318603515625,1.0,0.1759824901819229,0.9267694354057312,0.9267694354057312,1.0,1.0,-0.7350387573242188,0.3167371153831482,0.4183016717433929,0.1160604506731033,0.0,0.0,0.0814107954502105,25.83700561523437,25.0,-19.34723281860352,-3613.80810546875,54.853965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60211181640625,300.43280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17744.1171875,18000.0,0.0,0.0,0.0447598174214363,0.0,0.0,0.0,0.0,1.0,0.0081656957045197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772750154137611,0.1310834437608719,-0.053808432072401,0.0,4.542552414932288e-05,0.0,0.0,4.976735591888428,0.0,0.0,0.0,0.2706451714038849,4.0,0.0,1.0
824040,293.2801208496094,297.1499938964844,293.1499938964844,0.0098265716806054,-668.9456176757812,300.54296875,0.548758864402771,0.050000000745058,0.0458204038441181,294.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447082519531,0.548758864402771,0.050000000745058,0.0482510924339294,293.2406311035156,297.1499938964844,293.1499938964844,0.0932813361287117,-1712.4188232421875,304.1523742675781,0.7592440247535706,0.1274987459182739,0.0902334600687027,293.2162475585937,297.1499938964844,293.1499938964844,0.1726325750350952,-3780.08154296875,304.1422424316406,0.8925216197967529,0.2093871384859085,0.1993138194084167,293.3526611328125,297.1499938964844,293.1499938964844,0.0069501386024057,-2664.482666015625,298.1036376953125,0.548758864402771,0.050000000745058,0.2288824021816253,290.4754943847656,291.1499938964844,275.3140869140625,272.7195129394531,286.2633361816406,294.5465393066406,288.5318603515625,1.0,0.1759824901819229,0.9267694354057312,0.9267694354057312,1.0,1.0,-0.7350387573242188,0.3167371153831482,0.4183016717433929,0.1160604506731033,0.0,0.0,0.0814107954502105,25.83700561523437,25.0,-19.34723281860352,-3613.80810546875,54.853965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60211181640625,300.43280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17744.1171875,18000.0,0.0,0.0,0.0447598174214363,0.0,0.0,0.0,0.0,1.0,0.0081656957045197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772750154137611,0.1310834437608719,-0.053808432072401,0.0,4.542552414932288e-05,0.0,0.0,4.976735591888428,0.0,0.0,0.0,0.2706451714038849,4.0,0.0,1.0
824100,293.2803039550781,297.1499938964844,293.1499938964844,0.0094883628189563,-639.1527709960938,300.6863708496094,0.5486963391304016,0.050000000745058,0.0458208546042442,294.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9799499511719,0.5486963391304016,0.050000000745058,0.0482515655457973,293.240966796875,297.1499938964844,293.1499938964844,0.0873147323727607,-1616.77490234375,304.1628112792969,0.7568452954292297,0.1262852698564529,0.0893907696008682,293.21588134765625,297.1499938964844,293.1499938964844,0.1627342253923416,-3591.877197265625,304.1617126464844,0.8913456201553345,0.2086152583360672,0.1986060291528701,293.3529357910156,297.1499938964844,293.1499938964844,0.0068014478310942,-2555.6611328125,298.34588623046875,0.5486963391304016,0.050000000745058,0.2288846522569656,291.1040954589844,291.1499938964844,275.3204345703125,272.7222595214844,286.2705993652344,294.5556640625,289.354248046875,1.0,0.1757803410291671,0.926848530769348,0.926848530769348,1.0,1.0,-0.7331818342208862,0.3159487247467041,0.4172331094741821,0.1156522333621978,0.0,0.0,0.0258130878210067,25.83163070678711,25.0,869.3067016601562,-3709.783447265625,54.59529495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273376464844,302.8778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.1953125,18000.0,0.0,0.0,0.0457064360380172,0.0,0.0,0.0,0.0,1.0,0.0057055228389799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848449617624282,0.1249952092766761,-0.0401502400636673,0.0,4.6386223402805626e-05,0.0,0.0,4.804085731506348,0.0,0.0,0.0,0.2711454033851623,4.0,0.0,1.0
824160,293.2817687988281,297.1499938964844,293.1499938964844,0.0092072449624538,-618.1593627929688,300.8007202148437,0.5485909581184387,0.050000000745058,0.0458216108381748,294.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5548400878906,0.5485909581184387,0.050000000745058,0.0482523627579212,293.241943359375,297.1499938964844,293.1499938964844,0.0832549482583999,-1552.9146728515625,304.1677551269531,0.7542677521705627,0.1249454021453857,0.0885003358125686,293.216064453125,297.1499938964844,293.1499938964844,0.1564160734415054,-3472.0654296875,304.1708374023437,0.8900031447410583,0.2077467292547226,0.1978299468755722,293.3545837402344,297.1499938964844,293.1499938964844,0.0066226250492036,-2465.40234375,298.54168701171875,0.5485909581184387,0.050000000745058,0.2288884371519088,291.6293029785156,291.1499938964844,275.3266296386719,272.7249450683594,286.2747497558594,294.55889892578125,289.7135314941406,1.0,0.1755771487951278,0.9269338250160216,0.9269338250160216,1.0,1.0,-0.7311882376670837,0.3151019215583801,0.416086345911026,0.1152157187461853,0.0,0.0,0.0,25.83316230773925,25.0,725.8946533203125,-2832.86181640625,54.3276596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1342163085937,301.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18201.287109375,18000.0,0.0,0.0,0.0483880341053009,0.0,0.0,0.0,0.0,1.0,0.0073932386003434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.044099248945713,0.0943099558353424,-0.0502107068896293,0.0,4.910770439892076e-05,0.0,0.0,3.6027731895446777,0.0,0.0,0.0,0.2667577266693115,4.0,0.0,1.0
824220,293.28326416015625,297.1499938964844,293.1499938964844,0.0095194093883037,-651.574951171875,300.5339050292969,0.5482969880104065,0.050000000745058,0.0458237193524837,294.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9585876464844,0.5482969880104065,0.050000000745058,0.0482545830309391,293.24420166015625,297.1499938964844,293.1499938964844,0.0869346931576728,-1617.3682861328125,304.155029296875,0.7485602498054504,0.1221516653895378,0.0865496918559074,293.21630859375,297.1499938964844,293.1499938964844,0.1661674678325653,-3663.73876953125,304.1463623046875,0.8870294690132141,0.2060189843177795,0.1961688548326492,293.356201171875,297.1499938964844,293.1499938964844,0.0066921687684953,-2568.61083984375,298.1043701171875,0.5482969880104065,0.050000000745058,0.2288989722728729,290.82684326171875,291.1499938964844,275.3385925292969,272.730224609375,286.2904663085937,294.577880859375,288.59869384765625,1.0,0.1751626580953598,0.9271044731140136,0.9271044731140136,1.0,1.0,-0.7268714904785156,0.3132688105106354,0.4136026799678802,0.1142707839608192,0.0,0.0,0.0049494304694235,25.849145889282227,25.0,-1142.8509521484375,-0.0,53.76716995239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,298.62078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.779296875,18000.0,0.0,0.0,0.0470605716109275,0.0,0.0,0.0,0.0,1.0,0.0152741689234972,0.0,-0.0,-0.0,0.0,0.0,0.0,2.077551107504405e-05,0.0710760653018951,-0.0710552930831909,0.0,4.776049900101498e-05,0.0,0.0,2.645536422729492,0.0,0.0,0.0,0.2626881003379822,4.0,0.0,1.0
824280,293.28326416015625,297.1499938964844,293.1499938964844,0.0095194093883037,-651.574951171875,300.5339050292969,0.5482969880104065,0.050000000745058,0.0458237193524837,294.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9585876464844,0.5482969880104065,0.050000000745058,0.0482545830309391,293.24420166015625,297.1499938964844,293.1499938964844,0.0869346931576728,-1617.3682861328125,304.155029296875,0.7485602498054504,0.1221516653895378,0.0865496918559074,293.21630859375,297.1499938964844,293.1499938964844,0.1661674678325653,-3663.73876953125,304.1463623046875,0.8870294690132141,0.2060189843177795,0.1961688548326492,293.356201171875,297.1499938964844,293.1499938964844,0.0066921687684953,-2568.61083984375,298.1043701171875,0.5482969880104065,0.050000000745058,0.2288989722728729,290.82684326171875,291.1499938964844,275.3385925292969,272.730224609375,286.2904663085937,294.577880859375,288.59869384765625,1.0,0.1751626580953598,0.9271044731140136,0.9271044731140136,1.0,1.0,-0.7268714904785156,0.3132688105106354,0.4136026799678802,0.1142707839608192,0.0,0.0,0.0049494304694235,25.849145889282227,25.0,-1142.8509521484375,-0.0,53.76716995239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,298.62078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.779296875,18000.0,0.0,0.0,0.0470605716109275,0.0,0.0,0.0,0.0,1.0,0.0152741689234972,0.0,-0.0,-0.0,0.0,0.0,0.0,2.077551107504405e-05,0.0710760653018951,-0.0710552930831909,0.0,4.776049900101498e-05,0.0,0.0,2.645536422729492,0.0,0.0,0.0,0.2626881003379822,4.0,0.0,1.0
824340,293.282958984375,297.1499938964844,293.1499938964844,0.0092423250898718,-625.9508666992188,300.6116027832031,0.548150360584259,0.050000000745058,0.0458247810602188,294.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522827148437,0.548150360584259,0.050000000745058,0.0482557006180286,293.2449035644531,297.1499938964844,293.1499938964844,0.0805637687444686,-1517.2867431640625,304.1649780273437,0.7434836626052856,0.1196260973811149,0.0847668200731277,293.2155456542969,297.1499938964844,293.1499938964844,0.1568576991558075,-3485.627685546875,304.1650390625,0.8845980167388916,0.2044984698295593,0.194730669260025,293.35601806640625,297.1499938964844,293.1499938964844,0.0065820906311273,-2479.067138671875,298.2381591796875,0.548150360584259,0.050000000745058,0.2289042770862579,291.2758178710937,291.1499938964844,275.3500061035156,272.7353820800781,286.3074035644531,294.6009216308594,289.4886474609375,1.0,0.1747517138719558,0.9272751212120056,0.9272751212120056,1.0,1.0,-0.7230147123336792,0.3116331696510315,0.4113815128803253,0.1134261712431907,0.0,0.0,9.254706674255432e-05,25.841590881347656,25.0,904.3880004882812,-3578.293212890625,53.24325180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34295654296875,302.7807922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.947265625,18000.0,0.0,0.0,0.0451226904988288,0.0,0.0,0.0,0.0,1.0,0.005871754605323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792167335748672,0.1204557940363884,-0.0412390567362308,0.0,4.579379310598597e-05,0.0,0.0,4.627770900726318,0.0,0.0,0.0,0.2706435322761535,4.0,0.0,1.0
824400,293.282958984375,297.1499938964844,293.1499938964844,0.0092423250898718,-625.9508666992188,300.6116027832031,0.548150360584259,0.050000000745058,0.0458247810602188,294.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522827148437,0.548150360584259,0.050000000745058,0.0482557006180286,293.2449035644531,297.1499938964844,293.1499938964844,0.0805637687444686,-1517.2867431640625,304.1649780273437,0.7434836626052856,0.1196260973811149,0.0847668200731277,293.2155456542969,297.1499938964844,293.1499938964844,0.1568576991558075,-3485.627685546875,304.1650390625,0.8845980167388916,0.2044984698295593,0.194730669260025,293.35601806640625,297.1499938964844,293.1499938964844,0.0065820906311273,-2479.067138671875,298.2381591796875,0.548150360584259,0.050000000745058,0.2289042770862579,291.2758178710937,291.1499938964844,275.3500061035156,272.7353820800781,286.3074035644531,294.6009216308594,289.4886474609375,1.0,0.1747517138719558,0.9272751212120056,0.9272751212120056,1.0,1.0,-0.7230147123336792,0.3116331696510315,0.4113815128803253,0.1134261712431907,0.0,0.0,9.254706674255432e-05,25.841590881347656,25.0,904.3880004882812,-3578.293212890625,53.24325180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34295654296875,302.7807922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.947265625,18000.0,0.0,0.0,0.0451226904988288,0.0,0.0,0.0,0.0,1.0,0.005871754605323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792167335748672,0.1204557940363884,-0.0412390567362308,0.0,4.579379310598597e-05,0.0,0.0,4.627770900726318,0.0,0.0,0.0,0.2706435322761535,4.0,0.0,1.0
824460,293.2977905273437,297.1499938964844,293.1499938964844,0.0090480986982584,-618.8677978515625,300.575927734375,0.5469799637794495,0.050000000745058,0.0458332225680351,294.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5297546386719,0.5469799637794495,0.050000000745058,0.0482645891606807,293.2579650878906,297.1499938964844,293.1499938964844,0.076856642961502,-1464.682373046875,304.1652526855469,0.733576774597168,0.1145588681101799,0.0816241651773452,293.22662353515625,297.1499938964844,293.1499938964844,0.1539493948221206,-3435.878173828125,304.1630554199219,0.8779863715171814,0.2005737125873565,0.1915069818496704,293.37139892578125,297.1499938964844,293.1499938964844,0.0063767726533114,-2421.927490234375,298.209716796875,0.5469799637794495,0.050000000745058,0.2289464324712753,291.4564819335937,291.1499938964844,275.3590393066406,272.7395324707031,286.3121643066406,294.6042175292969,289.1813049316406,1.0,0.1742707043886184,0.9274583458900452,0.9274583458900452,1.0,1.0,-0.7154466509819031,0.3084107041358948,0.4070359170436859,0.1117948442697525,0.0,0.0,0.0,25.99709129333496,25.0,-867.2936401367188,-0.0,52.433292388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0617370605469,298.6752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.939453125,18000.0,0.0,0.0,0.0480656065046787,0.0,0.0,0.0,0.0,1.0,0.0133852055296301,0.0,-0.0,-0.0,0.0,0.0,0.0,7.009586988715455e-05,0.0698533654212951,-0.0697832703590393,0.0,4.878047911915928e-05,0.0,0.0,2.6084232330322266,0.0,0.0,0.0,0.2629623115062713,4.0,0.0,1.0
824520,293.2977905273437,297.1499938964844,293.1499938964844,0.0090480986982584,-618.8677978515625,300.575927734375,0.5469799637794495,0.050000000745058,0.0458332225680351,294.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5297546386719,0.5469799637794495,0.050000000745058,0.0482645891606807,293.2579650878906,297.1499938964844,293.1499938964844,0.076856642961502,-1464.682373046875,304.1652526855469,0.733576774597168,0.1145588681101799,0.0816241651773452,293.22662353515625,297.1499938964844,293.1499938964844,0.1539493948221206,-3435.878173828125,304.1630554199219,0.8779863715171814,0.2005737125873565,0.1915069818496704,293.37139892578125,297.1499938964844,293.1499938964844,0.0063767726533114,-2421.927490234375,298.209716796875,0.5469799637794495,0.050000000745058,0.2289464324712753,291.4564819335937,291.1499938964844,275.3590393066406,272.7395324707031,286.3121643066406,294.6042175292969,289.1813049316406,1.0,0.1742707043886184,0.9274583458900452,0.9274583458900452,1.0,1.0,-0.7154466509819031,0.3084107041358948,0.4070359170436859,0.1117948442697525,0.0,0.0,0.0,25.99709129333496,25.0,-867.2936401367188,-0.0,52.433292388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0617370605469,298.6752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.939453125,18000.0,0.0,0.0,0.0480656065046787,0.0,0.0,0.0,0.0,1.0,0.0133852055296301,0.0,-0.0,-0.0,0.0,0.0,0.0,7.009586988715455e-05,0.0698533654212951,-0.0697832703590393,0.0,4.878047911915928e-05,0.0,0.0,2.6084232330322266,0.0,0.0,0.0,0.2629623115062713,4.0,0.0,1.0
