time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824580,293.3046875,297.1499938964844,293.1499938964844,0.0093128597363829,-642.983154296875,300.26861572265625,0.5461635589599609,0.050000000745058,0.0458391867578029,294.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5926513671875,0.5461635589599609,0.050000000745058,0.0482708700001239,293.2645874023437,297.1499938964844,293.1499938964844,0.0766972824931144,-1468.494384765625,304.16162109375,0.7242698669433594,0.1104720160365104,0.0786087289452552,293.23101806640625,297.1499938964844,293.1499938964844,0.1581976562738418,-3521.674072265625,304.15399169921875,0.8723664879798889,0.197731927037239,0.1886072903871536,293.3785400390625,297.1499938964844,293.1499938964844,0.0065168696455657,-2515.537841796875,297.72076416015625,0.5461635589599609,0.050000000745058,0.2289762198925018,290.62744140625,291.1499938964844,275.36407470703125,272.741943359375,286.3162536621094,294.6094970703125,288.8866577148437,1.0,0.1737336814403534,0.9276416301727296,0.9276416301727296,1.0,1.0,-0.7083976864814758,0.3054177761077881,0.4029798805713653,0.110266625881195,0.0,0.0,0.0738313794136047,26.09149169921875,25.0,572.1021728515625,-3699.6552734375,51.62715530395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58270263671875,302.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.181640625,18000.0,0.0,0.0,0.0419708713889122,0.0,0.0,0.0,0.0,1.0,0.0071841091848909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851105749607086,0.1340056657791137,-0.0488950833678245,0.0,4.259510023985058e-05,0.0,0.0,5.124528884887695,0.0,0.0,0.0,0.27162566781044,4.0,0.0,1.0
824640,293.3046875,297.1499938964844,293.1499938964844,0.0093128597363829,-642.983154296875,300.26861572265625,0.5461635589599609,0.050000000745058,0.0458391867578029,294.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5926513671875,0.5461635589599609,0.050000000745058,0.0482708700001239,293.2645874023437,297.1499938964844,293.1499938964844,0.0766972824931144,-1468.494384765625,304.16162109375,0.7242698669433594,0.1104720160365104,0.0786087289452552,293.23101806640625,297.1499938964844,293.1499938964844,0.1581976562738418,-3521.674072265625,304.15399169921875,0.8723664879798889,0.197731927037239,0.1886072903871536,293.3785400390625,297.1499938964844,293.1499938964844,0.0065168696455657,-2515.537841796875,297.72076416015625,0.5461635589599609,0.050000000745058,0.2289762198925018,290.62744140625,291.1499938964844,275.36407470703125,272.741943359375,286.3162536621094,294.6094970703125,288.8866577148437,1.0,0.1737336814403534,0.9276416301727296,0.9276416301727296,1.0,1.0,-0.7083976864814758,0.3054177761077881,0.4029798805713653,0.110266625881195,0.0,0.0,0.0738313794136047,26.09149169921875,25.0,572.1021728515625,-3699.6552734375,51.62715530395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58270263671875,302.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.181640625,18000.0,0.0,0.0,0.0419708713889122,0.0,0.0,0.0,0.0,1.0,0.0071841091848909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851105749607086,0.1340056657791137,-0.0488950833678245,0.0,4.259510023985058e-05,0.0,0.0,5.124528884887695,0.0,0.0,0.0,0.27162566781044,4.0,0.0,1.0
824700,293.3085632324219,297.1499938964844,293.1499938964844,0.0089407823979854,-611.6929321289062,300.4471740722656,0.5459164381027222,0.050000000745058,0.0458410084247589,294.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2600402832031,0.5459164381027222,0.050000000745058,0.0482727885246276,293.2669982910156,297.1499938964844,293.1499938964844,0.0706721991300582,-1375.334228515625,304.1703796386719,0.7201330661773682,0.1085444837808609,0.0772689580917358,293.23248291015625,297.1499938964844,293.1499938964844,0.1485094875097274,-3335.1357421875,304.1706848144531,0.8701063990592957,0.1964179575443267,0.1873698234558105,293.3826599121094,297.1499938964844,293.1499938964844,0.0063168271444737,-2393.384521484375,298.0264892578125,0.5459164381027222,0.050000000745058,0.2289853245019912,291.37451171875,291.1499938964844,275.3651733398437,272.7425231933594,286.3113708496094,294.6015625,289.5633544921875,1.0,0.1734599173069,0.9277332425117492,0.9277332425117492,1.0,1.0,-0.7053200006484985,0.3041120171546936,0.4012080132961273,0.1096011996269226,0.0,0.0,0.0,26.1119441986084,25.0,908.4925537109376,-3473.87451171875,51.25332260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828063964844,302.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.830078125,18000.0,0.0,0.0,0.0443885587155818,0.0,0.0,0.0,0.0,1.0,0.0060761449858546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751522481441497,0.1176871657371521,-0.042534913867712,0.0,4.50487423222512e-05,0.0,0.0,4.518216133117676,0.0,0.0,0.0,0.270335853099823,4.0,0.0,1.0
824760,293.3127746582031,297.1499938964844,293.1499938964844,0.0087447995319962,-597.6170043945312,300.51141357421875,0.5456652641296387,0.050000000745058,0.0458428636193275,294.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780700683594,0.5456652641296387,0.050000000745058,0.048274740576744,293.2696838378906,297.1499938964844,293.1499938964844,0.0673160776495933,-1325.8526611328125,304.17266845703125,0.7157484889030457,0.1065356731414794,0.0758935287594795,293.2340087890625,297.1499938964844,293.1499938964844,0.1441322565078735,-3251.875,304.1747131347656,0.8678163886070251,0.1950778663158416,0.1861158162355423,293.3871154785156,297.1499938964844,293.1499938964844,0.0061802878044545,-2329.670166015625,298.14385986328125,0.5456652641296387,0.050000000745058,0.2289945930242538,291.7233581542969,291.1499938964844,275.3653564453125,272.7427062988281,286.3053283691406,294.5922241210937,289.7421875,1.0,0.1731810867786407,0.9285653829574584,0.9285653829574584,1.0,1.0,-0.7021800875663757,0.3027969896793365,0.3993830978870392,0.1089406311511993,0.0,0.0,0.0,26.13286399841309,25.0,342.94091796875,-906.28955078125,50.87409210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,299.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18250.091796875,18000.0,0.0,0.0,0.046849075704813,0.0,0.0,0.0,0.0,1.0,0.0107730627059936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0082090310752391,0.0725258067250251,-0.0643167793750763,0.0,4.754585825139657e-05,0.0,0.0,2.737622022628784,0.0,0.0,0.0,0.2639978229999542,4.0,0.0,1.0
824820,293.3169860839844,297.1499938964844,293.1499938964844,0.0091144060716032,-638.6254272460938,300.12115478515625,0.5452289581298828,0.050000000745058,0.0458461008965969,294.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416687011719,0.5452289581298828,0.050000000745058,0.0482781529426574,293.2738342285156,297.1499938964844,293.1499938964844,0.0704173743724823,-1381.5068359375,304.159912109375,0.706307053565979,0.1026591584086418,0.0731265172362327,293.2356262207031,297.1499938964844,293.1499938964844,0.1548947393894195,-3467.8740234375,304.1484069824219,0.863471508026123,0.1926127225160598,0.1836993396282196,293.3915405273437,297.1499938964844,293.1499938964844,0.0062809865921735,-2458.596435546875,297.519775390625,0.5452289581298828,0.050000000745058,0.2290107756853103,290.6366882324219,291.1499938964844,275.3631286621094,272.7419128417969,286.3058166503906,294.597412109375,288.46588134765625,1.0,0.1726121753454208,0.930229663848877,0.930229663848877,1.0,1.0,-0.6959865093231201,0.3002076745033264,0.3957788050174713,0.1076395660638809,0.0,0.0,0.0335670933127403,26.16308212280273,25.0,-1003.3933715820312,-2524.083740234375,50.119232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4162902832031,298.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17676.365234375,18000.0,0.0,0.0,0.0431448780000209,0.0,0.0,0.0,0.0,1.0,0.0134544838219881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0331334024667739,0.1025527492165565,-0.0694193467497825,0.0,4.378656740300357e-05,0.0,0.0,3.7990081310272217,0.0,0.0,0.0,0.2681880891323089,4.0,0.0,1.0
824880,293.3169860839844,297.1499938964844,293.1499938964844,0.0091144060716032,-638.6254272460938,300.12115478515625,0.5452289581298828,0.050000000745058,0.0458461008965969,294.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416687011719,0.5452289581298828,0.050000000745058,0.0482781529426574,293.2738342285156,297.1499938964844,293.1499938964844,0.0704173743724823,-1381.5068359375,304.159912109375,0.706307053565979,0.1026591584086418,0.0731265172362327,293.2356262207031,297.1499938964844,293.1499938964844,0.1548947393894195,-3467.8740234375,304.1484069824219,0.863471508026123,0.1926127225160598,0.1836993396282196,293.3915405273437,297.1499938964844,293.1499938964844,0.0062809865921735,-2458.596435546875,297.519775390625,0.5452289581298828,0.050000000745058,0.2290107756853103,290.6366882324219,291.1499938964844,275.3631286621094,272.7419128417969,286.3058166503906,294.597412109375,288.46588134765625,1.0,0.1726121753454208,0.930229663848877,0.930229663848877,1.0,1.0,-0.6959865093231201,0.3002076745033264,0.3957788050174713,0.1076395660638809,0.0,0.0,0.0335670933127403,26.16308212280273,25.0,-1003.3933715820312,-2524.083740234375,50.119232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4162902832031,298.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17676.365234375,18000.0,0.0,0.0,0.0431448780000209,0.0,0.0,0.0,0.0,1.0,0.0134544838219881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0331334024667739,0.1025527492165565,-0.0694193467497825,0.0,4.378656740300357e-05,0.0,0.0,3.7990081310272217,0.0,0.0,0.0,0.2681880891323089,4.0,0.0,1.0
824940,293.31964111328125,297.1499938964844,293.1499938964844,0.0087089901790022,-601.11572265625,300.2894897460937,0.5450194478034973,0.050000000745058,0.0458476729691028,294.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3045654296875,0.5450194478034973,0.050000000745058,0.0482798069715499,293.27569580078125,297.1499938964844,293.1499938964844,0.0619519315659999,-1254.792236328125,304.171142578125,0.6975456476211548,0.0991475284099578,0.0706576704978942,293.2358093261719,297.1499938964844,293.1499938964844,0.1423988193273544,-3225.166015625,304.170654296875,0.8599482178688049,0.1904125362634658,0.1816157847642898,293.3944702148437,297.1499938964844,293.1499938964844,0.0060977637767791,-2324.0302734375,297.8109130859375,0.5450194478034973,0.050000000745058,0.2290186285972595,291.4126892089844,291.1499938964844,275.35760498046875,272.7396850585937,286.3032531738281,294.6016540527344,289.5928039550781,1.0,0.1720480173826217,0.9318938851356506,0.9318938851356506,1.0,1.0,-0.6905362606048584,0.2979355752468109,0.3926006555557251,0.1064986139535904,0.0,0.0,0.0,26.155780792236328,25.0,910.73291015625,-3422.74365234375,49.422149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425842285156,302.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.94921875,18000.0,0.0,0.0,0.0435371994972229,0.0,0.0,0.0,0.0,1.0,0.0062032984569668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735986158251762,0.1169249713420867,-0.0433263480663299,0.0,4.418472235556692e-05,0.0,0.0,4.487809658050537,0.0,0.0,0.0,0.2702623903751373,4.0,0.0,1.0
825000,293.31964111328125,297.1499938964844,293.1499938964844,0.0087089901790022,-601.11572265625,300.2894897460937,0.5450194478034973,0.050000000745058,0.0458476729691028,294.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3045654296875,0.5450194478034973,0.050000000745058,0.0482798069715499,293.27569580078125,297.1499938964844,293.1499938964844,0.0619519315659999,-1254.792236328125,304.171142578125,0.6975456476211548,0.0991475284099578,0.0706576704978942,293.2358093261719,297.1499938964844,293.1499938964844,0.1423988193273544,-3225.166015625,304.170654296875,0.8599482178688049,0.1904125362634658,0.1816157847642898,293.3944702148437,297.1499938964844,293.1499938964844,0.0060977637767791,-2324.0302734375,297.8109130859375,0.5450194478034973,0.050000000745058,0.2290186285972595,291.4126892089844,291.1499938964844,275.35760498046875,272.7396850585937,286.3032531738281,294.6016540527344,289.5928039550781,1.0,0.1720480173826217,0.9318938851356506,0.9318938851356506,1.0,1.0,-0.6905362606048584,0.2979355752468109,0.3926006555557251,0.1064986139535904,0.0,0.0,0.0,26.155780792236328,25.0,910.73291015625,-3422.74365234375,49.422149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425842285156,302.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.94921875,18000.0,0.0,0.0,0.0435371994972229,0.0,0.0,0.0,0.0,1.0,0.0062032984569668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735986158251762,0.1169249713420867,-0.0433263480663299,0.0,4.418472235556692e-05,0.0,0.0,4.487809658050537,0.0,0.0,0.0,0.2702623903751373,4.0,0.0,1.0
825060,293.3240966796875,297.1499938964844,293.1499938964844,0.0086640091612935,-605.8952026367188,300.18804931640625,0.5447197556495667,0.050000000745058,0.0458499193191528,294.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4073486328125,0.5447197556495667,0.050000000745058,0.0482821725308895,293.27880859375,297.1499938964844,293.1499938964844,0.0601542070508003,-1234.0362548828125,304.1662292480469,0.6878618597984314,0.0953284353017807,0.0680302008986473,293.2366638183594,297.1499938964844,293.1499938964844,0.1435225456953048,-3252.989501953125,304.16015625,0.8561145067214966,0.1880593746900558,0.1794053316116333,293.3992919921875,297.1499938964844,293.1499938964844,0.0059736175462603,-2311.16845703125,297.6634216308594,0.5447197556495667,0.050000000745058,0.2290298491716385,291.31121826171875,291.1499938964844,275.3490600585937,272.7361145019531,286.2960205078125,294.59765625,289.0177001953125,1.0,0.1714808940887451,0.932723104953766,0.932723104953766,1.0,1.0,-0.684749186038971,0.295501559972763,0.3892476260662079,0.1052698940038681,0.0,0.0,0.0,26.16371726989746,25.0,-975.4940795898438,-0.0,48.708045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07635498046875,298.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.76171875,18000.0,0.0,0.0,0.0455599576234817,0.0,0.0,0.0,0.0,1.0,0.0143406940624117,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5593255486455743e-05,0.0707477554678917,-0.0707221627235412,0.0,4.623756467481144e-05,0.0,0.0,2.6384289264678955,0.0,0.0,0.0,0.2628839910030365,4.0,0.0,1.0
825120,293.3240966796875,297.1499938964844,293.1499938964844,0.0086640091612935,-605.8952026367188,300.18804931640625,0.5447197556495667,0.050000000745058,0.0458499193191528,294.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4073486328125,0.5447197556495667,0.050000000745058,0.0482821725308895,293.27880859375,297.1499938964844,293.1499938964844,0.0601542070508003,-1234.0362548828125,304.1662292480469,0.6878618597984314,0.0953284353017807,0.0680302008986473,293.2366638183594,297.1499938964844,293.1499938964844,0.1435225456953048,-3252.989501953125,304.16015625,0.8561145067214966,0.1880593746900558,0.1794053316116333,293.3992919921875,297.1499938964844,293.1499938964844,0.0059736175462603,-2311.16845703125,297.6634216308594,0.5447197556495667,0.050000000745058,0.2290298491716385,291.31121826171875,291.1499938964844,275.3490600585937,272.7361145019531,286.2960205078125,294.59765625,289.0177001953125,1.0,0.1714808940887451,0.932723104953766,0.932723104953766,1.0,1.0,-0.684749186038971,0.295501559972763,0.3892476260662079,0.1052698940038681,0.0,0.0,0.0,26.16371726989746,25.0,-975.4940795898438,-0.0,48.708045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07635498046875,298.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.76171875,18000.0,0.0,0.0,0.0455599576234817,0.0,0.0,0.0,0.0,1.0,0.0143406940624117,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5593255486455743e-05,0.0707477554678917,-0.0707221627235412,0.0,4.623756467481144e-05,0.0,0.0,2.6384289264678955,0.0,0.0,0.0,0.2628839910030365,4.0,0.0,1.0
825180,293.3236083984375,297.1499938964844,293.1499938964844,0.0088360300287604,-621.4825439453125,299.9320068359375,0.544539749622345,0.050000000745058,0.045851282775402,294.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62908935546875,0.544539749622345,0.050000000745058,0.0482836067676544,293.2797546386719,297.1499938964844,293.1499938964844,0.0587790049612522,-1219.095703125,304.1641540527344,0.6785503029823303,0.0918697863817215,0.0655277520418167,293.23583984375,297.1499938964844,293.1499938964844,0.1457100957632064,-3298.5712890625,304.15533447265625,0.8527643084526062,0.1860276311635971,0.1774032860994339,293.3988647460937,297.1499938964844,293.1499938964844,0.0060749729163944,-2373.990234375,297.2561340332031,0.544539749622345,0.050000000745058,0.2290366441011428,290.6806945800781,291.1499938964844,275.3376770019531,272.73126220703125,286.30242919921875,294.620361328125,288.9613647460937,1.0,0.1709174662828445,0.9335523247718812,0.9335523247718812,1.0,1.0,-0.6793545484542847,0.2932362258434295,0.3861183226108551,0.1041231229901313,0.0,0.0,0.0678030475974083,26.1517391204834,25.0,675.1483764648438,-3662.55078125,48.026885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53875732421875,302.3979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17832.384765625,18000.0,0.0,0.0,0.03996192663908,0.0,0.0,0.0,0.0,1.0,0.0072591733187437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857733711600303,0.135111004114151,-0.0493376366794109,0.0,4.0556275052949786e-05,0.0,0.0,5.174439430236816,0.0,0.0,0.0,0.2718425095081329,4.0,0.0,1.0
825240,293.3236083984375,297.1499938964844,293.1499938964844,0.0088360300287604,-621.4825439453125,299.9320068359375,0.544539749622345,0.050000000745058,0.045851282775402,294.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62908935546875,0.544539749622345,0.050000000745058,0.0482836067676544,293.2797546386719,297.1499938964844,293.1499938964844,0.0587790049612522,-1219.095703125,304.1641540527344,0.6785503029823303,0.0918697863817215,0.0655277520418167,293.23583984375,297.1499938964844,293.1499938964844,0.1457100957632064,-3298.5712890625,304.15533447265625,0.8527643084526062,0.1860276311635971,0.1774032860994339,293.3988647460937,297.1499938964844,293.1499938964844,0.0060749729163944,-2373.990234375,297.2561340332031,0.544539749622345,0.050000000745058,0.2290366441011428,290.6806945800781,291.1499938964844,275.3376770019531,272.73126220703125,286.30242919921875,294.620361328125,288.9613647460937,1.0,0.1709174662828445,0.9335523247718812,0.9335523247718812,1.0,1.0,-0.6793545484542847,0.2932362258434295,0.3861183226108551,0.1041231229901313,0.0,0.0,0.0678030475974083,26.1517391204834,25.0,675.1483764648438,-3662.55078125,48.026885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53875732421875,302.3979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17832.384765625,18000.0,0.0,0.0,0.03996192663908,0.0,0.0,0.0,0.0,1.0,0.0072591733187437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857733711600303,0.135111004114151,-0.0493376366794109,0.0,4.0556275052949786e-05,0.0,0.0,5.174439430236816,0.0,0.0,0.0,0.2718425095081329,4.0,0.0,1.0
825300,293.324951171875,297.1499938964844,293.1499938964844,0.0085100214928388,-592.442138671875,300.1274108886719,0.5444830656051636,0.050000000745058,0.0458517149090766,294.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3025817871094,0.5444830656051636,0.050000000745058,0.0482840612530708,293.2802124023437,297.1499938964844,293.1499938964844,0.0535303615033626,-1142.8701171875,304.1710510253906,0.6741344928741455,0.090134397149086,0.0643467083573341,293.235595703125,297.1499938964844,293.1499938964844,0.1373252421617508,-3133.739013671875,304.16943359375,0.8512189388275146,0.184991642832756,0.1764576435089111,293.40045166015625,297.1499938964844,293.1499938964844,0.0059000658802688,-2262.56591796875,297.5824890136719,0.5444830656051636,0.050000000745058,0.229038804769516,291.4083557128906,291.1499938964844,275.3310241699219,272.7283935546875,286.2972717285156,294.61846923828125,289.5936889648437,1.0,0.1706407815217971,0.9339669346809388,0.9339669346809388,1.0,1.0,-0.6768059730529785,0.2921667397022247,0.3846392333507538,0.1035830304026603,0.0,0.0,0.0,26.140544891357425,25.0,921.990966796875,-3402.34765625,47.70112228393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,302.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.458984375,18000.0,0.0,0.0,0.0427161008119583,0.0,0.0,0.0,0.0,1.0,0.0062881503254175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073599100112915,0.117449551820755,-0.0438504479825496,0.0,4.33514105679933e-05,0.0,0.0,4.508554935455322,0.0,0.0,0.0,0.2703230082988739,4.0,0.0,1.0
825360,293.3270874023437,297.1499938964844,293.1499938964844,0.00833994243294,-579.6519165039062,300.1971435546875,0.544375479221344,0.050000000745058,0.0458525270223617,294.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6972351074219,0.544375479221344,0.050000000745058,0.0482849180698394,293.2813415527344,297.1499938964844,293.1499938964844,0.0505054928362369,-1101.2825927734375,304.1726379394531,0.669342577457428,0.088264413177967,0.0630856454372406,293.2357177734375,297.1499938964844,293.1499938964844,0.1336580067873001,-3062.641357421875,304.17242431640625,0.8495026230812073,0.1838828325271606,0.1754430383443832,293.4027709960937,297.1499938964844,293.1499938964844,0.0057799876667559,-2204.8349609375,297.7049560546875,0.544375479221344,0.050000000745058,0.2290428578853607,291.7377014160156,291.1499938964844,275.3237609863281,272.7252502441406,286.2908630371094,294.6139221191406,289.7447814941406,1.0,0.1703636944293975,0.9340704679489136,0.9340704679489136,1.0,1.0,-0.6740818619728088,0.2910161316394806,0.3830657005310058,0.1030000448226928,0.0,0.0,0.0,26.13802528381348,25.0,257.4399108886719,-576.85693359375,47.36551284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98052978515625,298.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18240.494140625,18000.0,0.0,0.0,0.0452207215130329,0.0,0.0,0.0,0.0,1.0,0.01137141790241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051794392056763,0.071186751127243,-0.0660073086619377,0.0,4.589328091242351e-05,0.0,0.0,2.6826415061950684,0.0,0.0,0.0,0.2638247013092041,4.0,0.0,1.0
825420,293.3278503417969,297.1499938964844,293.1499938964844,0.0086708888411521,-618.8698120117188,299.7864990234375,0.5441302061080933,0.050000000745058,0.0458543822169303,294.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7553405761719,0.5441302061080933,0.050000000745058,0.0482868701219558,293.2831115722656,297.1499938964844,293.1499938964844,0.0526490397751331,-1140.8414306640625,304.1615295410156,0.6593241691589355,0.0845729857683181,0.0604655183851718,293.2353515625,297.1499938964844,293.1499938964844,0.1437526196241378,-3268.74267578125,304.1481018066406,0.8460085391998291,0.1817787885665893,0.1733960807323455,293.4037170410156,297.1499938964844,293.1499938964844,0.0058592949062585,-2322.291748046875,297.0504455566406,0.5441302061080933,0.050000000745058,0.2290521264076233,290.6588134765625,291.1499938964844,275.3074951171875,272.7181396484375,286.291748046875,294.62908935546875,288.4868469238281,1.0,0.1698077619075775,0.9342774748802184,0.9342774748802184,1.0,1.0,-0.6684963703155518,0.2886578142642975,0.3798385262489319,0.1018036529421806,0.0,0.0,0.0264938082545995,26.13798713684082,25.0,-1035.110107421875,-1852.8365478515625,46.68862915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369384765625,298.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17778.009765625,18000.0,0.0,0.0,0.0415817759931087,0.0,0.0,0.0,0.0,1.0,0.0152765456587076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0192155893892049,0.0899664536118507,-0.0707508623600006,0.0,4.220021946821362e-05,0.0,0.0,3.329160451889038,0.0,0.0,0.0,0.2663955986499786,4.0,0.0,1.0
825480,293.3278503417969,297.1499938964844,293.1499938964844,0.0086708888411521,-618.8698120117188,299.7864990234375,0.5441302061080933,0.050000000745058,0.0458543822169303,294.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7553405761719,0.5441302061080933,0.050000000745058,0.0482868701219558,293.2831115722656,297.1499938964844,293.1499938964844,0.0526490397751331,-1140.8414306640625,304.1615295410156,0.6593241691589355,0.0845729857683181,0.0604655183851718,293.2353515625,297.1499938964844,293.1499938964844,0.1437526196241378,-3268.74267578125,304.1481018066406,0.8460085391998291,0.1817787885665893,0.1733960807323455,293.4037170410156,297.1499938964844,293.1499938964844,0.0058592949062585,-2322.291748046875,297.0504455566406,0.5441302061080933,0.050000000745058,0.2290521264076233,290.6588134765625,291.1499938964844,275.3074951171875,272.7181396484375,286.291748046875,294.62908935546875,288.4868469238281,1.0,0.1698077619075775,0.9342774748802184,0.9342774748802184,1.0,1.0,-0.6684963703155518,0.2886578142642975,0.3798385262489319,0.1018036529421806,0.0,0.0,0.0264938082545995,26.13798713684082,25.0,-1035.110107421875,-1852.8365478515625,46.68862915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369384765625,298.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17778.009765625,18000.0,0.0,0.0,0.0415817759931087,0.0,0.0,0.0,0.0,1.0,0.0152765456587076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0192155893892049,0.0899664536118507,-0.0707508623600006,0.0,4.220021946821362e-05,0.0,0.0,3.329160451889038,0.0,0.0,0.0,0.2663955986499786,4.0,0.0,1.0
825540,293.32781982421875,297.1499938964844,293.1499938964844,0.0083376420661807,-585.6094360351562,299.95172119140625,0.5440388917922974,0.050000000745058,0.0458550862967968,294.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.24774169921875,0.5440388917922974,0.050000000745058,0.0482876114547252,293.2831420898437,297.1499938964844,293.1499938964844,0.0450712293386459,-1035.041015625,304.1707763671875,0.6504141092300415,0.0811998546123504,0.0580982789397239,293.2340393066406,297.1499938964844,293.1499938964844,0.1330349594354629,-3056.624267578125,304.1676330566406,0.8431136012077332,0.179888904094696,0.1716097146272659,293.40399169921875,297.1499938964844,293.1499938964844,0.0057182819582521,-2208.019287109375,297.3296813964844,0.5440388917922974,0.050000000745058,0.229055643081665,291.3545227050781,291.1499938964844,275.2891540527344,272.7100524902344,286.2887268066406,294.6413879394531,289.5596008300781,1.0,0.1692648082971573,0.9344845414161682,0.9344845414161682,1.0,1.0,-0.663517415523529,0.2865584790706634,0.376958966255188,0.1007372066378593,0.0,0.0,0.0,26.11278915405273,25.0,939.9197387695312,-3412.9736328125,46.06283187866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2194519042969,302.7596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.232421875,18000.0,0.0,0.0,0.0418474934995174,0.0,0.0,0.0,0.0,1.0,0.0063752201385796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751419588923454,0.1195265352725982,-0.0443845801055431,0.0,4.24698882852681e-05,0.0,0.0,4.590679168701172,0.0,0.0,0.0,0.2705354392528534,4.0,0.0,1.0
825600,293.32781982421875,297.1499938964844,293.1499938964844,0.0083376420661807,-585.6094360351562,299.95172119140625,0.5440388917922974,0.050000000745058,0.0458550862967968,294.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.24774169921875,0.5440388917922974,0.050000000745058,0.0482876114547252,293.2831420898437,297.1499938964844,293.1499938964844,0.0450712293386459,-1035.041015625,304.1707763671875,0.6504141092300415,0.0811998546123504,0.0580982789397239,293.2340393066406,297.1499938964844,293.1499938964844,0.1330349594354629,-3056.624267578125,304.1676330566406,0.8431136012077332,0.179888904094696,0.1716097146272659,293.40399169921875,297.1499938964844,293.1499938964844,0.0057182819582521,-2208.019287109375,297.3296813964844,0.5440388917922974,0.050000000745058,0.229055643081665,291.3545227050781,291.1499938964844,275.2891540527344,272.7100524902344,286.2887268066406,294.6413879394531,289.5596008300781,1.0,0.1692648082971573,0.9344845414161682,0.9344845414161682,1.0,1.0,-0.663517415523529,0.2865584790706634,0.376958966255188,0.1007372066378593,0.0,0.0,0.0,26.11278915405273,25.0,939.9197387695312,-3412.9736328125,46.06283187866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2194519042969,302.7596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.232421875,18000.0,0.0,0.0,0.0418474934995174,0.0,0.0,0.0,0.0,1.0,0.0063752201385796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751419588923454,0.1195265352725982,-0.0443845801055431,0.0,4.24698882852681e-05,0.0,0.0,4.590679168701172,0.0,0.0,0.0,0.2705354392528534,4.0,0.0,1.0
825660,293.3309936523437,297.1499938964844,293.1499938964844,0.0082263499498367,-583.526611328125,299.90753173828125,0.5438114404678345,0.050000000745058,0.0458568111062049,294.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.505126953125,0.5438114404678345,0.050000000745058,0.0482894331216812,293.2851867675781,297.1499938964844,293.1499938964844,0.0420455932617187,-998.8280639648438,304.168212890625,0.640630841255188,0.0774157717823982,0.0555191561579704,293.2339782714844,297.1499938964844,293.1499938964844,0.1324887573719024,-3050.614501953125,304.1611022949219,0.8397786617279053,0.1777722984552383,0.1696478426456451,293.40753173828125,297.1499938964844,293.1499938964844,0.0055661844089627,-2169.69482421875,297.2743225097656,0.5438114404678345,0.050000000745058,0.2290642708539962,291.4303283691406,291.1499938964844,275.2689514160156,272.7010803222656,286.2766418457031,294.6368713378906,289.14093017578125,1.0,0.1687238216400146,0.9340586066246032,0.9340586066246032,1.0,1.0,-0.6580824255943298,0.2842525839805603,0.3738298118114471,0.0995649099349975,0.0,0.0,0.0,26.111133575439453,25.0,-892.806640625,-0.0,45.41551208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972839355469,298.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.6796875,18000.0,0.0,0.0,0.044614989310503,0.0,0.0,0.0,0.0,1.0,0.0142674650996923,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4338798286626115e-05,0.0707217454910278,-0.0706874057650566,0.0,4.527854252955876e-05,0.0,0.0,2.6388955116271973,0.0,0.0,0.0,0.2629431486129761,4.0,0.0,1.0
825720,293.3309936523437,297.1499938964844,293.1499938964844,0.0082263499498367,-583.526611328125,299.90753173828125,0.5438114404678345,0.050000000745058,0.0458568111062049,294.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.505126953125,0.5438114404678345,0.050000000745058,0.0482894331216812,293.2851867675781,297.1499938964844,293.1499938964844,0.0420455932617187,-998.8280639648438,304.168212890625,0.640630841255188,0.0774157717823982,0.0555191561579704,293.2339782714844,297.1499938964844,293.1499938964844,0.1324887573719024,-3050.614501953125,304.1611022949219,0.8397786617279053,0.1777722984552383,0.1696478426456451,293.40753173828125,297.1499938964844,293.1499938964844,0.0055661844089627,-2169.69482421875,297.2743225097656,0.5438114404678345,0.050000000745058,0.2290642708539962,291.4303283691406,291.1499938964844,275.2689514160156,272.7010803222656,286.2766418457031,294.6368713378906,289.14093017578125,1.0,0.1687238216400146,0.9340586066246032,0.9340586066246032,1.0,1.0,-0.6580824255943298,0.2842525839805603,0.3738298118114471,0.0995649099349975,0.0,0.0,0.0,26.111133575439453,25.0,-892.806640625,-0.0,45.41551208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972839355469,298.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.6796875,18000.0,0.0,0.0,0.044614989310503,0.0,0.0,0.0,0.0,1.0,0.0142674650996923,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4338798286626115e-05,0.0707217454910278,-0.0706874057650566,0.0,4.527854252955876e-05,0.0,0.0,2.6388955116271973,0.0,0.0,0.0,0.2629431486129761,4.0,0.0,1.0
825780,293.3290710449219,297.1499938964844,293.1499938964844,0.0084771448746323,-609.398193359375,299.5484313964844,0.5436469316482544,0.050000000745058,0.0458580702543258,294.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5348205566406,0.5436469316482544,0.050000000745058,0.0482907555997371,293.2854309082031,297.1499938964844,293.1499938964844,0.0414055883884429,-998.0812377929688,304.1639099121094,0.6311194896697998,0.0739311501383781,0.0529941245913505,293.2325744628906,297.1499938964844,293.1499938964844,0.1376934498548507,-3157.819091796875,304.1503295898437,0.8367189764976501,0.1759230643510818,0.167814090847969,293.4057312011719,297.1499938964844,293.1499938964844,0.0056826006621122,-2261.350341796875,296.7020568847656,0.5436469316482544,0.050000000745058,0.22907055914402,290.535888671875,291.1499938964844,275.24713134765625,272.6912841796875,286.28240966796875,294.6651611328125,288.74176025390625,1.0,0.1681862026453018,0.9336327314376832,0.9336327314376832,1.0,1.0,-0.6528618335723877,0.2820399701595306,0.370821863412857,0.0984367132186889,0.0,0.0,0.076898455619812,26.098981857299805,25.0,454.3587951660156,-3565.96484375,44.78828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5611267089844,301.7894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17781.849609375,18000.0,0.0,0.0,0.038320142775774,0.0,0.0,0.0,0.0,1.0,0.0083786901086568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081973135471344,0.1369003802537918,-0.0549272485077381,0.0,3.889007348334417e-05,0.0,0.0,5.224100589752197,0.0,0.0,0.0,0.271673321723938,4.0,0.0,1.0
825840,293.3290710449219,297.1499938964844,293.1499938964844,0.0084771448746323,-609.398193359375,299.5484313964844,0.5436469316482544,0.050000000745058,0.0458580702543258,294.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5348205566406,0.5436469316482544,0.050000000745058,0.0482907555997371,293.2854309082031,297.1499938964844,293.1499938964844,0.0414055883884429,-998.0812377929688,304.1639099121094,0.6311194896697998,0.0739311501383781,0.0529941245913505,293.2325744628906,297.1499938964844,293.1499938964844,0.1376934498548507,-3157.819091796875,304.1503295898437,0.8367189764976501,0.1759230643510818,0.167814090847969,293.4057312011719,297.1499938964844,293.1499938964844,0.0056826006621122,-2261.350341796875,296.7020568847656,0.5436469316482544,0.050000000745058,0.22907055914402,290.535888671875,291.1499938964844,275.24713134765625,272.6912841796875,286.28240966796875,294.6651611328125,288.74176025390625,1.0,0.1681862026453018,0.9336327314376832,0.9336327314376832,1.0,1.0,-0.6528618335723877,0.2820399701595306,0.370821863412857,0.0984367132186889,0.0,0.0,0.076898455619812,26.098981857299805,25.0,454.3587951660156,-3565.96484375,44.78828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5611267089844,301.7894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17781.849609375,18000.0,0.0,0.0,0.038320142775774,0.0,0.0,0.0,0.0,1.0,0.0083786901086568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081973135471344,0.1369003802537918,-0.0549272485077381,0.0,3.889007348334417e-05,0.0,0.0,5.224100589752197,0.0,0.0,0.0,0.271673321723938,4.0,0.0,1.0
825900,293.3294677734375,297.1499938964844,293.1499938964844,0.0081915147602558,-580.9063110351562,299.75469970703125,0.5436127185821533,0.050000000745058,0.0458583384752273,294.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1310119628906,0.5436127185821533,0.050000000745058,0.0482910387217998,293.28533935546875,297.1499938964844,293.1499938964844,0.0365674793720245,-929.59619140625,304.1701354980469,0.6267110109329224,0.0722351148724556,0.0518279001116752,293.2318725585937,297.1499938964844,293.1499938964844,0.1295088529586792,-2993.958251953125,304.1650695800781,0.83537358045578,0.1750161498785019,0.1669792979955673,293.4063720703125,297.1499938964844,293.1499938964844,0.0055507472716271,-2160.878662109375,297.041259765625,0.5436127185821533,0.050000000745058,0.2290719002485275,291.23895263671875,291.1499938964844,275.2357177734375,272.68609619140625,286.2771911621094,294.6667175292969,289.47906494140625,1.0,0.1679232865571975,0.9334197640419006,0.9334197640419006,1.0,1.0,-0.6504626274108887,0.281023234128952,0.369439423084259,0.0979185923933982,0.0,0.0,0.0018138284794986,26.085168838500977,25.0,958.0272216796876,-3466.204345703125,44.4930305480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,302.97412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.27734375,18000.0,0.0,0.0,0.0407908670604229,0.0,0.0,0.0,0.0,1.0,0.0064469212666153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789396911859512,0.1237580999732017,-0.0448184013366699,0.0,4.139754673815333e-05,0.0,0.0,4.7574076652526855,0.0,0.0,0.0,0.2709936201572418,4.0,0.0,1.0
825960,293.3311767578125,297.1499938964844,293.1499938964844,0.0079897940158844,-563.7467041015625,299.8759765625,0.5435308218002319,0.050000000745058,0.0458589643239975,294.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6361389160156,0.5435308218002319,0.050000000745058,0.0482916980981826,293.2860412597656,297.1499938964844,293.1499938964844,0.0332947373390197,-883.9727172851562,304.17236328125,0.6218796968460083,0.070383496582508,0.0505884923040866,293.2316589355469,297.1499938964844,293.1499938964844,0.1248809099197387,-2901.69970703125,304.1706237792969,0.8338687419891357,0.1740206927061081,0.1660802066326141,293.4082946777344,297.1499938964844,293.1499938964844,0.0054226065985858,-2089.990478515625,297.24481201171875,0.5435308218002319,0.050000000745058,0.2290750294923782,291.6947021484375,291.1499938964844,275.2239685058594,272.6807861328125,286.26812744140625,294.66064453125,289.7752990722656,1.0,0.1676608622074127,0.932917058467865,0.932917058467865,1.0,1.0,-0.6479015946388245,0.2799319326877594,0.3679696321487427,0.0973618254065513,0.0,0.0,0.0,26.07961845397949,25.0,638.8904418945312,-1798.634033203125,44.18951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747009277344,300.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18258.060546875,18000.0,0.0,0.0,0.0437296852469444,0.0,0.0,0.0,0.0,1.0,0.0099519416689872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0190987661480903,0.0807583108544349,-0.0616595447063446,0.0,4.438007090357132e-05,0.0,0.0,3.063602924346924,0.0,0.0,0.0,0.2650566399097442,4.0,0.0,1.0
826020,293.3322448730469,297.1499938964844,293.1499938964844,0.0081978868693113,-593.233642578125,299.5230712890625,0.5432798862457275,0.050000000745058,0.0458608791232109,294.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.967041015625,0.5432798862457275,0.050000000745058,0.0482937172055244,293.2878112792969,297.1499938964844,293.1499938964844,0.0331861525774002,-893.64990234375,304.16485595703125,0.6105405688285828,0.0665751546621322,0.0479192845523357,293.23126220703125,297.1499938964844,293.1499938964844,0.1323772519826889,-3058.822265625,304.15057373046875,0.8305774927139282,0.1720310151576995,0.1641731113195419,293.4096374511719,297.1499938964844,293.1499938964844,0.0054293568246066,-2164.33349609375,296.6889343261719,0.5432798862457275,0.050000000745058,0.2290845960378646,290.8648376464844,291.1499938964844,275.1996154785156,272.6696472167969,286.2628173828125,294.6700439453125,288.64617919921875,1.0,0.1671322584152221,0.9319115877151488,0.9319115877151488,1.0,1.0,-0.6424257159233093,0.2776006162166595,0.3648250699043274,0.0961735174059867,0.0,0.0,0.0,26.083223342895508,25.0,-1061.5267333984375,-0.0,43.56248092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149658203125,298.87213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.072265625,18000.0,0.0,0.0,0.0419366620481014,0.0,0.0,0.0,0.0,1.0,0.0166391301900148,0.0,-0.0,-0.0,0.0,0.0,0.0,8.638889994472265e-06,0.0714289620518684,-0.0714203268289566,0.0,4.25603830080945e-05,0.0,0.0,2.6576521396636963,0.0,0.0,0.0,0.2626727819442749,4.0,0.0,1.0
826080,293.3322448730469,297.1499938964844,293.1499938964844,0.0081978868693113,-593.233642578125,299.5230712890625,0.5432798862457275,0.050000000745058,0.0458608791232109,294.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.967041015625,0.5432798862457275,0.050000000745058,0.0482937172055244,293.2878112792969,297.1499938964844,293.1499938964844,0.0331861525774002,-893.64990234375,304.16485595703125,0.6105405688285828,0.0665751546621322,0.0479192845523357,293.23126220703125,297.1499938964844,293.1499938964844,0.1323772519826889,-3058.822265625,304.15057373046875,0.8305774927139282,0.1720310151576995,0.1641731113195419,293.4096374511719,297.1499938964844,293.1499938964844,0.0054293568246066,-2164.33349609375,296.6889343261719,0.5432798862457275,0.050000000745058,0.2290845960378646,290.8648376464844,291.1499938964844,275.1996154785156,272.6696472167969,286.2628173828125,294.6700439453125,288.64617919921875,1.0,0.1671322584152221,0.9319115877151488,0.9319115877151488,1.0,1.0,-0.6424257159233093,0.2776006162166595,0.3648250699043274,0.0961735174059867,0.0,0.0,0.0,26.083223342895508,25.0,-1061.5267333984375,-0.0,43.56248092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149658203125,298.87213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.072265625,18000.0,0.0,0.0,0.0419366620481014,0.0,0.0,0.0,0.0,1.0,0.0166391301900148,0.0,-0.0,-0.0,0.0,0.0,0.0,8.638889994472265e-06,0.0714289620518684,-0.0714203268289566,0.0,4.25603830080945e-05,0.0,0.0,2.6576521396636963,0.0,0.0,0.0,0.2626727819442749,4.0,0.0,1.0
826140,293.3304443359375,297.1499938964844,293.1499938964844,0.0080730365589261,-578.8853759765625,299.5272521972656,0.5431843996047974,0.050000000745058,0.0458616204559803,294.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.5431843996047974,0.050000000745058,0.0482944957911968,293.2872619628906,297.1499938964844,293.1499938964844,0.0283720605075359,-825.8095092773438,304.1684875488281,0.5990660786628723,0.063191644847393,0.0454999171197414,293.2294616699219,297.1499938964844,293.1499938964844,0.126859426498413,-2948.47412109375,304.1612854003906,0.8278713822364807,0.1703360825777053,0.1625290364027023,293.4081115722656,297.1499938964844,293.1499938964844,0.005395081359893,-2121.96728515625,296.7032775878906,0.5431843996047974,0.050000000745058,0.2290882915258407,291.0441589355469,291.1499938964844,275.1744079589844,272.6579895019531,286.263427734375,294.6929626464844,289.3284912109375,1.0,0.166613832116127,0.9309061765670776,0.9309061765670776,1.0,1.0,-0.6375552415847778,0.2755275070667267,0.3620277345180511,0.0951128229498863,0.0,0.0,0.0276792328804731,26.06089401245117,25.0,937.5843505859376,-3540.08203125,42.982547760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,303.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.55859375,18000.0,0.0,0.0,0.0394912399351596,0.0,0.0,0.0,0.0,1.0,0.0066615883260965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838074907660484,0.1298807859420776,-0.0460732951760292,0.0,4.00785866077058e-05,0.0,0.0,4.994349002838135,0.0,0.0,0.0,0.2716231644153595,4.0,0.0,1.0
826200,293.3304443359375,297.1499938964844,293.1499938964844,0.0080730365589261,-578.8853759765625,299.5272521972656,0.5431843996047974,0.050000000745058,0.0458616204559803,294.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.5431843996047974,0.050000000745058,0.0482944957911968,293.2872619628906,297.1499938964844,293.1499938964844,0.0283720605075359,-825.8095092773438,304.1684875488281,0.5990660786628723,0.063191644847393,0.0454999171197414,293.2294616699219,297.1499938964844,293.1499938964844,0.126859426498413,-2948.47412109375,304.1612854003906,0.8278713822364807,0.1703360825777053,0.1625290364027023,293.4081115722656,297.1499938964844,293.1499938964844,0.005395081359893,-2121.96728515625,296.7032775878906,0.5431843996047974,0.050000000745058,0.2290882915258407,291.0441589355469,291.1499938964844,275.1744079589844,272.6579895019531,286.263427734375,294.6929626464844,289.3284912109375,1.0,0.166613832116127,0.9309061765670776,0.9309061765670776,1.0,1.0,-0.6375552415847778,0.2755275070667267,0.3620277345180511,0.0951128229498863,0.0,0.0,0.0276792328804731,26.06089401245117,25.0,937.5843505859376,-3540.08203125,42.982547760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,303.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.55859375,18000.0,0.0,0.0,0.0394912399351596,0.0,0.0,0.0,0.0,1.0,0.0066615883260965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838074907660484,0.1298807859420776,-0.0460732951760292,0.0,4.00785866077058e-05,0.0,0.0,4.994349002838135,0.0,0.0,0.0,0.2716231644153595,4.0,0.0,1.0
826260,293.3335876464844,297.1499938964844,293.1499938964844,0.0077683804556727,-554.6563720703125,299.6952819824219,0.5430015325546265,0.050000000745058,0.0458630286157131,294.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7172546386719,0.5430015325546265,0.050000000745058,0.0482959747314453,293.2887878417969,297.1499938964844,293.1499938964844,0.0243590958416461,-760.283447265625,304.1684875488281,0.5858476758003235,0.0594151765108108,0.0429566577076911,293.2290344238281,297.1499938964844,293.1499938964844,0.1205795109272003,-2823.76220703125,304.16680908203125,0.8248785734176636,0.1684120297431945,0.1607809960842132,293.4117736816406,297.1499938964844,293.1499938964844,0.0051751541905105,-2012.5888671875,296.98828125,0.5430015325546265,0.050000000745058,0.2290953248739242,291.712890625,291.1499938964844,275.1485290527344,272.6459045410156,286.2436218261719,294.6811218261719,289.5516967773437,1.0,0.1661010682582855,0.9312003254890442,0.9312003254890442,1.0,1.0,-0.6324172616004944,0.2733691930770874,0.3590480387210846,0.0940288230776786,0.0,0.0,0.0,26.05422592163086,25.0,-438.7001647949219,-0.0,42.39487075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9047546386719,298.88970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.107421875,18000.0,0.0,0.0,0.0442125611007213,0.0,0.0,0.0,0.0,1.0,0.0131560992449522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003002938174176,0.0698472782969474,-0.0695469826459884,0.0,4.487012847675942e-05,0.0,0.0,2.6149964332580566,0.0,0.0,0.0,0.2632419764995575,4.0,0.0,1.0
826320,293.3335876464844,297.1499938964844,293.1499938964844,0.0077683804556727,-554.6563720703125,299.6952819824219,0.5430015325546265,0.050000000745058,0.0458630286157131,294.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7172546386719,0.5430015325546265,0.050000000745058,0.0482959747314453,293.2887878417969,297.1499938964844,293.1499938964844,0.0243590958416461,-760.283447265625,304.1684875488281,0.5858476758003235,0.0594151765108108,0.0429566577076911,293.2290344238281,297.1499938964844,293.1499938964844,0.1205795109272003,-2823.76220703125,304.16680908203125,0.8248785734176636,0.1684120297431945,0.1607809960842132,293.4117736816406,297.1499938964844,293.1499938964844,0.0051751541905105,-2012.5888671875,296.98828125,0.5430015325546265,0.050000000745058,0.2290953248739242,291.712890625,291.1499938964844,275.1485290527344,272.6459045410156,286.2436218261719,294.6811218261719,289.5516967773437,1.0,0.1661010682582855,0.9312003254890442,0.9312003254890442,1.0,1.0,-0.6324172616004944,0.2733691930770874,0.3590480387210846,0.0940288230776786,0.0,0.0,0.0,26.05422592163086,25.0,-438.7001647949219,-0.0,42.39487075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9047546386719,298.88970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.107421875,18000.0,0.0,0.0,0.0442125611007213,0.0,0.0,0.0,0.0,1.0,0.0131560992449522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003002938174176,0.0698472782969474,-0.0695469826459884,0.0,4.487012847675942e-05,0.0,0.0,2.6149964332580566,0.0,0.0,0.0,0.2632419764995575,4.0,0.0,1.0
