time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826380,293.3322448730469,297.1499938964844,293.1499938964844,0.0080777881667017,-593.01171875,299.2131652832031,0.5427848696708679,0.050000000745058,0.0458646938204765,294.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6136474609375,0.5427848696708679,0.050000000745058,0.0482977330684661,293.2896423339844,297.1499938964844,293.1499938964844,0.0230931024998426,-761.3388671875,304.1649169921875,0.5708557963371277,0.0557192936539649,0.0402995608747005,293.2279968261719,297.1499938964844,293.1499938964844,0.1297448724508285,-3015.257080078125,304.1465759277344,0.8217742443084717,0.1666145473718643,0.1590055376291275,293.4106140136719,297.1499938964844,293.1499938964844,0.0052571143023669,-2124.664794921875,296.2232666015625,0.5427848696708679,0.050000000745058,0.2291036397218704,290.5445251464844,291.1499938964844,275.1222229003906,272.63348388671875,286.2450561523437,294.705810546875,288.4292297363281,1.0,0.1655860245227813,0.9314944744110109,0.9314944744110109,1.0,1.0,-0.6271116137504578,0.27114337682724,0.3559682369232178,0.0929102003574371,0.0,0.0,0.0485460273921489,26.05322456359864,25.0,-570.759033203125,-3319.549072265625,41.80039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,298.89654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17604.783203125,18000.0,0.0,0.0,0.0382805503904819,0.0,0.0,0.0,0.0,1.0,0.0112627232447266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690308585762977,0.1342853009700775,-0.0652544498443603,0.0,3.884989200741984e-05,0.0,0.0,5.049387454986572,0.0,0.0,0.0,0.2706871032714844,4.0,0.0,1.0
826440,293.3322448730469,297.1499938964844,293.1499938964844,0.0080777881667017,-593.01171875,299.2131652832031,0.5427848696708679,0.050000000745058,0.0458646938204765,294.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6136474609375,0.5427848696708679,0.050000000745058,0.0482977330684661,293.2896423339844,297.1499938964844,293.1499938964844,0.0230931024998426,-761.3388671875,304.1649169921875,0.5708557963371277,0.0557192936539649,0.0402995608747005,293.2279968261719,297.1499938964844,293.1499938964844,0.1297448724508285,-3015.257080078125,304.1465759277344,0.8217742443084717,0.1666145473718643,0.1590055376291275,293.4106140136719,297.1499938964844,293.1499938964844,0.0052571143023669,-2124.664794921875,296.2232666015625,0.5427848696708679,0.050000000745058,0.2291036397218704,290.5445251464844,291.1499938964844,275.1222229003906,272.63348388671875,286.2450561523437,294.705810546875,288.4292297363281,1.0,0.1655860245227813,0.9314944744110109,0.9314944744110109,1.0,1.0,-0.6271116137504578,0.27114337682724,0.3559682369232178,0.0929102003574371,0.0,0.0,0.0485460273921489,26.05322456359864,25.0,-570.759033203125,-3319.549072265625,41.80039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,298.89654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17604.783203125,18000.0,0.0,0.0,0.0382805503904819,0.0,0.0,0.0,0.0,1.0,0.0112627232447266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690308585762977,0.1342853009700775,-0.0652544498443603,0.0,3.884989200741984e-05,0.0,0.0,5.049387454986572,0.0,0.0,0.0,0.2706871032714844,4.0,0.0,1.0
826500,293.3310852050781,297.1499938964844,293.1499938964844,0.00797925516963,-579.9701538085938,299.2638854980469,0.5427521467208862,0.050000000745058,0.0458649508655071,294.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996459960937,0.5427521467208862,0.050000000745058,0.0482980050146579,293.2890930175781,297.1499938964844,293.1499938964844,0.0213394314050674,-726.634033203125,304.1654968261719,0.5638366341590881,0.0540529116988182,0.0391063429415226,293.2269897460937,297.1499938964844,293.1499938964844,0.1252393275499344,-2923.724365234375,304.1556701660156,0.8205017447471619,0.1658293306827545,0.1582433581352234,293.4096374511719,297.1499938964844,293.1499938964844,0.005243747960776,-2090.427734375,296.3077392578125,0.5427521467208862,0.050000000745058,0.2291049361228943,290.7645874023437,291.1499938964844,275.1089782714844,272.627197265625,286.2450866699219,294.7184143066406,289.06695556640625,1.0,0.1653338521718979,0.9316415190696716,0.9316415190696716,1.0,1.0,-0.6247670650482178,0.2701610624790191,0.3546059727668762,0.0924157723784446,0.0,0.0,0.0589815787971019,26.04007339477539,25.0,804.9360961914062,-3577.787353515625,41.52611923217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45867919921875,302.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17863.94140625,18000.0,0.0,0.0,0.0379385650157928,0.0,0.0,0.0,0.0,1.0,0.007368731778115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862227156758308,0.1362024992704391,-0.0499797910451889,0.0,3.850282155326568e-05,0.0,0.0,5.22727632522583,0.0,0.0,0.0,0.2721019983291626,4.0,0.0,1.0
826560,293.3320007324219,297.1499938964844,293.1499938964844,0.0077234096825122,-554.7300415039062,299.4808654785156,0.5427104830741882,0.050000000745058,0.0458652786910533,294.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3581237792969,0.5427104830741882,0.050000000745058,0.0482983477413654,293.2891540527344,297.1499938964844,293.1499938964844,0.0198357328772544,-686.1771850585938,304.1651611328125,0.5566110014915466,0.0522827804088592,0.0379127338528633,293.2263488769531,297.1499938964844,293.1499938964844,0.1186071634292602,-2788.4091796875,304.16656494140625,0.8191996812820435,0.1649766415357589,0.1574744433164596,293.4107971191406,297.1499938964844,293.1499938964844,0.0051087532192468,-1998.073486328125,296.6614990234375,0.5427104830741882,0.050000000745058,0.2291065603494644,291.44830322265625,291.1499938964844,275.095703125,272.620849609375,286.2351989746094,294.7138977050781,289.634765625,1.0,0.1650844812393188,0.9317953586578368,0.9317953586578368,1.0,1.0,-0.6224146485328674,0.2691752910614013,0.3532393276691437,0.0919214561581611,0.0,0.0,0.0,26.02873039245605,25.0,942.5372314453124,-3295.62255859375,41.254154205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234436035156,302.68017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.458984375,18000.0,0.0,0.0,0.0410108044743537,0.0,0.0,0.0,0.0,1.0,0.0065333009697496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072006419301033,0.1173431351780891,-0.0453367121517658,0.0,4.162075492786244e-05,0.0,0.0,4.50457239151001,0.0,0.0,0.0,0.2703411877155304,4.0,0.0,1.0
826620,293.3346862792969,297.1499938964844,293.1499938964844,0.0076663536019623,-557.6802368164062,299.3834228515625,0.5426276922225952,0.050000000745058,0.0458659268915653,294.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4505310058594,0.5426276922225952,0.050000000745058,0.04829902946949,293.29119873046875,297.1499938964844,293.1499938964844,0.0168398097157478,-644.4481201171875,304.1420593261719,0.5430981516838074,0.050000000745058,0.0357481800019741,293.22613525390625,297.1499938964844,293.1499938964844,0.1195322796702385,-2812.094970703125,304.1581726074219,0.8162223100662231,0.1630902141332626,0.1557287871837616,293.4139099121094,297.1499938964844,293.1499938964844,0.0049842069856822,-1975.3189697265625,296.5194396972656,0.5426276922225952,0.050000000745058,0.2291098088026046,291.3725280761719,291.1499938964844,275.0692749023437,272.6080627441406,286.2181396484375,294.70654296875,289.0754089355469,1.0,0.1645901352167129,0.9321029782295228,0.9321029782295228,1.0,1.0,-0.6177269816398621,0.2672140300273895,0.3505129516124725,0.0909324660897255,0.0,0.0,0.0,26.0061149597168,25.0,-931.0092163085938,-0.0,40.71599197387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,298.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.19921875,18000.0,0.0,0.0,0.0430569015443325,0.0,0.0,0.0,0.0,1.0,0.0149511806666851,0.0,-0.0,-0.0,0.0,0.0,0.0,1.917466943268664e-05,0.0710456818342208,-0.071026511490345,0.0,4.369728048914112e-05,0.0,0.0,2.6489696502685547,0.0,0.0,0.0,0.2628767192363739,4.0,0.0,1.0
826680,293.3346862792969,297.1499938964844,293.1499938964844,0.0076663536019623,-557.6802368164062,299.3834228515625,0.5426276922225952,0.050000000745058,0.0458659268915653,294.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4505310058594,0.5426276922225952,0.050000000745058,0.04829902946949,293.29119873046875,297.1499938964844,293.1499938964844,0.0168398097157478,-644.4481201171875,304.1420593261719,0.5430981516838074,0.050000000745058,0.0357481800019741,293.22613525390625,297.1499938964844,293.1499938964844,0.1195322796702385,-2812.094970703125,304.1581726074219,0.8162223100662231,0.1630902141332626,0.1557287871837616,293.4139099121094,297.1499938964844,293.1499938964844,0.0049842069856822,-1975.3189697265625,296.5194396972656,0.5426276922225952,0.050000000745058,0.2291098088026046,291.3725280761719,291.1499938964844,275.0692749023437,272.6080627441406,286.2181396484375,294.70654296875,289.0754089355469,1.0,0.1645901352167129,0.9321029782295228,0.9321029782295228,1.0,1.0,-0.6177269816398621,0.2672140300273895,0.3505129516124725,0.0909324660897255,0.0,0.0,0.0,26.0061149597168,25.0,-931.0092163085938,-0.0,40.71599197387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,298.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.19921875,18000.0,0.0,0.0,0.0430569015443325,0.0,0.0,0.0,0.0,1.0,0.0149511806666851,0.0,-0.0,-0.0,0.0,0.0,0.0,1.917466943268664e-05,0.0710456818342208,-0.071026511490345,0.0,4.369728048914112e-05,0.0,0.0,2.6489696502685547,0.0,0.0,0.0,0.2628767192363739,4.0,0.0,1.0
826740,293.33184814453125,297.1499938964844,293.1499938964844,0.0078681940212845,-580.868408203125,299.0033264160156,0.543124258518219,0.050000000745058,0.0458621643483638,294.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5199890136719,0.543124258518219,0.050000000745058,0.0482950657606124,293.2937316894531,297.1499938964844,293.1499938964844,0.0176350083202123,-669.186767578125,304.07598876953125,0.5431247353553772,0.050000000745058,0.0356706492602825,293.2245483398437,297.1499938964844,293.1499938964844,0.1239934563636779,-2906.656005859375,304.14923095703125,0.8140991926193237,0.1614774018526077,0.1541098058223724,293.4113464355469,297.1499938964844,293.1499938964844,0.0050668152980506,-2050.80615234375,295.91729736328125,0.543124258518219,0.050000000745058,0.229091003537178,290.5131225585937,291.1499938964844,275.0431213378906,272.5952453613281,286.2359619140625,294.7585144042969,288.6934814453125,1.0,0.1641566306352615,0.9324105978012084,0.9324105978012084,1.0,1.0,-0.6156589388847351,0.2663567960262298,0.3493021130561828,0.0904911160469055,0.0,0.0,0.0766677632927894,25.88802528381348,25.0,422.325439453125,-3496.430908203125,40.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5765075683594,301.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17771.2578125,18000.0,0.0,0.0,0.0365499295294284,0.0,0.0,0.0,0.0,1.0,0.0089861061424016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808897390961647,0.1385258287191391,-0.0576360933482646,0.0,3.709353040903807e-05,0.0,0.0,5.283269882202148,0.0,0.0,0.0,0.2717432379722595,4.0,0.0,1.0
826800,293.33184814453125,297.1499938964844,293.1499938964844,0.0078681940212845,-580.868408203125,299.0033264160156,0.543124258518219,0.050000000745058,0.0458621643483638,294.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5199890136719,0.543124258518219,0.050000000745058,0.0482950657606124,293.2937316894531,297.1499938964844,293.1499938964844,0.0176350083202123,-669.186767578125,304.07598876953125,0.5431247353553772,0.050000000745058,0.0356706492602825,293.2245483398437,297.1499938964844,293.1499938964844,0.1239934563636779,-2906.656005859375,304.14923095703125,0.8140991926193237,0.1614774018526077,0.1541098058223724,293.4113464355469,297.1499938964844,293.1499938964844,0.0050668152980506,-2050.80615234375,295.91729736328125,0.543124258518219,0.050000000745058,0.229091003537178,290.5131225585937,291.1499938964844,275.0431213378906,272.5952453613281,286.2359619140625,294.7585144042969,288.6934814453125,1.0,0.1641566306352615,0.9324105978012084,0.9324105978012084,1.0,1.0,-0.6156589388847351,0.2663567960262298,0.3493021130561828,0.0904911160469055,0.0,0.0,0.0766677632927894,25.88802528381348,25.0,422.325439453125,-3496.430908203125,40.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5765075683594,301.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17771.2578125,18000.0,0.0,0.0,0.0365499295294284,0.0,0.0,0.0,0.0,1.0,0.0089861061424016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808897390961647,0.1385258287191391,-0.0576360933482646,0.0,3.709353040903807e-05,0.0,0.0,5.283269882202148,0.0,0.0,0.0,0.2717432379722595,4.0,0.0,1.0
826860,293.3334655761719,297.1499938964844,293.1499938964844,0.0074462769553065,-537.2073364257812,299.376220703125,0.543559730052948,0.050000000745058,0.0458588786423206,294.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.609130859375,0.543559730052948,0.050000000745058,0.0482916086912155,293.2977294921875,297.1499938964844,293.1499938964844,0.0156515669077634,-616.9735717773438,304.0249938964844,0.543559730052948,0.050000000745058,0.0356680192053318,293.2233581542969,297.1499938964844,293.1499938964844,0.1123948171734809,-2668.180908203125,304.1680908203125,0.8120710253715515,0.1598361134529113,0.1526165902614593,293.4135131835937,297.1499938964844,293.1499938964844,0.0048568281345069,-1897.5675048828125,296.5238952636719,0.543559730052948,0.050000000745058,0.2290745973587036,291.6706848144531,291.1499938964844,275.0174865722656,272.58251953125,286.2351989746094,294.7803649902344,289.7801513671875,1.0,0.163775160908699,0.9327148795127868,0.9327148795127868,1.0,1.0,-0.6138359904289246,0.2656035423278808,0.3482324779033661,0.0900995433330535,0.0,0.0,0.0,25.78484916687012,25.0,757.714599609375,-2179.966796875,40.0616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,300.8309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18253.283203125,18000.0,0.0,0.0,0.0421182364225387,0.0,0.0,0.0,0.0,1.0,0.0094219399616122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0268363356590271,0.0865254253149032,-0.0596890859305858,0.0,4.2744653910631314e-05,0.0,0.0,3.2923529148101807,0.0,0.0,0.0,0.2657552063465118,4.0,0.0,1.0
826920,293.3334655761719,297.1499938964844,293.1499938964844,0.0074462769553065,-537.2073364257812,299.376220703125,0.543559730052948,0.050000000745058,0.0458588786423206,294.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.609130859375,0.543559730052948,0.050000000745058,0.0482916086912155,293.2977294921875,297.1499938964844,293.1499938964844,0.0156515669077634,-616.9735717773438,304.0249938964844,0.543559730052948,0.050000000745058,0.0356680192053318,293.2233581542969,297.1499938964844,293.1499938964844,0.1123948171734809,-2668.180908203125,304.1680908203125,0.8120710253715515,0.1598361134529113,0.1526165902614593,293.4135131835937,297.1499938964844,293.1499938964844,0.0048568281345069,-1897.5675048828125,296.5238952636719,0.543559730052948,0.050000000745058,0.2290745973587036,291.6706848144531,291.1499938964844,275.0174865722656,272.58251953125,286.2351989746094,294.7803649902344,289.7801513671875,1.0,0.163775160908699,0.9327148795127868,0.9327148795127868,1.0,1.0,-0.6138359904289246,0.2656035423278808,0.3482324779033661,0.0900995433330535,0.0,0.0,0.0,25.78484916687012,25.0,757.714599609375,-2179.966796875,40.0616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,300.8309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18253.283203125,18000.0,0.0,0.0,0.0421182364225387,0.0,0.0,0.0,0.0,1.0,0.0094219399616122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0268363356590271,0.0865254253149032,-0.0596890859305858,0.0,4.2744653910631314e-05,0.0,0.0,3.2923529148101807,0.0,0.0,0.0,0.2657552063465118,4.0,0.0,1.0
826980,293.3349304199219,297.1499938964844,293.1499938964844,0.0075631914660334,-559.084716796875,299.0543212890625,0.5438365340232849,0.050000000745058,0.0458568036556243,294.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1049194335937,0.5438365340232849,0.050000000745058,0.0482894256711006,293.303955078125,297.1499938964844,293.1499938964844,0.0166543573141098,-649.2566528320312,303.9438781738281,0.5438365340232849,0.050000000745058,0.0356664024293422,293.2230834960937,297.1499938964844,293.1499938964844,0.1178921982645988,-2787.509033203125,304.152099609375,0.8094019889831543,0.1580264419317245,0.1508979052305221,293.4154052734375,297.1499938964844,293.1499938964844,0.0048121642321348,-1937.095458984375,296.02203369140625,0.5438365340232849,0.050000000745058,0.2290642410516739,291.0097961425781,291.1499938964844,274.9926452636719,272.5699462890625,286.2450561523437,294.81707763671875,288.7643127441406,1.0,0.1634287238121032,0.9330191016197203,0.9330191016197203,1.0,1.0,-0.6117539405822754,0.2647454440593719,0.347008466720581,0.0896447673439979,0.0,0.0,0.0,25.711612701416016,25.0,-1028.1160888671875,-0.0,39.76099395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452331542969,298.993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.328125,18000.0,0.0,0.0,0.041131779551506,0.0,0.0,0.0,0.0,1.0,0.0165319852530956,0.0,-0.0,-0.0,0.0,0.0,0.0,9.037893505592365e-06,0.0714098438620567,-0.0714008063077926,0.0,4.174352579866536e-05,0.0,0.0,2.6577038764953613,0.0,0.0,0.0,0.2627036273479461,4.0,0.0,1.0
827040,293.3349304199219,297.1499938964844,293.1499938964844,0.0075631914660334,-559.084716796875,299.0543212890625,0.5438365340232849,0.050000000745058,0.0458568036556243,294.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1049194335937,0.5438365340232849,0.050000000745058,0.0482894256711006,293.303955078125,297.1499938964844,293.1499938964844,0.0166543573141098,-649.2566528320312,303.9438781738281,0.5438365340232849,0.050000000745058,0.0356664024293422,293.2230834960937,297.1499938964844,293.1499938964844,0.1178921982645988,-2787.509033203125,304.152099609375,0.8094019889831543,0.1580264419317245,0.1508979052305221,293.4154052734375,297.1499938964844,293.1499938964844,0.0048121642321348,-1937.095458984375,296.02203369140625,0.5438365340232849,0.050000000745058,0.2290642410516739,291.0097961425781,291.1499938964844,274.9926452636719,272.5699462890625,286.2450561523437,294.81707763671875,288.7643127441406,1.0,0.1634287238121032,0.9330191016197203,0.9330191016197203,1.0,1.0,-0.6117539405822754,0.2647454440593719,0.347008466720581,0.0896447673439979,0.0,0.0,0.0,25.711612701416016,25.0,-1028.1160888671875,-0.0,39.76099395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452331542969,298.993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.328125,18000.0,0.0,0.0,0.041131779551506,0.0,0.0,0.0,0.0,1.0,0.0165319852530956,0.0,-0.0,-0.0,0.0,0.0,0.0,9.037893505592365e-06,0.0714098438620567,-0.0714008063077926,0.0,4.174352579866536e-05,0.0,0.0,2.6577038764953613,0.0,0.0,0.0,0.2627036273479461,4.0,0.0,1.0
827100,293.3332824707031,297.1499938964844,293.1499938964844,0.0076713520102202,-572.6808471679688,298.8397216796875,0.5439708232879639,0.050000000745058,0.0458558015525341,294.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5921325683594,0.5439708232879639,0.050000000745058,0.0482883676886558,293.30596923828125,297.1499938964844,293.1499938964844,0.0171778202056884,-665.4761962890625,303.90093994140625,0.5439708232879639,0.050000000745058,0.0356656238436698,293.2222900390625,297.1499938964844,293.1499938964844,0.1207373142242431,-2847.946533203125,304.1466369628906,0.8081735372543335,0.1572567224502563,0.1501169502735138,293.41387939453125,297.1499938964844,293.1499938964844,0.0048463074490427,-1977.2412109375,295.68212890625,0.5439708232879639,0.050000000745058,0.2290592193603515,290.5315856933594,291.1499938964844,274.9805908203125,272.5637512207031,286.2596740722656,294.8533020019531,288.43426513671875,1.0,0.1632679253816604,0.933171272277832,0.933171272277832,1.0,1.0,-0.6108071804046631,0.2643577456474304,0.346449464559555,0.0894335880875587,0.0,0.0,0.0507364757359027,25.676626205444336,25.0,-456.1947021484375,-3319.08203125,39.623008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5418701171875,299.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17648.626953125,18000.0,0.0,0.0,0.0368109829723835,0.0,0.0,0.0,0.0,1.0,0.0114000746980309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703137516975402,0.1360354274511337,-0.065721683204174,0.0,3.735846621566452e-05,0.0,0.0,5.131916046142578,0.0,0.0,0.0,0.2703931331634521,4.0,0.0,1.0
827160,293.3321228027344,297.1499938964844,293.1499938964844,0.0075752232223749,-559.1798706054688,298.9097595214844,0.544111967086792,0.050000000745058,0.0458547472953796,294.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7201538085937,0.544111967086792,0.050000000745058,0.0482872575521469,293.30743408203125,297.1499938964844,293.1499938964844,0.0164231974631547,-645.4955444335938,303.874755859375,0.544111967086792,0.050000000745058,0.0356648042798042,293.2212829589844,297.1499938964844,293.1499938964844,0.1163117736577987,-2756.34619140625,304.1555480957031,0.8070921301841736,0.1565417647361755,0.1494219005107879,293.4130554199219,297.1499938964844,293.1499938964844,0.0048353420570492,-1943.6856689453125,295.7957763671875,0.544111967086792,0.050000000745058,0.2290539592504501,290.7861633300781,291.1499938964844,274.96881103515625,272.5576477050781,286.25634765625,294.8598327636719,289.0932312011719,1.0,0.1631159037351608,0.9333167672157288,0.9333167672157288,1.0,1.0,-0.6099631190299988,0.2640135884284973,0.3459495604038238,0.0892427116632461,0.0,0.0,0.0559434369206428,25.64115524291992,25.0,838.995849609375,-3544.577392578125,39.49580001831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537353515625,302.9930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.087890625,18000.0,0.0,0.0,0.0368790514767169,0.0,0.0,0.0,0.0,1.0,0.0075270538218319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859027579426765,0.1367362141609192,-0.0508334599435329,0.0,3.742754779523239e-05,0.0,0.0,5.249861717224121,0.0,0.0,0.0,0.2721748948097229,4.0,0.0,1.0
827220,293.3352355957031,297.1499938964844,293.1499938964844,0.007214615587145,-524.1246948242188,299.2284851074219,0.5443099141120911,0.050000000745058,0.0458532720804214,294.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7381286621094,0.5443099141120911,0.050000000745058,0.0482857041060924,293.3127746582031,297.1499938964844,293.1499938964844,0.0149961356073617,-605.983154296875,303.8304748535156,0.5443099141120911,0.050000000745058,0.0356636568903923,293.2206420898437,297.1499938964844,293.1499938964844,0.1075814589858055,-2575.7587890625,304.1673583984375,0.8045716285705566,0.1548666357994079,0.1479202657938003,293.4168395996094,297.1499938964844,293.1499938964844,0.0046218889765441,-1810.419921875,296.3153686523437,0.5443099141120911,0.050000000745058,0.2290465980768203,291.7716979980469,291.1499938964844,274.9461975097656,272.54571533203125,286.2511901855469,294.87030029296875,289.7661437988281,1.0,0.1628311723470688,0.933607816696167,0.933607816696167,1.0,1.0,-0.6081472635269165,0.2632712423801422,0.3448760211467743,0.0888352394104003,0.0,0.0,0.0,25.58610725402832,25.0,138.80624389648438,-255.26907348632807,39.24496078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995666503906,299.0411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18220.392578125,18000.0,0.0,0.0,0.0424862317740917,0.0,0.0,0.0,0.0,1.0,0.0123136714100837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022925890516489,0.0704830661416053,-0.0681904777884483,0.0,4.311812517698854e-05,0.0,0.0,2.6505534648895264,0.0,0.0,0.0,0.2636767327785492,4.0,0.0,1.0
827280,293.3352355957031,297.1499938964844,293.1499938964844,0.007214615587145,-524.1246948242188,299.2284851074219,0.5443099141120911,0.050000000745058,0.0458532720804214,294.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7381286621094,0.5443099141120911,0.050000000745058,0.0482857041060924,293.3127746582031,297.1499938964844,293.1499938964844,0.0149961356073617,-605.983154296875,303.8304748535156,0.5443099141120911,0.050000000745058,0.0356636568903923,293.2206420898437,297.1499938964844,293.1499938964844,0.1075814589858055,-2575.7587890625,304.1673583984375,0.8045716285705566,0.1548666357994079,0.1479202657938003,293.4168395996094,297.1499938964844,293.1499938964844,0.0046218889765441,-1810.419921875,296.3153686523437,0.5443099141120911,0.050000000745058,0.2290465980768203,291.7716979980469,291.1499938964844,274.9461975097656,272.54571533203125,286.2511901855469,294.87030029296875,289.7661437988281,1.0,0.1628311723470688,0.933607816696167,0.933607816696167,1.0,1.0,-0.6081472635269165,0.2632712423801422,0.3448760211467743,0.0888352394104003,0.0,0.0,0.0,25.58610725402832,25.0,138.80624389648438,-255.26907348632807,39.24496078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995666503906,299.0411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18220.392578125,18000.0,0.0,0.0,0.0424862317740917,0.0,0.0,0.0,0.0,1.0,0.0123136714100837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022925890516489,0.0704830661416053,-0.0681904777884483,0.0,4.311812517698854e-05,0.0,0.0,2.6505534648895264,0.0,0.0,0.0,0.2636767327785492,4.0,0.0,1.0
827340,293.3352966308594,297.1499938964844,293.1499938964844,0.0074244542047381,-556.0602416992188,298.7574768066406,0.5444129705429077,0.050000000745058,0.0458525121212005,294.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365783691406,0.5444129705429077,0.050000000745058,0.0482849031686782,293.3187561035156,297.1499938964844,293.1499938964844,0.0163019131869077,-649.35693359375,303.7249450683594,0.5444129705429077,0.050000000745058,0.0356630645692348,293.22027587890625,297.1499938964844,293.1499938964844,0.1152243539690971,-2740.979736328125,304.1488952636719,0.8015862107276917,0.1531512439250946,0.1462534517049789,293.4175109863281,297.1499938964844,293.1499938964844,0.004626989364624,-1883.5283203125,295.5748596191406,0.5444129705429077,0.050000000745058,0.2290427982807159,290.75604248046875,291.1499938964844,274.9250793457031,272.5343017578125,286.24468994140625,294.87799072265625,288.5741577148437,1.0,0.162563607096672,0.9338988661766052,0.9338988661766052,1.0,1.0,-0.6061397194862366,0.2624471783638,0.3436925411224365,0.0883909091353416,0.0,0.0,0.000441127049271,25.54850959777832,25.0,-1018.9189453125,-0.0,38.99282455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,299.02593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.369140625,18000.0,0.0,0.0,0.0388813503086566,0.0,0.0,0.0,0.0,1.0,0.0179897360503673,0.0,-0.0,-0.0,0.0,0.0,0.0,8.817095476842951e-06,0.0717822089791297,-0.0717733949422836,0.0,3.945962816942483e-05,0.0,0.0,2.6690471172332764,0.0,0.0,0.0,0.2626307308673858,4.0,0.0,1.0
827400,293.3352966308594,297.1499938964844,293.1499938964844,0.0074244542047381,-556.0602416992188,298.7574768066406,0.5444129705429077,0.050000000745058,0.0458525121212005,294.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365783691406,0.5444129705429077,0.050000000745058,0.0482849031686782,293.3187561035156,297.1499938964844,293.1499938964844,0.0163019131869077,-649.35693359375,303.7249450683594,0.5444129705429077,0.050000000745058,0.0356630645692348,293.22027587890625,297.1499938964844,293.1499938964844,0.1152243539690971,-2740.979736328125,304.1488952636719,0.8015862107276917,0.1531512439250946,0.1462534517049789,293.4175109863281,297.1499938964844,293.1499938964844,0.004626989364624,-1883.5283203125,295.5748596191406,0.5444129705429077,0.050000000745058,0.2290427982807159,290.75604248046875,291.1499938964844,274.9250793457031,272.5343017578125,286.24468994140625,294.87799072265625,288.5741577148437,1.0,0.162563607096672,0.9338988661766052,0.9338988661766052,1.0,1.0,-0.6061397194862366,0.2624471783638,0.3436925411224365,0.0883909091353416,0.0,0.0,0.000441127049271,25.54850959777832,25.0,-1018.9189453125,-0.0,38.99282455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,299.02593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.369140625,18000.0,0.0,0.0,0.0388813503086566,0.0,0.0,0.0,0.0,1.0,0.0179897360503673,0.0,-0.0,-0.0,0.0,0.0,0.0,8.817095476842951e-06,0.0717822089791297,-0.0717733949422836,0.0,3.945962816942483e-05,0.0,0.0,2.6690471172332764,0.0,0.0,0.0,0.2626307308673858,4.0,0.0,1.0
827460,293.3336486816406,297.1499938964844,293.1499938964844,0.0072804386727511,-537.8705444335938,298.83514404296875,0.5445554256439209,0.050000000745058,0.0458514578640461,294.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.002685546875,0.5445554256439209,0.050000000745058,0.0482837930321693,293.3222351074219,297.1499938964844,293.1499938964844,0.0153522910550236,-623.2833251953125,303.6688842773437,0.5445554256439209,0.050000000745058,0.0356622450053691,293.2185974121094,297.1499938964844,293.1499938964844,0.1093379855155944,-2618.556884765625,304.1603088378906,0.7991341948509216,0.1517077386379242,0.1448574811220169,293.4167175292969,297.1499938964844,293.1499938964844,0.0045851664617657,-1832.30126953125,295.7022705078125,0.5445554256439209,0.050000000745058,0.2290375232696533,291.0967712402344,291.1499938964844,274.9056701660156,272.5234680175781,286.2366027832031,294.8807678222656,289.3791198730469,1.0,0.1623168438673019,0.934194266796112,0.934194266796112,1.0,1.0,-0.6044544577598572,0.2617558538913727,0.3426986038684845,0.0880208164453506,0.0,0.0,0.0200985688716173,25.50589179992676,25.0,978.0274047851562,-3457.8359375,38.77063751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053283691406,303.24615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.658203125,18000.0,0.0,0.0,0.0375714227557182,0.0,0.0,0.0,0.0,1.0,0.0069432533346116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821974352002143,0.1299144327640533,-0.0477169901132583,0.0,3.813021976384334e-05,0.0,0.0,4.998228073120117,0.0,0.0,0.0,0.2716559469699859,4.0,0.0,1.0
827520,293.3336486816406,297.1499938964844,293.1499938964844,0.0072804386727511,-537.8705444335938,298.83514404296875,0.5445554256439209,0.050000000745058,0.0458514578640461,294.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.002685546875,0.5445554256439209,0.050000000745058,0.0482837930321693,293.3222351074219,297.1499938964844,293.1499938964844,0.0153522910550236,-623.2833251953125,303.6688842773437,0.5445554256439209,0.050000000745058,0.0356622450053691,293.2185974121094,297.1499938964844,293.1499938964844,0.1093379855155944,-2618.556884765625,304.1603088378906,0.7991341948509216,0.1517077386379242,0.1448574811220169,293.4167175292969,297.1499938964844,293.1499938964844,0.0045851664617657,-1832.30126953125,295.7022705078125,0.5445554256439209,0.050000000745058,0.2290375232696533,291.0967712402344,291.1499938964844,274.9056701660156,272.5234680175781,286.2366027832031,294.8807678222656,289.3791198730469,1.0,0.1623168438673019,0.934194266796112,0.934194266796112,1.0,1.0,-0.6044544577598572,0.2617558538913727,0.3426986038684845,0.0880208164453506,0.0,0.0,0.0200985688716173,25.50589179992676,25.0,978.0274047851562,-3457.8359375,38.77063751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053283691406,303.24615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.658203125,18000.0,0.0,0.0,0.0375714227557182,0.0,0.0,0.0,0.0,1.0,0.0069432533346116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821974352002143,0.1299144327640533,-0.0477169901132583,0.0,3.813021976384334e-05,0.0,0.0,4.998228073120117,0.0,0.0,0.0,0.2716559469699859,4.0,0.0,1.0
827580,293.337646484375,297.1499938964844,293.1499938964844,0.0070282272063195,-516.492919921875,299.01666259765625,0.544613242149353,0.050000000745058,0.045851033180952,294.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7247619628906,0.544613242149353,0.050000000745058,0.0482833459973335,293.3285827636719,297.1499938964844,293.1499938964844,0.0145741328597068,-602.0405883789062,303.6182861328125,0.544613242149353,0.050000000745058,0.0356619134545326,293.2185363769531,297.1499938964844,293.1499938964844,0.1043897569179534,-2516.9130859375,304.16412353515625,0.7962631583213806,0.1499854326248169,0.1433079689741134,293.4214172363281,297.1499938964844,293.1499938964844,0.0043946914374828,-1735.874267578125,296.0032653808594,0.544613242149353,0.050000000745058,0.2290354073047638,291.71734619140625,291.1499938964844,274.8882141113281,272.5133056640625,286.2343444824219,294.89208984375,289.5401306152344,1.0,0.1620841920375824,0.9344896674156188,0.9344896674156188,1.0,1.0,-0.6025909781455994,0.2609854638576507,0.3416055142879486,0.0876233801245689,0.0,0.0,0.0,25.47881126403809,25.0,-481.9856567382813,-0.0,38.54645156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8875427246094,299.0197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18142.08203125,18000.0,0.0,0.0,0.0422512367367744,0.0,0.0,0.0,0.0,1.0,0.0136552499607205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000189479716937,0.0703850463032722,-0.0701955631375312,0.0,4.287963383831084e-05,0.0,0.0,2.6337671279907227,0.0,0.0,0.0,0.2632293701171875,4.0,0.0,1.0
827640,293.337646484375,297.1499938964844,293.1499938964844,0.0070282272063195,-516.492919921875,299.01666259765625,0.544613242149353,0.050000000745058,0.045851033180952,294.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7247619628906,0.544613242149353,0.050000000745058,0.0482833459973335,293.3285827636719,297.1499938964844,293.1499938964844,0.0145741328597068,-602.0405883789062,303.6182861328125,0.544613242149353,0.050000000745058,0.0356619134545326,293.2185363769531,297.1499938964844,293.1499938964844,0.1043897569179534,-2516.9130859375,304.16412353515625,0.7962631583213806,0.1499854326248169,0.1433079689741134,293.4214172363281,297.1499938964844,293.1499938964844,0.0043946914374828,-1735.874267578125,296.0032653808594,0.544613242149353,0.050000000745058,0.2290354073047638,291.71734619140625,291.1499938964844,274.8882141113281,272.5133056640625,286.2343444824219,294.89208984375,289.5401306152344,1.0,0.1620841920375824,0.9344896674156188,0.9344896674156188,1.0,1.0,-0.6025909781455994,0.2609854638576507,0.3416055142879486,0.0876233801245689,0.0,0.0,0.0,25.47881126403809,25.0,-481.9856567382813,-0.0,38.54645156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8875427246094,299.0197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18142.08203125,18000.0,0.0,0.0,0.0422512367367744,0.0,0.0,0.0,0.0,1.0,0.0136552499607205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000189479716937,0.0703850463032722,-0.0701955631375312,0.0,4.287963383831084e-05,0.0,0.0,2.6337671279907227,0.0,0.0,0.0,0.2632293701171875,4.0,0.0,1.0
827700,293.337890625,297.1499938964844,293.1499938964844,0.0071546249091625,-535.849365234375,298.7265930175781,0.5446146130561829,0.050000000745058,0.0458510257303714,294.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.18798828125,0.5446146130561829,0.050000000745058,0.0482833385467529,293.3318176269531,297.1499938964844,293.1499938964844,0.0153222074732184,-628.3753662109375,303.54998779296875,0.5446146130561829,0.050000000745058,0.0356619097292423,293.2185363769531,297.1499938964844,293.1499938964844,0.1090429201722145,-2618.19140625,304.1531066894531,0.7946581840515137,0.1491206735372543,0.1424671858549118,293.42193603515625,297.1499938964844,293.1499938964844,0.0043985922820866,-1778.9959716796875,295.5475769042969,0.5446146130561829,0.050000000745058,0.2290353775024414,291.0964050292969,291.1499938964844,274.8803100585937,272.508544921875,286.2324523925781,294.89617919921875,288.8345031738281,1.0,0.1619705557823181,0.9346373081207277,0.9346373081207277,1.0,1.0,-0.601581871509552,0.2605667114257812,0.3410151600837707,0.0874111428856849,0.0,0.0,0.0,25.470144271850582,25.0,-1007.2676391601562,-0.0,38.43156051635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987243652344,299.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8515625,18000.0,0.0,0.0,0.0404932424426078,0.0,0.0,0.0,0.0,1.0,0.0164518058300018,0.0,-0.0,-0.0,0.0,0.0,0.0,9.687935744295828e-06,0.07139902561903,-0.071389339864254,0.0,4.109549263375811e-05,0.0,0.0,2.658106565475464,0.0,0.0,0.0,0.2627363502979278,4.0,0.0,1.0
827760,293.3364562988281,297.1499938964844,293.1499938964844,0.0072588613256812,-549.9591064453125,298.4840087890625,0.5446330904960632,0.050000000745058,0.0458508916199207,294.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6494445800781,0.5446330904960632,0.050000000745058,0.0482831969857215,293.3339233398437,297.1499938964844,293.1499938964844,0.0158059746026992,-645.5208740234375,303.4866027832031,0.5446330904960632,0.050000000745058,0.0356618054211139,293.21795654296875,297.1499938964844,293.1499938964844,0.1119576394557952,-2681.388427734375,304.1473388671875,0.7932092547416687,0.1483637988567352,0.1416997760534286,293.4208984375,297.1499938964844,293.1499938964844,0.0044253752566874,-1817.00146484375,295.1643981933594,0.5446330904960632,0.050000000745058,0.2290347069501876,290.5853576660156,291.1499938964844,274.8729553222656,272.5039978027344,286.22821044921875,294.8974304199219,288.44580078125,1.0,0.1618599593639373,0.936885952949524,0.936885952949524,1.0,1.0,-0.6006596088409424,0.2602238655090332,0.3404357433319092,0.0872581228613853,0.0,0.0,0.0363095514476299,25.458824157714844,25.0,-784.5614624023438,-2900.870361328125,38.323280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4628295898437,298.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17584.56640625,18000.0,0.0,0.0,0.0366159528493881,0.0,0.0,0.0,0.0,1.0,0.0139484498649835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0492864660918712,0.1192766055464744,-0.0699901431798935,0.0,3.716053834068589e-05,0.0,0.0,4.43463945388794,0.0,0.0,0.0,0.2698641121387481,4.0,0.0,1.0
827820,293.336181640625,297.1499938964844,293.1499938964844,0.0070093036629259,-518.9984741210938,298.7421875,0.5447059273719788,0.050000000745058,0.045850358903408,294.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26177978515625,0.5447059273719788,0.050000000745058,0.0482826344668865,293.3375549316406,297.1499938964844,293.1499938964844,0.0144446333870291,-604.0484008789062,303.453857421875,0.5447059273719788,0.050000000745058,0.0356613881886005,293.2165222167969,297.1499938964844,293.1499938964844,0.1032899916172027,-2498.443359375,304.1632080078125,0.7907115817070007,0.1469391584396362,0.1403567939996719,293.4214782714844,297.1499938964844,293.1499938964844,0.0043384465388953,-1726.92041015625,295.5787048339844,0.5447059273719788,0.050000000745058,0.2290320247411728,291.352294921875,291.1499938964844,274.8601379394531,272.4955749511719,286.2212219238281,294.9013061523437,289.5740051269531,1.0,0.1616498678922653,0.941383183002472,0.941383183002472,1.0,1.0,-0.5990428328514099,0.2596348226070404,0.3394079804420471,0.087007075548172,0.0,0.0,0.0,25.43104362487793,25.0,982.568603515625,-3307.989013671875,38.12587356567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,302.96807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.853515625,18000.0,0.0,0.0,0.0386316552758216,0.0,0.0,0.0,0.0,1.0,0.0067977146245539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746167376637458,0.1215177625417709,-0.0469010286033153,0.0,3.920622111763805e-05,0.0,0.0,4.670443058013916,0.0,0.0,0.0,0.2707882523536682,4.0,0.0,1.0
827880,293.336181640625,297.1499938964844,293.1499938964844,0.0070093036629259,-518.9984741210938,298.7421875,0.5447059273719788,0.050000000745058,0.045850358903408,294.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26177978515625,0.5447059273719788,0.050000000745058,0.0482826344668865,293.3375549316406,297.1499938964844,293.1499938964844,0.0144446333870291,-604.0484008789062,303.453857421875,0.5447059273719788,0.050000000745058,0.0356613881886005,293.2165222167969,297.1499938964844,293.1499938964844,0.1032899916172027,-2498.443359375,304.1632080078125,0.7907115817070007,0.1469391584396362,0.1403567939996719,293.4214782714844,297.1499938964844,293.1499938964844,0.0043384465388953,-1726.92041015625,295.5787048339844,0.5447059273719788,0.050000000745058,0.2290320247411728,291.352294921875,291.1499938964844,274.8601379394531,272.4955749511719,286.2212219238281,294.9013061523437,289.5740051269531,1.0,0.1616498678922653,0.941383183002472,0.941383183002472,1.0,1.0,-0.5990428328514099,0.2596348226070404,0.3394079804420471,0.087007075548172,0.0,0.0,0.0,25.43104362487793,25.0,982.568603515625,-3307.989013671875,38.12587356567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,302.96807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.853515625,18000.0,0.0,0.0,0.0386316552758216,0.0,0.0,0.0,0.0,1.0,0.0067977146245539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746167376637458,0.1215177625417709,-0.0469010286033153,0.0,3.920622111763805e-05,0.0,0.0,4.670443058013916,0.0,0.0,0.0,0.2707882523536682,4.0,0.0,1.0
827940,293.340087890625,297.1499938964844,293.1499938964844,0.0068760062567889,-512.5029296875,298.7441711425781,0.5446895360946655,0.050000000745058,0.0458504855632782,294.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.58306884765625,0.5446895360946655,0.050000000745058,0.0482827685773372,293.3443908691406,297.1499938964844,293.1499938964844,0.0142586566507816,-601.978515625,303.38153076171875,0.5446895360946655,0.050000000745058,0.0356614887714386,293.2167053222656,297.1499938964844,293.1499938964844,0.1021433994174003,-2477.7861328125,304.1596069335937,0.7876492738723755,0.1452159136533737,0.1387882530689239,293.4260559082031,297.1499938964844,293.1499938964844,0.0041812965646386,-1671.000732421875,295.5943603515625,0.5446895360946655,0.050000000745058,0.2290326803922653,291.5303039550781,291.1499938964844,274.8500061035156,272.4881591796875,286.21942138671875,294.9125061035156,289.247802734375,1.0,0.161446213722229,0.9458804726600648,0.9458804726600648,1.0,1.0,-0.5971617102622986,0.258929580450058,0.3382321000099182,0.0867018699645996,0.0,0.0,0.0,25.418865203857425,25.0,-811.4963989257812,-0.0,37.91750717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136047363281,299.03570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.2265625,18000.0,0.0,0.0,0.0418166145682334,0.0,0.0,0.0,0.0,1.0,0.0147303696721792,0.0,-0.0,-0.0,0.0,0.0,0.0,3.176287646056153e-05,0.0710070878267288,-0.0709753260016441,0.0,4.243855073582381e-05,0.0,0.0,2.6500067710876465,0.0,0.0,0.0,0.2629803717136383,4.0,0.0,1.0
828000,293.340087890625,297.1499938964844,293.1499938964844,0.0068760062567889,-512.5029296875,298.7441711425781,0.5446895360946655,0.050000000745058,0.0458504855632782,294.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.58306884765625,0.5446895360946655,0.050000000745058,0.0482827685773372,293.3443908691406,297.1499938964844,293.1499938964844,0.0142586566507816,-601.978515625,303.38153076171875,0.5446895360946655,0.050000000745058,0.0356614887714386,293.2167053222656,297.1499938964844,293.1499938964844,0.1021433994174003,-2477.7861328125,304.1596069335937,0.7876492738723755,0.1452159136533737,0.1387882530689239,293.4260559082031,297.1499938964844,293.1499938964844,0.0041812965646386,-1671.000732421875,295.5943603515625,0.5446895360946655,0.050000000745058,0.2290326803922653,291.5303039550781,291.1499938964844,274.8500061035156,272.4881591796875,286.21942138671875,294.9125061035156,289.247802734375,1.0,0.161446213722229,0.9458804726600648,0.9458804726600648,1.0,1.0,-0.5971617102622986,0.258929580450058,0.3382321000099182,0.0867018699645996,0.0,0.0,0.0,25.418865203857425,25.0,-811.4963989257812,-0.0,37.91750717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136047363281,299.03570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.2265625,18000.0,0.0,0.0,0.0418166145682334,0.0,0.0,0.0,0.0,1.0,0.0147303696721792,0.0,-0.0,-0.0,0.0,0.0,0.0,3.176287646056153e-05,0.0710070878267288,-0.0709753260016441,0.0,4.243855073582381e-05,0.0,0.0,2.6500067710876465,0.0,0.0,0.0,0.2629803717136383,4.0,0.0,1.0
828060,293.3377380371094,297.1499938964844,293.1499938964844,0.0070770569145679,-540.8919067382812,298.23370361328125,0.544680118560791,0.050000000745058,0.0458505637943744,294.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302124023437,0.544680118560791,0.050000000745058,0.0482828505337238,293.3487243652344,297.1499938964844,293.1499938964844,0.0151727832853794,-637.0277099609375,303.23223876953125,0.544680118560791,0.050000000745058,0.0356615483760833,293.2157897949219,297.1499938964844,293.1499938964844,0.1080255433917045,-2606.853759765625,304.1473083496094,0.7846808433532715,0.1437100172042846,0.1372725367546081,293.4244079589844,297.1499938964844,293.1499938964844,0.004223131109029,-1742.501220703125,294.7900390625,0.544680118560791,0.050000000745058,0.2290330529212951,290.48590087890625,291.1499938964844,274.8423767089844,272.48126220703125,286.2142333984375,294.91558837890625,288.47955322265625,1.0,0.161247581243515,0.9500495195388794,0.9500495195388794,1.0,1.0,-0.595343291759491,0.2582395672798157,0.3371037542819977,0.0864059254527092,0.0,0.0,0.0646260157227516,25.405908584594727,25.0,-53.7745475769043,-3357.6357421875,37.71566390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.568359375,300.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17699.28125,18000.0,0.0,0.0,0.0350054241716861,0.0,0.0,0.0,0.0,1.0,0.0108612868934869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739349126815795,0.1382515281438827,-0.0643166080117225,0.0,3.55260563082993e-05,0.0,0.0,5.239327430725098,0.0,0.0,0.0,0.2710234820842743,4.0,0.0,1.0
828120,293.3377380371094,297.1499938964844,293.1499938964844,0.0070770569145679,-540.8919067382812,298.23370361328125,0.544680118560791,0.050000000745058,0.0458505637943744,294.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302124023437,0.544680118560791,0.050000000745058,0.0482828505337238,293.3487243652344,297.1499938964844,293.1499938964844,0.0151727832853794,-637.0277099609375,303.23223876953125,0.544680118560791,0.050000000745058,0.0356615483760833,293.2157897949219,297.1499938964844,293.1499938964844,0.1080255433917045,-2606.853759765625,304.1473083496094,0.7846808433532715,0.1437100172042846,0.1372725367546081,293.4244079589844,297.1499938964844,293.1499938964844,0.004223131109029,-1742.501220703125,294.7900390625,0.544680118560791,0.050000000745058,0.2290330529212951,290.48590087890625,291.1499938964844,274.8423767089844,272.48126220703125,286.2142333984375,294.91558837890625,288.47955322265625,1.0,0.161247581243515,0.9500495195388794,0.9500495195388794,1.0,1.0,-0.595343291759491,0.2582395672798157,0.3371037542819977,0.0864059254527092,0.0,0.0,0.0646260157227516,25.405908584594727,25.0,-53.7745475769043,-3357.6357421875,37.71566390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.568359375,300.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17699.28125,18000.0,0.0,0.0,0.0350054241716861,0.0,0.0,0.0,0.0,1.0,0.0108612868934869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739349126815795,0.1382515281438827,-0.0643166080117225,0.0,3.55260563082993e-05,0.0,0.0,5.239327430725098,0.0,0.0,0.0,0.2710234820842743,4.0,0.0,1.0
