time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828180,293.3388061523437,297.1499938964844,293.1499938964844,0.0067669544368982,-502.80859375,298.6206359863281,0.5447157025337219,0.050000000745058,0.0458503067493438,294.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4545593261719,0.5447157025337219,0.050000000745058,0.048282578587532,293.3526611328125,297.1499938964844,293.1499938964844,0.0136643229052424,-587.4851684570312,303.2275695800781,0.5447157025337219,0.050000000745058,0.0356613472104072,293.21453857421875,297.1499938964844,293.1499938964844,0.0981148108839988,-2395.382568359375,304.16455078125,0.7821748852729797,0.1422954201698303,0.1359720081090927,293.42633056640625,297.1499938964844,293.1499938964844,0.0041025686077773,-1629.7208251953125,295.40838623046875,0.5447157025337219,0.050000000745058,0.2290317714214325,291.5303955078125,291.1499938964844,274.8368530273437,272.4742736816406,286.2119445800781,294.9207458496094,289.6977844238281,1.0,0.1610595434904098,0.9542186260223388,0.9542186260223388,1.0,1.0,-0.5937801599502563,0.2576492130756378,0.3361309170722961,0.0861711278557777,0.0,0.0,0.0,25.38631820678711,25.0,928.9835815429688,-3130.060302734375,37.5342025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110168457031,302.5050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18104.890625,18000.0,0.0,0.0,0.0398339852690696,0.0,0.0,0.0,0.0,1.0,0.0069726947695016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654037222266197,0.1133306920528411,-0.0479269735515117,0.0,4.042642831336707e-05,0.0,0.0,4.352284908294678,0.0,0.0,0.0,0.2694135308265686,4.0,0.0,1.0
828240,293.3388061523437,297.1499938964844,293.1499938964844,0.0067669544368982,-502.80859375,298.6206359863281,0.5447157025337219,0.050000000745058,0.0458503067493438,294.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4545593261719,0.5447157025337219,0.050000000745058,0.048282578587532,293.3526611328125,297.1499938964844,293.1499938964844,0.0136643229052424,-587.4851684570312,303.2275695800781,0.5447157025337219,0.050000000745058,0.0356613472104072,293.21453857421875,297.1499938964844,293.1499938964844,0.0981148108839988,-2395.382568359375,304.16455078125,0.7821748852729797,0.1422954201698303,0.1359720081090927,293.42633056640625,297.1499938964844,293.1499938964844,0.0041025686077773,-1629.7208251953125,295.40838623046875,0.5447157025337219,0.050000000745058,0.2290317714214325,291.5303955078125,291.1499938964844,274.8368530273437,272.4742736816406,286.2119445800781,294.9207458496094,289.6977844238281,1.0,0.1610595434904098,0.9542186260223388,0.9542186260223388,1.0,1.0,-0.5937801599502563,0.2576492130756378,0.3361309170722961,0.0861711278557777,0.0,0.0,0.0,25.38631820678711,25.0,928.9835815429688,-3130.060302734375,37.5342025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110168457031,302.5050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18104.890625,18000.0,0.0,0.0,0.0398339852690696,0.0,0.0,0.0,0.0,1.0,0.0069726947695016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654037222266197,0.1133306920528411,-0.0479269735515117,0.0,4.042642831336707e-05,0.0,0.0,4.352284908294678,0.0,0.0,0.0,0.2694135308265686,4.0,0.0,1.0
828300,293.3411865234375,297.1499938964844,293.1499938964844,0.006665111053735,-494.4270935058594,298.68975830078125,0.544696569442749,0.050000000745058,0.0458504483103752,294.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.75146484375,0.544696569442749,0.050000000745058,0.0482827313244342,293.3561096191406,297.1499938964844,293.1499938964844,0.0133962742984294,-579.5698852539062,303.203125,0.544696569442749,0.050000000745058,0.0356614626944065,293.2146911621094,297.1499938964844,293.1499938964844,0.0962864011526107,-2357.46142578125,304.16510009765625,0.7806650996208191,0.1414521485567093,0.1352162957191467,293.42901611328125,297.1499938964844,293.1499938964844,0.0040180655196309,-1589.440673828125,295.52398681640625,0.544696569442749,0.050000000745058,0.2290324866771698,291.7728271484375,291.1499938964844,274.8348388671875,272.47076416015625,286.2128601074219,294.92645263671875,289.7132873535156,1.0,0.1609666645526886,0.9563031196594238,0.9563031196594238,1.0,1.0,-0.5928745865821838,0.2572993338108063,0.3355752825736999,0.0860307067632675,0.0,0.0,0.0,25.38287734985352,25.0,-97.6890869140625,-34.76764297485352,37.43733215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357238769531,298.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.154296875,18000.0,0.0,0.0,0.0420851819217205,0.0,0.0,0.0,0.0,1.0,0.0128943333402276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008852187893353,0.0700937584042549,-0.0692085400223732,0.0,4.271110810805112e-05,0.0,0.0,2.6302618980407715,0.0,0.0,0.0,0.2634849548339844,4.0,0.0,1.0
828360,293.3420715332031,297.1499938964844,293.1499938964844,0.0067333993501961,-508.722900390625,298.4466247558594,0.544661819934845,0.050000000745058,0.0458507128059864,294.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3817443847656,0.544661819934845,0.050000000745058,0.0482830069959163,293.35943603515625,297.1499938964844,293.1499938964844,0.013905806466937,-600.96044921875,303.1215209960937,0.544661819934845,0.050000000745058,0.0356616638600826,293.21484375,297.1499938964844,293.1499938964844,0.0999136269092559,-2438.512939453125,304.1556701660156,0.7790313363075256,0.1406038999557495,0.1344089955091476,293.4302062988281,297.1499938964844,293.1499938964844,0.0039790794253349,-1607.73095703125,295.1448669433594,0.544661819934845,0.050000000745058,0.2290337979793548,291.30206298828125,291.1499938964844,274.8332824707031,272.4672241210937,286.2138977050781,294.93096923828125,289.0099792480469,1.0,0.1608735769987106,0.9567447304725648,0.9567447304725648,1.0,1.0,-0.5919082164764404,0.2568963170051574,0.3350119292736053,0.0858527868986129,0.0,0.0,0.0,25.38207054138184,25.0,-950.25927734375,-0.0,37.33704376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,299.0472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.126953125,18000.0,0.0,0.0,0.041235763579607,0.0,0.0,0.0,0.0,1.0,0.0157088749110698,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300277199334232e-05,0.0712272897362709,-0.0712142810225486,0.0,4.184905992588028e-05,0.0,0.0,2.65403413772583,0.0,0.0,0.0,0.2628212571144104,4.0,0.0,1.0
828420,293.3390197753906,297.1499938964844,293.1499938964844,0.0068725543096661,-527.4824829101562,298.0330505371094,0.5446485877037048,0.050000000745058,0.0458508171141147,294.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5166015625,0.5446485877037048,0.050000000745058,0.0482831187546253,293.3627624511719,297.1499938964844,293.1499938964844,0.0143815102055668,-621.9232177734375,302.97100830078125,0.5446485877037048,0.050000000745058,0.0356617458164691,293.2135925292969,297.1499938964844,293.1499938964844,0.1031121462583541,-2510.147705078125,304.1493530273437,0.7762205004692078,0.1392102688550949,0.1329953670501709,293.42791748046875,297.1499938964844,293.1499938964844,0.0040216282941401,-1658.1910400390625,294.4931945800781,0.5446485877037048,0.050000000745058,0.2290343195199966,290.5086669921875,291.1499938964844,274.8314819335937,272.46014404296875,286.212890625,294.9323425292969,288.6784973144531,1.0,0.1606917381286621,0.9576279520988464,0.9576279520988464,1.0,1.0,-0.5902126431465149,0.256183922290802,0.3340287208557129,0.0855480954051017,0.0,0.0,0.0754987746477127,25.371337890625,25.0,423.5687561035156,-3443.5322265625,37.152191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.545654296875,301.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.287109375,18000.0,0.0,0.0,0.0349056795239448,0.0,0.0,0.0,0.0,1.0,0.0095001012086868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803585052490234,0.1401010155677795,-0.0597425103187561,0.0,3.542482591001317e-05,0.0,0.0,5.342780113220215,0.0,0.0,0.0,0.2718729674816131,4.0,0.0,1.0
828480,293.3390197753906,297.1499938964844,293.1499938964844,0.0068725543096661,-527.4824829101562,298.0330505371094,0.5446485877037048,0.050000000745058,0.0458508171141147,294.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5166015625,0.5446485877037048,0.050000000745058,0.0482831187546253,293.3627624511719,297.1499938964844,293.1499938964844,0.0143815102055668,-621.9232177734375,302.97100830078125,0.5446485877037048,0.050000000745058,0.0356617458164691,293.2135925292969,297.1499938964844,293.1499938964844,0.1031121462583541,-2510.147705078125,304.1493530273437,0.7762205004692078,0.1392102688550949,0.1329953670501709,293.42791748046875,297.1499938964844,293.1499938964844,0.0040216282941401,-1658.1910400390625,294.4931945800781,0.5446485877037048,0.050000000745058,0.2290343195199966,290.5086669921875,291.1499938964844,274.8314819335937,272.46014404296875,286.212890625,294.9323425292969,288.6784973144531,1.0,0.1606917381286621,0.9576279520988464,0.9576279520988464,1.0,1.0,-0.5902126431465149,0.256183922290802,0.3340287208557129,0.0855480954051017,0.0,0.0,0.0754987746477127,25.371337890625,25.0,423.5687561035156,-3443.5322265625,37.152191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.545654296875,301.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.287109375,18000.0,0.0,0.0,0.0349056795239448,0.0,0.0,0.0,0.0,1.0,0.0095001012086868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803585052490234,0.1401010155677795,-0.0597425103187561,0.0,3.542482591001317e-05,0.0,0.0,5.342780113220215,0.0,0.0,0.0,0.2718729674816131,4.0,0.0,1.0
828540,293.3412780761719,297.1499938964844,293.1499938964844,0.0065462933853268,-488.460693359375,298.47711181640625,0.5446618795394897,0.050000000745058,0.0458507239818573,294.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.590087890625,0.5446618795394897,0.050000000745058,0.0482830181717872,293.3671264648437,297.1499938964844,293.1499938964844,0.0129893589764833,-572.92333984375,302.9895935058594,0.5446618795394897,0.050000000745058,0.0356616750359535,293.2126159667969,297.1499938964844,293.1499938964844,0.0935524255037307,-2304.419189453125,304.1649475097656,0.77371746301651,0.1378010511398315,0.1317252367734909,293.4309387207031,297.1499938964844,293.1499938964844,0.0038759722374379,-1538.3128662109375,295.20166015625,0.5446618795394897,0.050000000745058,0.2290338575839996,291.65118408203125,291.1499938964844,274.8312683105469,272.4529724121094,286.2159729003906,294.9385986328125,289.7776184082031,1.0,0.1605182290077209,0.9585111737251282,0.9585111737251282,1.0,1.0,-0.588687539100647,0.255538672208786,0.3331488370895386,0.08528883010149,0.0,0.0,0.0,25.356904983520508,25.0,812.9963989257812,-2328.376708984375,36.9816780090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219055175781,301.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18248.75390625,18000.0,0.0,0.0,0.040804885327816,0.0,0.0,0.0,0.0,1.0,0.009245260618627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0312225688248872,0.0902243703603744,-0.059001799672842,0.0,4.141177123528905e-05,0.0,0.0,3.4390008449554443,0.0,0.0,0.0,0.2661928832530975,4.0,0.0,1.0
828600,293.3412780761719,297.1499938964844,293.1499938964844,0.0065462933853268,-488.460693359375,298.47711181640625,0.5446618795394897,0.050000000745058,0.0458507239818573,294.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.590087890625,0.5446618795394897,0.050000000745058,0.0482830181717872,293.3671264648437,297.1499938964844,293.1499938964844,0.0129893589764833,-572.92333984375,302.9895935058594,0.5446618795394897,0.050000000745058,0.0356616750359535,293.2126159667969,297.1499938964844,293.1499938964844,0.0935524255037307,-2304.419189453125,304.1649475097656,0.77371746301651,0.1378010511398315,0.1317252367734909,293.4309387207031,297.1499938964844,293.1499938964844,0.0038759722374379,-1538.3128662109375,295.20166015625,0.5446618795394897,0.050000000745058,0.2290338575839996,291.65118408203125,291.1499938964844,274.8312683105469,272.4529724121094,286.2159729003906,294.9385986328125,289.7776184082031,1.0,0.1605182290077209,0.9585111737251282,0.9585111737251282,1.0,1.0,-0.588687539100647,0.255538672208786,0.3331488370895386,0.08528883010149,0.0,0.0,0.0,25.356904983520508,25.0,812.9963989257812,-2328.376708984375,36.9816780090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219055175781,301.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18248.75390625,18000.0,0.0,0.0,0.040804885327816,0.0,0.0,0.0,0.0,1.0,0.009245260618627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0312225688248872,0.0902243703603744,-0.059001799672842,0.0,4.141177123528905e-05,0.0,0.0,3.4390008449554443,0.0,0.0,0.0,0.2661928832530975,4.0,0.0,1.0
828660,293.3435974121094,297.1499938964844,293.1499938964844,0.0065837143920362,-503.2615661621094,298.1561889648437,0.5445914268493652,0.050000000745058,0.0458512529730796,294.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.19268798828125,0.5445914268493652,0.050000000745058,0.048283576965332,293.3735046386719,297.1499938964844,293.1499938964844,0.0134701905772089,-596.9059448242188,302.8438720703125,0.5445914268493652,0.050000000745058,0.0356620848178863,293.2128601074219,297.1499938964844,293.1499938964844,0.0973280668258667,-2390.9755859375,304.1529235839844,0.7705786228179932,0.1361657232046127,0.1301892101764679,293.433837890625,297.1499938964844,293.1499938964844,0.0037789505440741,-1539.9759521484375,294.70538330078125,0.5445914268493652,0.050000000745058,0.2290365099906921,291.1061096191406,291.1499938964844,274.8324890136719,272.44580078125,286.22271728515625,294.9473876953125,288.845458984375,1.0,0.1603444218635559,0.9554940462112428,0.9554940462112428,1.0,1.0,-0.5868491530418396,0.2546939551830292,0.332155168056488,0.0849102288484573,0.0,0.0,0.0,25.356672286987305,25.0,-995.8961791992188,-0.0,36.79402160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06103515625,299.0673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.76953125,18000.0,0.0,0.0,0.0404429882764816,0.0,0.0,0.0,0.0,1.0,0.0165926199406385,0.0,-0.0,-0.0,0.0,0.0,0.0,9.335994036518969e-06,0.071433886885643,-0.071424551308155,0.0,4.104449180886149e-05,0.0,0.0,2.6591110229492188,0.0,0.0,0.0,0.2627272605895996,4.0,0.0,1.0
828720,293.3435974121094,297.1499938964844,293.1499938964844,0.0065837143920362,-503.2615661621094,298.1561889648437,0.5445914268493652,0.050000000745058,0.0458512529730796,294.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.19268798828125,0.5445914268493652,0.050000000745058,0.048283576965332,293.3735046386719,297.1499938964844,293.1499938964844,0.0134701905772089,-596.9059448242188,302.8438720703125,0.5445914268493652,0.050000000745058,0.0356620848178863,293.2128601074219,297.1499938964844,293.1499938964844,0.0973280668258667,-2390.9755859375,304.1529235839844,0.7705786228179932,0.1361657232046127,0.1301892101764679,293.433837890625,297.1499938964844,293.1499938964844,0.0037789505440741,-1539.9759521484375,294.70538330078125,0.5445914268493652,0.050000000745058,0.2290365099906921,291.1061096191406,291.1499938964844,274.8324890136719,272.44580078125,286.22271728515625,294.9473876953125,288.845458984375,1.0,0.1603444218635559,0.9554940462112428,0.9554940462112428,1.0,1.0,-0.5868491530418396,0.2546939551830292,0.332155168056488,0.0849102288484573,0.0,0.0,0.0,25.356672286987305,25.0,-995.8961791992188,-0.0,36.79402160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06103515625,299.0673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.76953125,18000.0,0.0,0.0,0.0404429882764816,0.0,0.0,0.0,0.0,1.0,0.0165926199406385,0.0,-0.0,-0.0,0.0,0.0,0.0,9.335994036518969e-06,0.071433886885643,-0.071424551308155,0.0,4.104449180886149e-05,0.0,0.0,2.6591110229492188,0.0,0.0,0.0,0.2627272605895996,4.0,0.0,1.0
828780,293.3402404785156,297.1499938964844,293.1499938964844,0.0066529982723295,-511.7578125,297.8731994628906,0.5445852279663086,0.050000000745058,0.0458513051271438,294.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59197998046875,0.5445852279663086,0.050000000745058,0.0482836328446865,293.3759765625,297.1499938964844,293.1499938964844,0.0135608026757836,-603.8146362304688,302.70733642578125,0.5445852279663086,0.050000000745058,0.0356621257960796,293.2113342285156,297.1499938964844,293.1499938964844,0.0979608297348022,-2406.851806640625,304.1519470214844,0.7679591178894043,0.1348757147789001,0.1288786083459854,293.4312744140625,297.1499938964844,293.1499938964844,0.0038109538145363,-1566.08837890625,294.2593994140625,0.5445852279663086,0.050000000745058,0.2290367633104324,290.62164306640625,291.1499938964844,274.8349609375,272.4385986328125,286.22576904296875,294.9476318359375,288.8919982910156,1.0,0.1601749509572982,0.9524768590927124,0.9524768590927124,1.0,1.0,-0.5852766633033752,0.2539539039134979,0.3313227891921997,0.0845933705568313,0.0,0.0,0.0702719986438751,25.34602165222168,25.0,691.7279663085938,-3486.079833984375,36.62364959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49444580078125,302.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17818.255859375,18000.0,0.0,0.0,0.0351763293147087,0.0,0.0,0.0,0.0,1.0,0.0085618151351809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843248590826988,0.1401821672916412,-0.0558573044836521,0.0,3.5699504223885015e-05,0.0,0.0,5.36865234375,0.0,0.0,0.0,0.2722850739955902,4.0,0.0,1.0
828840,293.3402404785156,297.1499938964844,293.1499938964844,0.0066529982723295,-511.7578125,297.8731994628906,0.5445852279663086,0.050000000745058,0.0458513051271438,294.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59197998046875,0.5445852279663086,0.050000000745058,0.0482836328446865,293.3759765625,297.1499938964844,293.1499938964844,0.0135608026757836,-603.8146362304688,302.70733642578125,0.5445852279663086,0.050000000745058,0.0356621257960796,293.2113342285156,297.1499938964844,293.1499938964844,0.0979608297348022,-2406.851806640625,304.1519470214844,0.7679591178894043,0.1348757147789001,0.1288786083459854,293.4312744140625,297.1499938964844,293.1499938964844,0.0038109538145363,-1566.08837890625,294.2593994140625,0.5445852279663086,0.050000000745058,0.2290367633104324,290.62164306640625,291.1499938964844,274.8349609375,272.4385986328125,286.22576904296875,294.9476318359375,288.8919982910156,1.0,0.1601749509572982,0.9524768590927124,0.9524768590927124,1.0,1.0,-0.5852766633033752,0.2539539039134979,0.3313227891921997,0.0845933705568313,0.0,0.0,0.0702719986438751,25.34602165222168,25.0,691.7279663085938,-3486.079833984375,36.62364959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49444580078125,302.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17818.255859375,18000.0,0.0,0.0,0.0351763293147087,0.0,0.0,0.0,0.0,1.0,0.0085618151351809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843248590826988,0.1401821672916412,-0.0558573044836521,0.0,3.5699504223885015e-05,0.0,0.0,5.36865234375,0.0,0.0,0.0,0.2722850739955902,4.0,0.0,1.0
828900,293.3410339355469,297.1499938964844,293.1499938964844,0.006475243717432,-489.3503112792969,298.1556701660156,0.5445982813835144,0.050000000745058,0.0458512119948864,294.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2159423828125,0.5445982813835144,0.050000000745058,0.0482835322618484,293.3777160644531,297.1499938964844,293.1499938964844,0.0128075210377573,-575.2869873046875,302.7381896972656,0.5445982813835144,0.050000000745058,0.0356620512902736,293.2106628417969,297.1499938964844,293.1499938964844,0.0925654098391532,-2289.677734375,304.16131591796875,0.7668148875236511,0.1342317759990692,0.1282975375652313,293.4324951171875,297.1499938964844,293.1499938964844,0.0037395099643617,-1501.5477294921875,294.7073974609375,0.5445982813835144,0.050000000745058,0.2290362864732742,291.3045349121094,291.1499938964844,274.83660888671875,272.4349975585937,286.22900390625,294.9498596191406,289.5448303222656,1.0,0.1600934416055679,0.950968325138092,0.950968325138092,1.0,1.0,-0.5845784544944763,0.2536183595657348,0.3309601247310638,0.0844577103853225,0.0,0.0,0.0,25.338281631469727,25.0,1001.4149169921876,-3308.549560546875,36.5451774597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,303.11505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0625,18000.0,0.0,0.0,0.0382352322340011,0.0,0.0,0.0,0.0,1.0,0.0068884696811437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760988891124725,0.1235256418585777,-0.0474267527461051,0.0,3.8803900679340586e-05,0.0,0.0,4.75011682510376,0.0,0.0,0.0,0.2710018157958984,4.0,0.0,1.0
828960,293.34332275390625,297.1499938964844,293.1499938964844,0.0063417246565222,-475.4461669921875,298.3171081542969,0.5445853471755981,0.050000000745058,0.0458513088524341,294.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6813659667969,0.5445853471755981,0.050000000745058,0.0482836365699768,293.3807067871094,297.1499938964844,293.1499938964844,0.012372107245028,-559.4031982421875,302.7401428222656,0.5445853471755981,0.050000000745058,0.0356621295213699,293.2105712890625,297.1499938964844,293.1499938964844,0.089467704296112,-2223.253662109375,304.1648254394531,0.765481173992157,0.1334795951843261,0.1276373565196991,293.4350891113281,297.1499938964844,293.1499938964844,0.0036552457604557,-1450.5936279296875,294.96710205078125,0.5445853471755981,0.050000000745058,0.2290367782115936,291.7303771972656,291.1499938964844,274.8385009765625,272.4313659667969,286.23406982421875,294.9546203613281,289.8147277832031,1.0,0.1600122451782226,0.9487778544425964,0.9487778544425964,1.0,1.0,-0.5837871432304382,0.2532306909561157,0.3305564820766449,0.0842943862080574,0.0,0.0,0.0,25.33500099182129,25.0,582.478515625,-1177.69970703125,36.46183776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8840026855469,299.744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18267.099609375,18000.0,0.0,0.0,0.0412215590476989,0.0,0.0,0.0,0.0,1.0,0.0111492238938808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0110569726675748,0.0765555724501609,-0.0654986053705215,0.0,4.183464261586778e-05,0.0,0.0,2.896533727645874,0.0,0.0,0.0,0.2645072042942047,4.0,0.0,1.0
829020,293.3446350097656,297.1499938964844,293.1499938964844,0.006422821432352,-495.8257141113281,297.8849792480469,0.5445111393928528,0.050000000745058,0.0458518676459789,294.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0468139648437,0.5445111393928528,0.050000000745058,0.0482842251658439,293.386474609375,297.1499938964844,293.1499938964844,0.012967281974852,-589.8138427734375,302.55377197265625,0.5445111393928528,0.050000000745058,0.0356625653803348,293.210693359375,297.1499938964844,293.1499938964844,0.0944245755672454,-2335.92041015625,304.1512145996094,0.7624178528785706,0.1319186240434646,0.1261479407548904,293.4369812011719,297.1499938964844,293.1499938964844,0.0035752088297158,-1465.8924560546875,294.2947692871094,0.5445111393928528,0.050000000745058,0.229039579629898,290.9642028808594,291.1499938964844,274.8429870605469,272.42413330078125,286.2431335449219,294.9618225097656,288.739013671875,1.0,0.1598480492830276,0.9443969130516052,0.9443969130516052,1.0,1.0,-0.582004964351654,0.2523647844791412,0.3296401798725128,0.08393145352602,0.0,0.0,0.0,25.33652877807617,25.0,-998.7991943359376,-0.0,36.2834587097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15850830078125,299.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.10546875,18000.0,0.0,0.0,0.0393457226455211,0.0,0.0,0.0,0.0,1.0,0.0173940956592559,0.0,-0.0,-0.0,0.0,0.0,0.0,8.303493814310059e-06,0.0716339796781539,-0.071625679731369,0.0,3.993090649601072e-05,0.0,0.0,2.664914131164551,0.0,0.0,0.0,0.262675940990448,4.0,0.0,1.0
829080,293.3446350097656,297.1499938964844,293.1499938964844,0.006422821432352,-495.8257141113281,297.8849792480469,0.5445111393928528,0.050000000745058,0.0458518676459789,294.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0468139648437,0.5445111393928528,0.050000000745058,0.0482842251658439,293.386474609375,297.1499938964844,293.1499938964844,0.012967281974852,-589.8138427734375,302.55377197265625,0.5445111393928528,0.050000000745058,0.0356625653803348,293.210693359375,297.1499938964844,293.1499938964844,0.0944245755672454,-2335.92041015625,304.1512145996094,0.7624178528785706,0.1319186240434646,0.1261479407548904,293.4369812011719,297.1499938964844,293.1499938964844,0.0035752088297158,-1465.8924560546875,294.2947692871094,0.5445111393928528,0.050000000745058,0.229039579629898,290.9642028808594,291.1499938964844,274.8429870605469,272.42413330078125,286.2431335449219,294.9618225097656,288.739013671875,1.0,0.1598480492830276,0.9443969130516052,0.9443969130516052,1.0,1.0,-0.582004964351654,0.2523647844791412,0.3296401798725128,0.08393145352602,0.0,0.0,0.0,25.33652877807617,25.0,-998.7991943359376,-0.0,36.2834587097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15850830078125,299.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.10546875,18000.0,0.0,0.0,0.0393457226455211,0.0,0.0,0.0,0.0,1.0,0.0173940956592559,0.0,-0.0,-0.0,0.0,0.0,0.0,8.303493814310059e-06,0.0716339796781539,-0.071625679731369,0.0,3.993090649601072e-05,0.0,0.0,2.664914131164551,0.0,0.0,0.0,0.262675940990448,4.0,0.0,1.0
829140,293.3412170410156,297.1499938964844,293.1499938964844,0.0064361901022493,-496.2575378417969,297.7218322753906,0.5445162057876587,0.050000000745058,0.0458518341183662,294.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.692138671875,0.5445162057876587,0.050000000745058,0.0482841916382312,293.3879089355469,297.1499938964844,293.1499938964844,0.0128061352297663,-586.1428833007812,302.4389953613281,0.5445162057876587,0.050000000745058,0.0356625393033027,293.208984375,297.1499938964844,293.1499938964844,0.093201920390129,-2310.87060546875,304.1539306640625,0.760001540184021,0.1307247579097747,0.1249371245503425,293.4343566894531,297.1499938964844,293.1499938964844,0.0035944732371717,-1472.4525146484375,294.0370483398437,0.5445162057876587,0.050000000745058,0.2290394157171249,290.7467346191406,291.1499938964844,274.8482360839844,272.4169311523437,286.2486877441406,294.9613342285156,289.0541687011719,1.0,0.159688800573349,0.9400160312652588,0.9400160312652588,1.0,1.0,-0.5805515050888062,0.251629501581192,0.3289219737052917,0.0836459100246429,0.0,0.0,0.0591878853738307,25.32517433166504,25.0,838.758056640625,-3487.41650390625,36.12600326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569396972656,303.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17860.958984375,18000.0,0.0,0.0,0.0351598225533962,0.0,0.0,0.0,0.0,1.0,0.0080647924914956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085562065243721,0.139128029346466,-0.0535659603774547,0.0,3.568275133147836e-05,0.0,0.0,5.341354846954346,0.0,0.0,0.0,0.2723902463912964,4.0,0.0,1.0
829200,293.3412170410156,297.1499938964844,293.1499938964844,0.0064361901022493,-496.2575378417969,297.7218322753906,0.5445162057876587,0.050000000745058,0.0458518341183662,294.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.692138671875,0.5445162057876587,0.050000000745058,0.0482841916382312,293.3879089355469,297.1499938964844,293.1499938964844,0.0128061352297663,-586.1428833007812,302.4389953613281,0.5445162057876587,0.050000000745058,0.0356625393033027,293.208984375,297.1499938964844,293.1499938964844,0.093201920390129,-2310.87060546875,304.1539306640625,0.760001540184021,0.1307247579097747,0.1249371245503425,293.4343566894531,297.1499938964844,293.1499938964844,0.0035944732371717,-1472.4525146484375,294.0370483398437,0.5445162057876587,0.050000000745058,0.2290394157171249,290.7467346191406,291.1499938964844,274.8482360839844,272.4169311523437,286.2486877441406,294.9613342285156,289.0541687011719,1.0,0.159688800573349,0.9400160312652588,0.9400160312652588,1.0,1.0,-0.5805515050888062,0.251629501581192,0.3289219737052917,0.0836459100246429,0.0,0.0,0.0591878853738307,25.32517433166504,25.0,838.758056640625,-3487.41650390625,36.12600326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569396972656,303.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17860.958984375,18000.0,0.0,0.0,0.0351598225533962,0.0,0.0,0.0,0.0,1.0,0.0080647924914956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085562065243721,0.139128029346466,-0.0535659603774547,0.0,3.568275133147836e-05,0.0,0.0,5.341354846954346,0.0,0.0,0.0,0.2723902463912964,4.0,0.0,1.0
829260,293.3447265625,297.1499938964844,293.1499938964844,0.0061504314653575,-463.5661010742188,298.1431884765625,0.5445108413696289,0.050000000745058,0.0458518788218498,294.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364196777344,0.5445108413696289,0.050000000745058,0.0482842363417148,293.3914489746094,297.1499938964844,293.1499938964844,0.0118198040872812,-547.1312866210938,302.4839782714844,0.5445108413696289,0.050000000745058,0.0356625728309154,293.2083435058594,297.1499938964844,293.1499938964844,0.0858213976025581,-2151.35205078125,304.1642761230469,0.757592499256134,0.1293651014566421,0.1237365677952766,293.4384460449219,297.1499938964844,293.1499938964844,0.0034380962606519,-1365.4197998046875,294.7085876464844,0.5445108413696289,0.050000000745058,0.2290396243333816,291.7750549316406,291.1499938964844,274.85406494140625,272.40972900390625,286.2570495605469,294.968505859375,289.8084716796875,1.0,0.1595353037118911,0.9397337436676024,0.9397337436676024,1.0,1.0,-0.5791112184524536,0.2509686052799225,0.3281425833702087,0.0834499448537826,0.0,0.0,0.0,25.31620979309082,25.0,297.4662475585937,-376.5185546875,35.972660064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87921142578125,299.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18237.306640625,18000.0,0.0,0.0,0.04102423787117,0.0,0.0,0.0,0.0,1.0,0.0123098231852054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003386350814253,0.0716123804450035,-0.0682260319590568,0.0,4.16343827964738e-05,0.0,0.0,2.6968235969543457,0.0,0.0,0.0,0.2638598978519439,4.0,0.0,1.0
829320,293.3447265625,297.1499938964844,293.1499938964844,0.0061504314653575,-463.5661010742188,298.1431884765625,0.5445108413696289,0.050000000745058,0.0458518788218498,294.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364196777344,0.5445108413696289,0.050000000745058,0.0482842363417148,293.3914489746094,297.1499938964844,293.1499938964844,0.0118198040872812,-547.1312866210938,302.4839782714844,0.5445108413696289,0.050000000745058,0.0356625728309154,293.2083435058594,297.1499938964844,293.1499938964844,0.0858213976025581,-2151.35205078125,304.1642761230469,0.757592499256134,0.1293651014566421,0.1237365677952766,293.4384460449219,297.1499938964844,293.1499938964844,0.0034380962606519,-1365.4197998046875,294.7085876464844,0.5445108413696289,0.050000000745058,0.2290396243333816,291.7750549316406,291.1499938964844,274.85406494140625,272.40972900390625,286.2570495605469,294.968505859375,289.8084716796875,1.0,0.1595353037118911,0.9397337436676024,0.9397337436676024,1.0,1.0,-0.5791112184524536,0.2509686052799225,0.3281425833702087,0.0834499448537826,0.0,0.0,0.0,25.31620979309082,25.0,297.4662475585937,-376.5185546875,35.972660064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87921142578125,299.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18237.306640625,18000.0,0.0,0.0,0.04102423787117,0.0,0.0,0.0,0.0,1.0,0.0123098231852054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003386350814253,0.0716123804450035,-0.0682260319590568,0.0,4.16343827964738e-05,0.0,0.0,2.6968235969543457,0.0,0.0,0.0,0.2638598978519439,4.0,0.0,1.0
829380,293.3448181152344,297.1499938964844,293.1499938964844,0.0062542431987822,-486.805908203125,297.63623046875,0.5444473624229431,0.050000000745058,0.0458523593842983,294.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507141113281,0.5444473624229431,0.050000000745058,0.0482847392559051,293.3942565917969,297.1499938964844,293.1499938964844,0.012452008202672,-580.8102416992188,302.26727294921875,0.5444473624229431,0.050000000745058,0.0356629453599453,293.2081298828125,297.1499938964844,293.1499938964844,0.0913598984479904,-2276.716796875,304.1501770019531,0.7547205090522766,0.1279300451278686,0.1223377883434295,293.43902587890625,297.1499938964844,293.1499938964844,0.0033679818734526,-1386.5618896484375,293.9175720214844,0.5444473624229431,0.050000000745058,0.2290420234203338,290.8746643066406,291.1499938964844,274.8602905273437,272.40252685546875,286.2633972167969,294.9731750488281,288.6753845214844,1.0,0.1593803912401199,0.9394514560699464,0.9394514560699464,1.0,1.0,-0.5774369835853577,0.2502087354660034,0.3272282481193542,0.0832160860300064,0.0,0.0,0.0,25.31702995300293,25.0,-986.739013671875,-0.0,35.8060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430725097656,299.1502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.150390625,18000.0,0.0,0.0,0.0380462855100631,0.0,0.0,0.0,0.0,1.0,0.0180671848356723,0.0,-0.0,-0.0,0.0,0.0,0.0,7.988076504261699e-06,0.0718086585402488,-0.0718006715178489,0.0,3.861214281641878e-05,0.0,0.0,2.670448303222656,0.0,0.0,0.0,0.2626497149467468,4.0,0.0,1.0
829440,293.3448181152344,297.1499938964844,293.1499938964844,0.0062542431987822,-486.805908203125,297.63623046875,0.5444473624229431,0.050000000745058,0.0458523593842983,294.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507141113281,0.5444473624229431,0.050000000745058,0.0482847392559051,293.3942565917969,297.1499938964844,293.1499938964844,0.012452008202672,-580.8102416992188,302.26727294921875,0.5444473624229431,0.050000000745058,0.0356629453599453,293.2081298828125,297.1499938964844,293.1499938964844,0.0913598984479904,-2276.716796875,304.1501770019531,0.7547205090522766,0.1279300451278686,0.1223377883434295,293.43902587890625,297.1499938964844,293.1499938964844,0.0033679818734526,-1386.5618896484375,293.9175720214844,0.5444473624229431,0.050000000745058,0.2290420234203338,290.8746643066406,291.1499938964844,274.8602905273437,272.40252685546875,286.2633972167969,294.9731750488281,288.6753845214844,1.0,0.1593803912401199,0.9394514560699464,0.9394514560699464,1.0,1.0,-0.5774369835853577,0.2502087354660034,0.3272282481193542,0.0832160860300064,0.0,0.0,0.0,25.31702995300293,25.0,-986.739013671875,-0.0,35.8060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430725097656,299.1502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.150390625,18000.0,0.0,0.0,0.0380462855100631,0.0,0.0,0.0,0.0,1.0,0.0180671848356723,0.0,-0.0,-0.0,0.0,0.0,0.0,7.988076504261699e-06,0.0718086585402488,-0.0718006715178489,0.0,3.861214281641878e-05,0.0,0.0,2.670448303222656,0.0,0.0,0.0,0.2626497149467468,4.0,0.0,1.0
829500,293.34234619140625,297.1499938964844,293.1499938964844,0.0063045676797628,-495.0966491699219,297.4259948730469,0.5444516539573669,0.050000000745058,0.0458523295819759,294.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.5444516539573669,0.050000000745058,0.0482847094535827,293.3936462402344,297.1499938964844,293.1499938964844,0.0126305297017097,-590.72802734375,302.17169189453125,0.5444516539573669,0.050000000745058,0.0356629230082035,293.2071228027344,297.1499938964844,293.1499938964844,0.092892125248909,-2311.5654296875,304.1474304199219,0.7535784840583801,0.1273881644010543,0.121764913201332,293.4368591308594,297.1499938964844,293.1499938964844,0.00336902635172,-1401.6558837890625,293.585693359375,0.5444516539573669,0.050000000745058,0.2290418744087219,290.5045166015625,291.1499938964844,274.8634948730469,272.3989562988281,286.2645874023437,294.9716796875,288.45947265625,1.0,0.1593049764633178,0.9393103718757628,0.9393103718757628,1.0,1.0,-0.5767491459846497,0.249890461564064,0.3268586993217468,0.0831322148442268,0.0,0.0,0.0566393584012985,25.311527252197266,25.0,-170.28207397460938,-3299.703857421875,35.73200225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200561523437,300.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17679.9765625,18000.0,0.0,0.0,0.0337206497788429,0.0,0.0,0.0,0.0,1.0,0.0118241002783179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721340477466583,0.139007955789566,-0.0668739080429077,0.0,3.4222175600007176e-05,0.0,0.0,5.2602314949035645,0.0,0.0,0.0,0.2707737982273102,4.0,0.0,1.0
829560,293.3408508300781,297.1499938964844,293.1499938964844,0.006234239321202,-482.1986083984375,297.5625,0.5444799661636353,0.050000000745058,0.0458521172404289,294.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748107910156,0.5444799661636353,0.050000000745058,0.0482844896614551,293.39288330078125,297.1499938964844,293.1499938964844,0.0121713010594248,-570.7892456054688,302.1803283691406,0.5444799661636353,0.050000000745058,0.0356627590954303,293.20587158203125,297.1499938964844,293.1499938964844,0.0890927612781524,-2228.27880859375,304.1549377441406,0.7526575326919556,0.1269080191850662,0.1212891191244125,293.4356994628906,297.1499938964844,293.1499938964844,0.0033805405255407,-1381.9783935546875,293.7992858886719,0.5444799661636353,0.050000000745058,0.2290408313274383,290.8420715332031,291.1499938964844,274.86676025390625,272.3954162597656,286.2659606933594,294.9703674316406,289.1578369140625,1.0,0.1592323780059814,0.9394745826721193,0.9394745826721193,1.0,1.0,-0.5761761665344238,0.2496251612901687,0.3265510201454162,0.0830789282917976,0.0,0.0,0.048934981226921,25.30219268798828,25.0,914.4951171875,-3468.507568359375,35.66575622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4317932128906,303.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.99609375,18000.0,0.0,0.0,0.0347650833427906,0.0,0.0,0.0,0.0,1.0,0.0078824125230312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852604731917381,0.1379557996988296,-0.0526953190565109,0.0,3.5282140743220225e-05,0.0,0.0,5.302724361419678,0.0,0.0,0.0,0.2723638117313385,4.0,0.0,1.0
829620,293.34393310546875,297.1499938964844,293.1499938964844,0.005974250845611,-452.7946472167969,297.9620666503906,0.5444926619529724,0.050000000745058,0.0458520278334617,294.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7619323730469,0.5444926619529724,0.050000000745058,0.0482843928039073,293.39532470703125,297.1499938964844,293.1499938964844,0.0113422749564051,-536.3145141601562,302.23565673828125,0.5444926619529724,0.050000000745058,0.0356626883149147,293.20489501953125,297.1499938964844,293.1499938964844,0.0827019661664962,-2090.42431640625,304.1632995605469,0.7505515217781067,0.1256956160068512,0.120230346918106,293.4393005371094,297.1499938964844,293.1499938964844,0.0032278331927955,-1283.533935546875,294.4346618652344,0.5444926619529724,0.050000000745058,0.2290403693914413,291.7918395996094,291.1499938964844,274.8733215332031,272.3883056640625,286.273193359375,294.9756774902344,289.7773132324219,1.0,0.1590910702943802,0.9398030042648317,0.9398030042648317,1.0,1.0,-0.5749047994613647,0.249041736125946,0.3258630335330963,0.0829494073987007,0.0,0.0,0.0,25.291296005249023,25.0,75.08137512207031,-154.04331970214844,35.528648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824768066406,299.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18207.966796875,18000.0,0.0,0.0,0.0404291972517967,0.0,0.0,0.0,0.0,1.0,0.0129557875916361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013857628218829,0.0707359686493873,-0.0693502128124237,0.0,4.1030492866411805e-05,0.0,0.0,2.6575798988342285,0.0,0.0,0.0,0.2636430859565735,4.0,0.0,1.0
829680,293.34393310546875,297.1499938964844,293.1499938964844,0.005974250845611,-452.7946472167969,297.9620666503906,0.5444926619529724,0.050000000745058,0.0458520278334617,294.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7619323730469,0.5444926619529724,0.050000000745058,0.0482843928039073,293.39532470703125,297.1499938964844,293.1499938964844,0.0113422749564051,-536.3145141601562,302.23565673828125,0.5444926619529724,0.050000000745058,0.0356626883149147,293.20489501953125,297.1499938964844,293.1499938964844,0.0827019661664962,-2090.42431640625,304.1632995605469,0.7505515217781067,0.1256956160068512,0.120230346918106,293.4393005371094,297.1499938964844,293.1499938964844,0.0032278331927955,-1283.533935546875,294.4346618652344,0.5444926619529724,0.050000000745058,0.2290403693914413,291.7918395996094,291.1499938964844,274.8733215332031,272.3883056640625,286.273193359375,294.9756774902344,289.7773132324219,1.0,0.1590910702943802,0.9398030042648317,0.9398030042648317,1.0,1.0,-0.5749047994613647,0.249041736125946,0.3258630335330963,0.0829494073987007,0.0,0.0,0.0,25.291296005249023,25.0,75.08137512207031,-154.04331970214844,35.528648376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824768066406,299.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18207.966796875,18000.0,0.0,0.0,0.0404291972517967,0.0,0.0,0.0,0.0,1.0,0.0129557875916361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013857628218829,0.0707359686493873,-0.0693502128124237,0.0,4.1030492866411805e-05,0.0,0.0,2.6575798988342285,0.0,0.0,0.0,0.2636430859565735,4.0,0.0,1.0
829740,293.3428039550781,297.1499938964844,293.1499938964844,0.0060867047868669,-477.0372924804688,297.4102478027344,0.5444487929344177,0.050000000745058,0.0458523593842983,294.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930358886719,0.5444487929344177,0.050000000745058,0.0482847429811954,293.39715576171875,297.1499938964844,293.1499938964844,0.0119529850780963,-570.8012084960938,301.9911499023437,0.5444487929344177,0.050000000745058,0.0356629453599453,293.2042541503906,297.1499938964844,293.1499938964844,0.0884833261370658,-2220.684326171875,304.1492919921875,0.748015284538269,0.1244331449270248,0.1189878433942794,293.4385986328125,297.1499938964844,293.1499938964844,0.0031619982328265,-1305.145751953125,293.5714416503906,0.5444487929344177,0.050000000745058,0.2290420234203338,290.8224792480469,291.1499938964844,274.8797607421875,272.3812866210937,286.2783203125,294.9783020019531,288.6388854980469,1.0,0.1589493751525879,0.9401314854621888,0.9401314854621888,1.0,1.0,-0.5734167695045471,0.2483688443899154,0.3250479102134704,0.0827722400426864,0.0,0.0,0.0,25.28984642028809,25.0,-973.140625,-0.0,35.379676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2954406738281,299.1866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.140625,18000.0,0.0,0.0,0.0368089005351066,0.0,0.0,0.0,0.0,1.0,0.0185851417481899,0.0,-0.0,-0.0,0.0,0.0,0.0,7.866173291404266e-06,0.0719461739063263,-0.0719383060932159,0.0,3.73563525499776e-05,0.0,0.0,2.675017833709717,0.0,0.0,0.0,0.2626397609710693,4.0,0.0,1.0
829800,293.3428039550781,297.1499938964844,293.1499938964844,0.0060867047868669,-477.0372924804688,297.4102478027344,0.5444487929344177,0.050000000745058,0.0458523593842983,294.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930358886719,0.5444487929344177,0.050000000745058,0.0482847429811954,293.39715576171875,297.1499938964844,293.1499938964844,0.0119529850780963,-570.8012084960938,301.9911499023437,0.5444487929344177,0.050000000745058,0.0356629453599453,293.2042541503906,297.1499938964844,293.1499938964844,0.0884833261370658,-2220.684326171875,304.1492919921875,0.748015284538269,0.1244331449270248,0.1189878433942794,293.4385986328125,297.1499938964844,293.1499938964844,0.0031619982328265,-1305.145751953125,293.5714416503906,0.5444487929344177,0.050000000745058,0.2290420234203338,290.8224792480469,291.1499938964844,274.8797607421875,272.3812866210937,286.2783203125,294.9783020019531,288.6388854980469,1.0,0.1589493751525879,0.9401314854621888,0.9401314854621888,1.0,1.0,-0.5734167695045471,0.2483688443899154,0.3250479102134704,0.0827722400426864,0.0,0.0,0.0,25.28984642028809,25.0,-973.140625,-0.0,35.379676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2954406738281,299.1866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.140625,18000.0,0.0,0.0,0.0368089005351066,0.0,0.0,0.0,0.0,1.0,0.0185851417481899,0.0,-0.0,-0.0,0.0,0.0,0.0,7.866173291404266e-06,0.0719461739063263,-0.0719383060932159,0.0,3.73563525499776e-05,0.0,0.0,2.675017833709717,0.0,0.0,0.0,0.2626397609710693,4.0,0.0,1.0
829860,293.33843994140625,297.1499938964844,293.1499938964844,0.0060502626001834,-469.718017578125,297.3945007324219,0.5444966554641724,0.050000000745058,0.0458520054817199,294.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.82843017578125,0.5444966554641724,0.050000000745058,0.0482843704521656,293.3953857421875,297.1499938964844,293.1499938964844,0.0116188796237111,-557.1908569335938,301.9222412109375,0.5444966554641724,0.050000000745058,0.0356626734137535,293.2017517089844,297.1499938964844,293.1499938964844,0.0857078209519386,-2160.740478515625,304.1551513671875,0.7462748289108276,0.1235620528459549,0.1180928125977516,293.43487548828125,297.1499938964844,293.1499938964844,0.0031728185713291,-1295.744384765625,293.54254150390625,0.5444966554641724,0.050000000745058,0.229040265083313,290.9012756347656,291.1499938964844,274.8859558105469,272.3743591308594,286.27960205078125,294.97491455078125,289.21746826171875,1.0,0.1588154733180999,0.9416652321815492,0.9416652321815492,1.0,1.0,-0.5723392367362976,0.2478914856910705,0.324447751045227,0.082697756588459,0.0,0.0,0.0421841442584991,25.2734489440918,25.0,953.6461791992188,-3447.568603515625,35.25712585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057006835937,303.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.173828125,18000.0,0.0,0.0,0.0342295505106449,0.0,0.0,0.0,0.0,1.0,0.0078428825363516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847190171480178,0.1372346580028534,-0.0525156445801258,0.0,3.473864489933476e-05,0.0,0.0,5.278171062469482,0.0,0.0,0.0,0.2723358869552612,4.0,0.0,1.0
829920,293.33843994140625,297.1499938964844,293.1499938964844,0.0060502626001834,-469.718017578125,297.3945007324219,0.5444966554641724,0.050000000745058,0.0458520054817199,294.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.82843017578125,0.5444966554641724,0.050000000745058,0.0482843704521656,293.3953857421875,297.1499938964844,293.1499938964844,0.0116188796237111,-557.1908569335938,301.9222412109375,0.5444966554641724,0.050000000745058,0.0356626734137535,293.2017517089844,297.1499938964844,293.1499938964844,0.0857078209519386,-2160.740478515625,304.1551513671875,0.7462748289108276,0.1235620528459549,0.1180928125977516,293.43487548828125,297.1499938964844,293.1499938964844,0.0031728185713291,-1295.744384765625,293.54254150390625,0.5444966554641724,0.050000000745058,0.229040265083313,290.9012756347656,291.1499938964844,274.8859558105469,272.3743591308594,286.27960205078125,294.97491455078125,289.21746826171875,1.0,0.1588154733180999,0.9416652321815492,0.9416652321815492,1.0,1.0,-0.5723392367362976,0.2478914856910705,0.324447751045227,0.082697756588459,0.0,0.0,0.0421841442584991,25.2734489440918,25.0,953.6461791992188,-3447.568603515625,35.25712585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057006835937,303.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.173828125,18000.0,0.0,0.0,0.0342295505106449,0.0,0.0,0.0,0.0,1.0,0.0078428825363516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847190171480178,0.1372346580028534,-0.0525156445801258,0.0,3.473864489933476e-05,0.0,0.0,5.278171062469482,0.0,0.0,0.0,0.2723358869552612,4.0,0.0,1.0
