time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829980,293.34149169921875,297.1499938964844,293.1499938964844,0.00580979231745,-442.627197265625,297.78125,0.5445102453231812,0.050000000745058,0.0458519086241722,294.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7723999023437,0.5445102453231812,0.050000000745058,0.0482842661440372,293.3979187011719,297.1499938964844,293.1499938964844,0.0108968466520309,-525.7362060546875,301.9862365722656,0.5445102453231812,0.050000000745058,0.0356625951826572,293.2007751464844,297.1499938964844,293.1499938964844,0.0799847841262817,-2037.6806640625,304.1623229980469,0.7443825006484985,0.1224553659558296,0.1171410307288169,293.4383850097656,297.1499938964844,293.1499938964844,0.0030244141817092,-1204.0208740234375,294.1563415527344,0.5445102453231812,0.050000000745058,0.2290397733449936,291.79638671875,291.1499938964844,274.8916931152344,272.3675231933594,286.2855834960937,294.9800720214844,289.75030517578125,1.0,0.158687874674797,0.9431990385055542,0.9431990385055542,1.0,1.0,-0.5711961984634399,0.2473883777856826,0.323807805776596,0.0826069787144661,0.0,0.0,0.0,25.263282775878903,25.0,-48.788536071777344,-24.370019912719727,35.13444900512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739318847656,299.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18191.775390625,18000.0,0.0,0.0,0.0398114845156669,0.0,0.0,0.0,0.0,1.0,0.0133258197456598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008296644082292,0.0707049593329429,-0.0698752924799919,0.0,4.040359635837376e-05,0.0,0.0,2.653587818145752,0.0,0.0,0.0,0.2635505199432373,4.0,0.0,1.0
830040,293.34149169921875,297.1499938964844,293.1499938964844,0.00580979231745,-442.627197265625,297.78125,0.5445102453231812,0.050000000745058,0.0458519086241722,294.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7723999023437,0.5445102453231812,0.050000000745058,0.0482842661440372,293.3979187011719,297.1499938964844,293.1499938964844,0.0108968466520309,-525.7362060546875,301.9862365722656,0.5445102453231812,0.050000000745058,0.0356625951826572,293.2007751464844,297.1499938964844,293.1499938964844,0.0799847841262817,-2037.6806640625,304.1623229980469,0.7443825006484985,0.1224553659558296,0.1171410307288169,293.4383850097656,297.1499938964844,293.1499938964844,0.0030244141817092,-1204.0208740234375,294.1563415527344,0.5445102453231812,0.050000000745058,0.2290397733449936,291.79638671875,291.1499938964844,274.8916931152344,272.3675231933594,286.2855834960937,294.9800720214844,289.75030517578125,1.0,0.158687874674797,0.9431990385055542,0.9431990385055542,1.0,1.0,-0.5711961984634399,0.2473883777856826,0.323807805776596,0.0826069787144661,0.0,0.0,0.0,25.263282775878903,25.0,-48.788536071777344,-24.370019912719727,35.13444900512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739318847656,299.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18191.775390625,18000.0,0.0,0.0,0.0398114845156669,0.0,0.0,0.0,0.0,1.0,0.0133258197456598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008296644082292,0.0707049593329429,-0.0698752924799919,0.0,4.040359635837376e-05,0.0,0.0,2.653587818145752,0.0,0.0,0.0,0.2635505199432373,4.0,0.0,1.0
830100,293.34185791015625,297.1499938964844,293.1499938964844,0.0058406293392181,-453.2702026367188,297.5277404785156,0.5444825291633606,0.050000000745058,0.0458521172404289,294.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4402770996094,0.5444825291633606,0.050000000745058,0.0482844859361648,293.3994445800781,297.1499938964844,293.1499938964844,0.0111691569909453,-542.7822265625,301.864501953125,0.5444825291633606,0.050000000745058,0.0356627590954303,293.20068359375,297.1499938964844,293.1499938964844,0.0829625874757766,-2104.503173828125,304.15460205078125,0.7431691884994507,0.1218306496739387,0.1165505424141883,293.43896484375,297.1499938964844,293.1499938964844,0.0029563910793513,-1200.2396240234375,293.7610168457031,0.5444825291633606,0.050000000745058,0.2290408164262771,291.37030029296875,291.1499938964844,274.8943786621094,272.3641357421875,286.28814697265625,294.9825439453125,289.08026123046875,1.0,0.1586234420537948,0.9439659714698792,0.9439659714698792,1.0,1.0,-0.5704895257949829,0.2470807284116745,0.3234087526798248,0.0825319737195968,0.0,0.0,0.0,25.26393699645996,25.0,-895.4320678710938,-0.0,35.06549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,299.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.869140625,18000.0,0.0,0.0,0.039003774523735,0.0,0.0,0.0,0.0,1.0,0.0161585137248039,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2855210115958473e-05,0.0713559612631797,-0.0713431015610694,0.0,3.958387242164463e-05,0.0,0.0,2.6591269969940186,0.0,0.0,0.0,0.2628423869609833,4.0,0.0,1.0
830160,293.33984375,297.1499938964844,293.1499938964844,0.0059199724346399,-466.6700744628906,297.2027893066406,0.544468104839325,0.050000000745058,0.0458522252738475,294.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658752441406,0.544468104839325,0.050000000745058,0.0482846014201641,293.3994140625,297.1499938964844,293.1499938964844,0.0114592500030994,-559.7202758789062,301.7171936035156,0.544468104839325,0.050000000745058,0.0356628410518169,293.2000427246094,297.1499938964844,293.1499938964844,0.0857783630490303,-2167.701171875,304.1487121582031,0.7420596480369568,0.1213106215000152,0.1160048693418502,293.4371643066406,297.1499938964844,293.1499938964844,0.0029554828070104,-1221.6787109375,293.2497863769531,0.544468104839325,0.050000000745058,0.2290413677692413,290.7987670898437,291.1499938964844,274.8968505859375,272.3608093261719,286.28790283203125,294.98199462890625,288.6234130859375,1.0,0.1585595309734344,0.9468706846237184,0.9468706846237184,1.0,1.0,-0.5698356628417969,0.2468311786651611,0.3230044543743133,0.0825031846761703,0.0,0.0,0.0,25.262386322021484,25.0,-962.488525390625,-0.0,34.99967575073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089599609375,299.2030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.150390625,18000.0,0.0,0.0,0.0359363444149494,0.0,0.0,0.0,0.0,1.0,0.0189215205609798,0.0,-0.0,-0.0,0.0,0.0,0.0,7.85691099736141e-06,0.0720369145274162,-0.0720290541648864,0.0,3.6470821214606985e-05,0.0,0.0,2.678129196166992,0.0,0.0,0.0,0.2626360952854156,4.0,0.0,1.0
830220,293.3352966308594,297.1499938964844,293.1499938964844,0.0058812983334064,-458.5916137695313,297.2140808105469,0.5445199012756348,0.050000000745058,0.0458518415689468,294.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8500061035156,0.5445199012756348,0.050000000745058,0.0482841990888118,293.3973693847656,297.1499938964844,293.1499938964844,0.0111276004463434,-544.9931640625,301.65850830078125,0.5445199012756348,0.050000000745058,0.035662543028593,293.197509765625,297.1499938964844,293.1499938964844,0.0828808322548866,-2104.945068359375,304.1549377441406,0.7405466437339783,0.1205567121505737,0.1152233555912971,293.43328857421875,297.1499938964844,293.1499938964844,0.0029698817525058,-1212.848388671875,293.2618408203125,0.5445199012756348,0.050000000745058,0.2290394455194473,290.9241027832031,291.1499938964844,274.9012451171875,272.35418701171875,286.2855224609375,294.9782409667969,289.2396240234375,1.0,0.1584389209747314,0.9526801705360411,0.9526801705360411,1.0,1.0,-0.56889408826828,0.2464864403009414,0.3224076330661773,0.0825234726071357,0.0,0.0,0.0393406562507152,25.24623680114746,25.0,967.9935913085938,-3431.593505859375,34.891571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796081542969,303.3753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.2890625,18000.0,0.0,0.0,0.0337706133723259,0.0,0.0,0.0,0.0,1.0,0.0078958924859762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843706503510475,0.1371619701385498,-0.0527913086116313,0.0,3.4272878110641614e-05,0.0,0.0,5.276637077331543,0.0,0.0,0.0,0.2723402976989746,4.0,0.0,1.0
830280,293.3352966308594,297.1499938964844,293.1499938964844,0.0058812983334064,-458.5916137695313,297.2140808105469,0.5445199012756348,0.050000000745058,0.0458518415689468,294.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8500061035156,0.5445199012756348,0.050000000745058,0.0482841990888118,293.3973693847656,297.1499938964844,293.1499938964844,0.0111276004463434,-544.9931640625,301.65850830078125,0.5445199012756348,0.050000000745058,0.035662543028593,293.197509765625,297.1499938964844,293.1499938964844,0.0828808322548866,-2104.945068359375,304.1549377441406,0.7405466437339783,0.1205567121505737,0.1152233555912971,293.43328857421875,297.1499938964844,293.1499938964844,0.0029698817525058,-1212.848388671875,293.2618408203125,0.5445199012756348,0.050000000745058,0.2290394455194473,290.9241027832031,291.1499938964844,274.9012451171875,272.35418701171875,286.2855224609375,294.9782409667969,289.2396240234375,1.0,0.1584389209747314,0.9526801705360411,0.9526801705360411,1.0,1.0,-0.56889408826828,0.2464864403009414,0.3224076330661773,0.0825234726071357,0.0,0.0,0.0393406562507152,25.24623680114746,25.0,967.9935913085938,-3431.593505859375,34.891571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796081542969,303.3753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.2890625,18000.0,0.0,0.0,0.0337706133723259,0.0,0.0,0.0,0.0,1.0,0.0078958924859762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843706503510475,0.1371619701385498,-0.0527913086116313,0.0,3.4272878110641614e-05,0.0,0.0,5.276637077331543,0.0,0.0,0.0,0.2723402976989746,4.0,0.0,1.0
830340,293.3383483886719,297.1499938964844,293.1499938964844,0.0056540905497968,-432.7691345214844,297.60272216796875,0.544533908367157,0.050000000745058,0.0458517409861087,294.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.77459716796875,0.544533908367157,0.050000000745058,0.0482840910553932,293.3999328613281,297.1499938964844,293.1499938964844,0.0104738045483827,-515.0511474609375,301.7354431152344,0.544533908367157,0.050000000745058,0.0356624647974967,293.1965637207031,297.1499938964844,293.1499938964844,0.0775226652622222,-1990.07861328125,304.1615905761719,0.7388468980789185,0.1195507571101188,0.1143698841333389,293.4367980957031,297.1499938964844,293.1499938964844,0.0028268261812627,-1126.231201171875,293.87744140625,0.544533908367157,0.050000000745058,0.2290389388799667,291.7961730957031,291.1499938964844,274.9046630859375,272.3477478027344,286.2879333496094,294.98309326171875,289.7377319335937,1.0,0.1583242118358612,0.9584895968437196,0.9584895968437196,1.0,1.0,-0.5678689479827881,0.2461018860340118,0.3217670917510986,0.0825221166014671,0.0,0.0,0.0,25.23691749572754,25.0,-94.69123077392578,-2.398904800415039,34.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,299.16815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.00390625,18000.0,0.0,0.0,0.0393917262554168,0.0,0.0,0.0,0.0,1.0,0.013518557883799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006642389344051,0.070783145725727,-0.0701189041137695,0.0,3.997759267804213e-05,0.0,0.0,2.6555709838867188,0.0,0.0,0.0,0.2635247111320495,4.0,0.0,1.0
830400,293.3383483886719,297.1499938964844,293.1499938964844,0.0056540905497968,-432.7691345214844,297.60272216796875,0.544533908367157,0.050000000745058,0.0458517409861087,294.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.77459716796875,0.544533908367157,0.050000000745058,0.0482840910553932,293.3999328613281,297.1499938964844,293.1499938964844,0.0104738045483827,-515.0511474609375,301.7354431152344,0.544533908367157,0.050000000745058,0.0356624647974967,293.1965637207031,297.1499938964844,293.1499938964844,0.0775226652622222,-1990.07861328125,304.1615905761719,0.7388468980789185,0.1195507571101188,0.1143698841333389,293.4367980957031,297.1499938964844,293.1499938964844,0.0028268261812627,-1126.231201171875,293.87744140625,0.544533908367157,0.050000000745058,0.2290389388799667,291.7961730957031,291.1499938964844,274.9046630859375,272.3477478027344,286.2879333496094,294.98309326171875,289.7377319335937,1.0,0.1583242118358612,0.9584895968437196,0.9584895968437196,1.0,1.0,-0.5678689479827881,0.2461018860340118,0.3217670917510986,0.0825221166014671,0.0,0.0,0.0,25.23691749572754,25.0,-94.69123077392578,-2.398904800415039,34.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,299.16815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.00390625,18000.0,0.0,0.0,0.0393917262554168,0.0,0.0,0.0,0.0,1.0,0.013518557883799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006642389344051,0.070783145725727,-0.0701189041137695,0.0,3.997759267804213e-05,0.0,0.0,2.6555709838867188,0.0,0.0,0.0,0.2635247111320495,4.0,0.0,1.0
830460,293.33642578125,297.1499938964844,293.1499938964844,0.0057581840083003,-456.1583251953125,297.0089111328125,0.5444929599761963,0.050000000745058,0.0458520501852035,294.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.858642578125,0.5444929599761963,0.050000000745058,0.0482844188809394,293.4012451171875,297.1499938964844,293.1499938964844,0.010983906686306,-548.0719604492188,301.4450378417969,0.5444929599761963,0.050000000745058,0.0356627069413661,293.19586181640625,297.1499938964844,293.1499938964844,0.0832605436444282,-2118.29052734375,304.1483459472656,0.7367122173309326,0.1185110062360763,0.1133305504918098,293.435302734375,297.1499938964844,293.1499938964844,0.0027525993064045,-1138.5889892578125,292.9452514648437,0.5444929599761963,0.050000000745058,0.2290404886007309,290.79327392578125,291.1499938964844,274.9070129394531,272.3414611816406,286.289306640625,294.98443603515625,288.6200256347656,1.0,0.1582083702087402,0.9604862928390504,0.9604862928390504,1.0,1.0,-0.5666245222091675,0.2455645948648452,0.3210599422454834,0.0824091956019401,0.0,0.0,0.0,25.2366943359375,25.0,-956.980712890625,-0.0,34.66025924682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,299.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.455078125,18000.0,0.0,0.0,0.0355118028819561,0.0,0.0,0.0,0.0,1.0,0.0191048681735992,0.0,-0.0,-0.0,0.0,0.0,0.0,7.821887265890837e-06,0.0720871686935424,-0.0720793455839157,0.0,3.603996447054669e-05,0.0,0.0,2.6799120903015137,0.0,0.0,0.0,0.2626368105411529,4.0,0.0,1.0
830520,293.33642578125,297.1499938964844,293.1499938964844,0.0057581840083003,-456.1583251953125,297.0089111328125,0.5444929599761963,0.050000000745058,0.0458520501852035,294.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.858642578125,0.5444929599761963,0.050000000745058,0.0482844188809394,293.4012451171875,297.1499938964844,293.1499938964844,0.010983906686306,-548.0719604492188,301.4450378417969,0.5444929599761963,0.050000000745058,0.0356627069413661,293.19586181640625,297.1499938964844,293.1499938964844,0.0832605436444282,-2118.29052734375,304.1483459472656,0.7367122173309326,0.1185110062360763,0.1133305504918098,293.435302734375,297.1499938964844,293.1499938964844,0.0027525993064045,-1138.5889892578125,292.9452514648437,0.5444929599761963,0.050000000745058,0.2290404886007309,290.79327392578125,291.1499938964844,274.9070129394531,272.3414611816406,286.289306640625,294.98443603515625,288.6200256347656,1.0,0.1582083702087402,0.9604862928390504,0.9604862928390504,1.0,1.0,-0.5666245222091675,0.2455645948648452,0.3210599422454834,0.0824091956019401,0.0,0.0,0.0,25.2366943359375,25.0,-956.980712890625,-0.0,34.66025924682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,299.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.455078125,18000.0,0.0,0.0,0.0355118028819561,0.0,0.0,0.0,0.0,1.0,0.0191048681735992,0.0,-0.0,-0.0,0.0,0.0,0.0,7.821887265890837e-06,0.0720871686935424,-0.0720793455839157,0.0,3.603996447054669e-05,0.0,0.0,2.6799120903015137,0.0,0.0,0.0,0.2626368105411529,4.0,0.0,1.0
830580,293.3316650390625,297.1499938964844,293.1499938964844,0.0057236072607338,-448.3595886230469,297.026611328125,0.5445482134819031,0.050000000745058,0.0458516404032707,294.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8506164550781,0.5445482134819031,0.050000000745058,0.0482839867472648,293.3989562988281,297.1499938964844,293.1499938964844,0.0106787336990237,-533.593994140625,301.389892578125,0.5445482134819031,0.050000000745058,0.0356623865664005,293.1932678222656,297.1499938964844,293.1499938964844,0.0804761499166488,-2057.97265625,304.1544494628906,0.7354061007499695,0.1178698167204856,0.112654335796833,293.43121337890625,297.1499938964844,293.1499938964844,0.0027705007232725,-1132.037841796875,292.9657592773437,0.5445482134819031,0.050000000745058,0.2290384471416473,290.923828125,291.1499938964844,274.9080505371094,272.3353881835937,286.2876281738281,294.98016357421875,289.2397766113281,1.0,0.1581001579761505,0.9624829292297364,0.9624829292297364,1.0,1.0,-0.5658091306686401,0.2452055066823959,0.320603609085083,0.0823805034160614,0.0,0.0,0.0393847785890102,25.220787048339844,25.0,970.4437866210938,-3422.116455078125,34.56541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551940917969,303.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17916.291015625,18000.0,0.0,0.0,0.0335306115448474,0.0,0.0,0.0,0.0,1.0,0.0079661663621664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843524485826492,0.137496992945671,-0.0531445518136024,0.0,3.402930815354921e-05,0.0,0.0,5.2899322509765625,0.0,0.0,0.0,0.2723809480667114,4.0,0.0,1.0
830640,293.3316650390625,297.1499938964844,293.1499938964844,0.0057236072607338,-448.3595886230469,297.026611328125,0.5445482134819031,0.050000000745058,0.0458516404032707,294.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8506164550781,0.5445482134819031,0.050000000745058,0.0482839867472648,293.3989562988281,297.1499938964844,293.1499938964844,0.0106787336990237,-533.593994140625,301.389892578125,0.5445482134819031,0.050000000745058,0.0356623865664005,293.1932678222656,297.1499938964844,293.1499938964844,0.0804761499166488,-2057.97265625,304.1544494628906,0.7354061007499695,0.1178698167204856,0.112654335796833,293.43121337890625,297.1499938964844,293.1499938964844,0.0027705007232725,-1132.037841796875,292.9657592773437,0.5445482134819031,0.050000000745058,0.2290384471416473,290.923828125,291.1499938964844,274.9080505371094,272.3353881835937,286.2876281738281,294.98016357421875,289.2397766113281,1.0,0.1581001579761505,0.9624829292297364,0.9624829292297364,1.0,1.0,-0.5658091306686401,0.2452055066823959,0.320603609085083,0.0823805034160614,0.0,0.0,0.0393847785890102,25.220787048339844,25.0,970.4437866210938,-3422.116455078125,34.56541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551940917969,303.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17916.291015625,18000.0,0.0,0.0,0.0335306115448474,0.0,0.0,0.0,0.0,1.0,0.0079661663621664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843524485826492,0.137496992945671,-0.0531445518136024,0.0,3.402930815354921e-05,0.0,0.0,5.2899322509765625,0.0,0.0,0.0,0.2723809480667114,4.0,0.0,1.0
830700,293.3327331542969,297.1499938964844,293.1499938964844,0.0055899070575833,-431.0319519042969,297.3250427246094,0.5445730090141296,0.050000000745058,0.0458514578640461,294.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46844482421875,0.5445730090141296,0.050000000745058,0.0482837930321693,293.3996887207031,297.1499938964844,293.1499938964844,0.010258188471198,-512.18896484375,301.47528076171875,0.5445730090141296,0.050000000745058,0.0356622450053691,293.1925048828125,297.1499938964844,293.1499938964844,0.0766972601413726,-1976.3221435546875,304.1604309082031,0.734780490398407,0.1174766570329666,0.1123318448662757,293.4325561523437,297.1499938964844,293.1499938964844,0.0027090576477348,-1085.6661376953125,293.43560791015625,0.5445730090141296,0.050000000745058,0.2290375232696533,291.5393981933594,291.1499938964844,274.9080505371094,272.3323974609375,286.2886962890625,294.9814758300781,289.72021484375,1.0,0.1580490618944168,0.963481307029724,0.963481307029724,1.0,1.0,-0.565420389175415,0.2450340241193771,0.3203863799571991,0.08236925303936,0.0,0.0,0.0,25.21353912353516,25.0,968.5700073242188,-3001.270263671875,34.52058029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,302.5664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18141.51953125,18000.0,0.0,0.0,0.0370058603584766,0.0,0.0,0.0,0.0,1.0,0.0077240066602826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0609145760536193,0.1129337325692176,-0.0520191565155983,0.0,3.755624493351206e-05,0.0,0.0,4.33868932723999,0.0,0.0,0.0,0.2690731287002563,4.0,0.0,1.0
830760,293.3346862792969,297.1499938964844,293.1499938964844,0.0055057676509022,-423.0945739746094,297.4296569824219,0.5445654392242432,0.050000000745058,0.0458515137434005,294.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7754211425781,0.5445654392242432,0.050000000745058,0.0482838526368141,293.40155029296875,297.1499938964844,293.1499938964844,0.010068598203361,-504.10302734375,301.48419189453125,0.5445654392242432,0.050000000745058,0.0356622897088527,293.1923217773437,297.1499938964844,293.1499938964844,0.0752772465348243,-1946.7913818359373,304.1610107421875,0.7339091300964355,0.1169716045260429,0.1119050160050392,293.4346923828125,297.1499938964844,293.1499938964844,0.0026343800127506,-1049.8751220703125,293.6028137207031,0.5445654392242432,0.050000000745058,0.229037806391716,291.7973022460937,291.1499938964844,274.9076538085937,272.3294677734375,286.2917175292969,294.9844665527344,289.7417297363281,1.0,0.1579977571964264,0.9611640572547911,0.9611640572547911,1.0,1.0,-0.5649087429046631,0.2447630912065506,0.3201456665992737,0.0822826698422432,0.0,0.0,0.0,25.211700439453125,25.0,-86.31684875488281,-2.9421486854553223,34.46904373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287048339844,299.1759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.951171875,18000.0,0.0,0.0,0.0392618663609027,0.0,0.0,0.0,0.0,1.0,0.0135640846565365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006711075548082,0.0708488970994949,-0.070177786052227,0.0,3.984580325777642e-05,0.0,0.0,2.658202886581421,0.0,0.0,0.0,0.2635366022586822,4.0,0.0,1.0
830820,293.3326721191406,297.1499938964844,293.1499938964844,0.0056005981750786,-445.505126953125,296.82830810546875,0.5445255041122437,0.050000000745058,0.0458518154919147,294.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8681640625,0.5445255041122437,0.050000000745058,0.0482841692864894,293.4028015136719,297.1499938964844,293.1499938964844,0.0105255199596285,-535.8792114257812,301.17510986328125,0.5445255041122437,0.050000000745058,0.0356625244021415,293.191650390625,297.1499938964844,293.1499938964844,0.080938421189785,-2072.675048828125,304.1480712890625,0.7319528460502625,0.1160322055220604,0.1109611392021179,293.4331359863281,297.1499938964844,293.1499938964844,0.0025506592355668,-1055.0682373046875,292.656982421875,0.5445255041122437,0.050000000745058,0.2290393114089965,290.80340576171875,291.1499938964844,274.9056091308594,272.32379150390625,286.2948608398437,294.9853515625,288.6293029785156,1.0,0.1578939706087112,0.9565296769142152,0.9565296769142152,1.0,1.0,-0.563778817653656,0.2441707998514175,0.3196080327033996,0.0820733979344368,0.0,0.0,0.0,25.21201133728028,25.0,-952.6304931640624,-0.0,34.359622955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,299.2209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6171875,18000.0,0.0,0.0,0.0355043038725853,0.0,0.0,0.0,0.0,1.0,0.0191514510661363,0.0,-0.0,-0.0,0.0,0.0,0.0,7.825245120329782e-06,0.0721006318926811,-0.0720928087830543,0.0,3.603235381888226e-05,0.0,0.0,2.680441379547119,0.0,0.0,0.0,0.262639045715332,4.0,0.0,1.0
830880,293.3326721191406,297.1499938964844,293.1499938964844,0.0056005981750786,-445.505126953125,296.82830810546875,0.5445255041122437,0.050000000745058,0.0458518154919147,294.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8681640625,0.5445255041122437,0.050000000745058,0.0482841692864894,293.4028015136719,297.1499938964844,293.1499938964844,0.0105255199596285,-535.8792114257812,301.17510986328125,0.5445255041122437,0.050000000745058,0.0356625244021415,293.191650390625,297.1499938964844,293.1499938964844,0.080938421189785,-2072.675048828125,304.1480712890625,0.7319528460502625,0.1160322055220604,0.1109611392021179,293.4331359863281,297.1499938964844,293.1499938964844,0.0025506592355668,-1055.0682373046875,292.656982421875,0.5445255041122437,0.050000000745058,0.2290393114089965,290.80340576171875,291.1499938964844,274.9056091308594,272.32379150390625,286.2948608398437,294.9853515625,288.6293029785156,1.0,0.1578939706087112,0.9565296769142152,0.9565296769142152,1.0,1.0,-0.563778817653656,0.2441707998514175,0.3196080327033996,0.0820733979344368,0.0,0.0,0.0,25.21201133728028,25.0,-952.6304931640624,-0.0,34.359622955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,299.2209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6171875,18000.0,0.0,0.0,0.0355043038725853,0.0,0.0,0.0,0.0,1.0,0.0191514510661363,0.0,-0.0,-0.0,0.0,0.0,0.0,7.825245120329782e-06,0.0721006318926811,-0.0720928087830543,0.0,3.603235381888226e-05,0.0,0.0,2.680441379547119,0.0,0.0,0.0,0.262639045715332,4.0,0.0,1.0
830940,293.3275756835937,297.1499938964844,293.1499938964844,0.0055767465382814,-439.0240173339844,296.8310546875,0.5445836186408997,0.050000000745058,0.0458513870835304,294.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8292236328125,0.5445836186408997,0.050000000745058,0.0482837185263633,293.4002990722656,297.1499938964844,293.1499938964844,0.0102667640894651,-522.965576171875,301.1147155761719,0.5445836186408997,0.050000000745058,0.0356621891260147,293.1890563964844,297.1499938964844,293.1499938964844,0.0784921497106552,-2019.745849609375,304.1537170410156,0.7308435440063477,0.1155035719275474,0.110386922955513,293.4287109375,297.1499938964844,293.1499938964844,0.0025741651188582,-1053.0665283203125,292.6521911621094,0.5445836186408997,0.050000000745058,0.2290371656417846,290.89947509765625,291.1499938964844,274.9017944335937,272.318359375,286.29443359375,294.9804077148437,289.2171630859375,1.0,0.1577976793050766,0.951895236968994,0.951895236968994,1.0,1.0,-0.5630856156349182,0.2437613010406494,0.3193242847919464,0.0819471627473831,0.0,0.0,0.0420322380959987,25.1963005065918,25.0,961.9912109375,-3418.410400390625,34.27739715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,303.3641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.87890625,18000.0,0.0,0.0,0.033387467265129,0.0,0.0,0.0,0.0,1.0,0.0080978460609912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845496654510498,0.138338565826416,-0.0537889041006565,0.0,3.388403638382442e-05,0.0,0.0,5.321691989898682,0.0,0.0,0.0,0.2724485099315643,4.0,0.0,1.0
831000,293.3275756835937,297.1499938964844,293.1499938964844,0.0055767465382814,-439.0240173339844,296.8310546875,0.5445836186408997,0.050000000745058,0.0458513870835304,294.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8292236328125,0.5445836186408997,0.050000000745058,0.0482837185263633,293.4002990722656,297.1499938964844,293.1499938964844,0.0102667640894651,-522.965576171875,301.1147155761719,0.5445836186408997,0.050000000745058,0.0356621891260147,293.1890563964844,297.1499938964844,293.1499938964844,0.0784921497106552,-2019.745849609375,304.1537170410156,0.7308435440063477,0.1155035719275474,0.110386922955513,293.4287109375,297.1499938964844,293.1499938964844,0.0025741651188582,-1053.0665283203125,292.6521911621094,0.5445836186408997,0.050000000745058,0.2290371656417846,290.89947509765625,291.1499938964844,274.9017944335937,272.318359375,286.29443359375,294.9804077148437,289.2171630859375,1.0,0.1577976793050766,0.951895236968994,0.951895236968994,1.0,1.0,-0.5630856156349182,0.2437613010406494,0.3193242847919464,0.0819471627473831,0.0,0.0,0.0420322380959987,25.1963005065918,25.0,961.9912109375,-3418.410400390625,34.27739715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,303.3641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.87890625,18000.0,0.0,0.0,0.033387467265129,0.0,0.0,0.0,0.0,1.0,0.0080978460609912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845496654510498,0.138338565826416,-0.0537889041006565,0.0,3.388403638382442e-05,0.0,0.0,5.321691989898682,0.0,0.0,0.0,0.2724485099315643,4.0,0.0,1.0
831060,293.3304748535156,297.1499938964844,293.1499938964844,0.0053649516776204,-413.6567687988281,297.2626037597656,0.5446063876152039,0.050000000745058,0.0458512194454669,294.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7750244140625,0.5446063876152039,0.050000000745058,0.048283539712429,293.4029235839844,297.1499938964844,293.1499938964844,0.0096807712689042,-492.93695068359375,301.2325134277344,0.5446063876152039,0.050000000745058,0.0356620587408542,293.18804931640625,297.1499938964844,293.1499938964844,0.0732613950967788,-1908.0452880859373,304.1605834960937,0.7295665144920349,0.1147227510809898,0.1097506135702133,293.43212890625,297.1499938964844,293.1499938964844,0.0024470314383506,-975.1246948242188,293.33282470703125,0.5446063876152039,0.050000000745058,0.2290363311767578,291.7997741699219,291.1499938964844,274.8960266113281,272.31317138671875,286.2972717285156,294.9839782714844,289.7604675292969,1.0,0.1577073782682418,0.9488601088523864,0.9488601088523864,1.0,1.0,-0.5623204708099365,0.2433487474918365,0.3189717233181,0.0818243026733398,0.0,0.0,0.0,25.18693351745605,25.0,-28.2112979888916,-22.862680435180664,34.19439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134155273437,299.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.0546875,18000.0,0.0,0.0,0.0392446331679821,0.0,0.0,0.0,0.0,1.0,0.0135073801502585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008213244145736,0.0709433034062385,-0.070121981203556,0.0,3.9828315493650734e-05,0.0,0.0,2.6629371643066406,0.0,0.0,0.0,0.2635868787765503,4.0,0.0,1.0
831120,293.3304748535156,297.1499938964844,293.1499938964844,0.0053649516776204,-413.6567687988281,297.2626037597656,0.5446063876152039,0.050000000745058,0.0458512194454669,294.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7750244140625,0.5446063876152039,0.050000000745058,0.048283539712429,293.4029235839844,297.1499938964844,293.1499938964844,0.0096807712689042,-492.93695068359375,301.2325134277344,0.5446063876152039,0.050000000745058,0.0356620587408542,293.18804931640625,297.1499938964844,293.1499938964844,0.0732613950967788,-1908.0452880859373,304.1605834960937,0.7295665144920349,0.1147227510809898,0.1097506135702133,293.43212890625,297.1499938964844,293.1499938964844,0.0024470314383506,-975.1246948242188,293.33282470703125,0.5446063876152039,0.050000000745058,0.2290363311767578,291.7997741699219,291.1499938964844,274.8960266113281,272.31317138671875,286.2972717285156,294.9839782714844,289.7604675292969,1.0,0.1577073782682418,0.9488601088523864,0.9488601088523864,1.0,1.0,-0.5623204708099365,0.2433487474918365,0.3189717233181,0.0818243026733398,0.0,0.0,0.0,25.18693351745605,25.0,-28.2112979888916,-22.862680435180664,34.19439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134155273437,299.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.0546875,18000.0,0.0,0.0,0.0392446331679821,0.0,0.0,0.0,0.0,1.0,0.0135073801502585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008213244145736,0.0709433034062385,-0.070121981203556,0.0,3.9828315493650734e-05,0.0,0.0,2.6629371643066406,0.0,0.0,0.0,0.2635868787765503,4.0,0.0,1.0
831180,293.3284912109375,297.1499938964844,293.1499938964844,0.0054482594132423,-434.8474731445313,296.6610412597656,0.5445667505264282,0.050000000745058,0.0458515174686908,294.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.892333984375,0.5445667505264282,0.050000000745058,0.0482838563621044,293.4042358398437,297.1499938964844,293.1499938964844,0.010084812529385,-523.2431030273438,300.9076538085937,0.5445667505264282,0.050000000745058,0.0356622897088527,293.1874389648437,297.1499938964844,293.1499938964844,0.0788354277610778,-2031.3536376953125,304.1478881835937,0.7277816534042358,0.1138796880841255,0.1089018136262893,293.4306335449219,297.1499938964844,293.1499938964844,0.002351465402171,-972.152099609375,292.3846130371094,0.5445667505264282,0.050000000745058,0.2290378212928772,290.8270874023437,291.1499938964844,274.8881530761719,272.3082275390625,286.29669189453125,294.9844970703125,288.648681640625,1.0,0.1576154232025146,0.945824921131134,0.945824921131134,1.0,1.0,-0.5613046288490295,0.2428359091281891,0.3184687197208404,0.0816386863589286,0.0,0.0,0.0,25.187789916992188,25.0,-951.3026123046876,-0.0,34.097103118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2417297363281,299.2300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.564453125,18000.0,0.0,0.0,0.0356905311346054,0.0,0.0,0.0,0.0,1.0,0.0191055666655302,0.0,-0.0,-0.0,0.0,0.0,0.0,7.83588802732993e-06,0.072089597582817,-0.0720817595720291,0.0,3.622135045588948e-05,0.0,0.0,2.680166959762573,0.0,0.0,0.0,0.2626438736915588,4.0,0.0,1.0
831240,293.3284912109375,297.1499938964844,293.1499938964844,0.0054482594132423,-434.8474731445313,296.6610412597656,0.5445667505264282,0.050000000745058,0.0458515174686908,294.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.892333984375,0.5445667505264282,0.050000000745058,0.0482838563621044,293.4042358398437,297.1499938964844,293.1499938964844,0.010084812529385,-523.2431030273438,300.9076538085937,0.5445667505264282,0.050000000745058,0.0356622897088527,293.1874389648437,297.1499938964844,293.1499938964844,0.0788354277610778,-2031.3536376953125,304.1478881835937,0.7277816534042358,0.1138796880841255,0.1089018136262893,293.4306335449219,297.1499938964844,293.1499938964844,0.002351465402171,-972.152099609375,292.3846130371094,0.5445667505264282,0.050000000745058,0.2290378212928772,290.8270874023437,291.1499938964844,274.8881530761719,272.3082275390625,286.29669189453125,294.9844970703125,288.648681640625,1.0,0.1576154232025146,0.945824921131134,0.945824921131134,1.0,1.0,-0.5613046288490295,0.2428359091281891,0.3184687197208404,0.0816386863589286,0.0,0.0,0.0,25.187789916992188,25.0,-951.3026123046876,-0.0,34.097103118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2417297363281,299.2300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.564453125,18000.0,0.0,0.0,0.0356905311346054,0.0,0.0,0.0,0.0,1.0,0.0191055666655302,0.0,-0.0,-0.0,0.0,0.0,0.0,7.83588802732993e-06,0.072089597582817,-0.0720817595720291,0.0,3.622135045588948e-05,0.0,0.0,2.680166959762573,0.0,0.0,0.0,0.2626438736915588,4.0,0.0,1.0
831300,293.3251037597656,297.1499938964844,293.1499938964844,0.0054832086898386,-441.2613525390625,296.4544982910156,0.5445848703384399,0.050000000745058,0.0458513833582401,294.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.536865234375,0.5445848703384399,0.050000000745058,0.048283714801073,293.40283203125,297.1499938964844,293.1499938964844,0.0101746525615453,-530.6409301757812,300.7857360839844,0.5445848703384399,0.050000000745058,0.0356621854007244,293.18621826171875,297.1499938964844,293.1499938964844,0.080185167491436,-2061.465576171875,304.1458740234375,0.7272090315818787,0.1136414483189582,0.1086153537034988,293.4275817871094,297.1499938964844,293.1499938964844,0.0023429365828633,-977.554931640625,292.0537414550781,0.5445848703384399,0.050000000745058,0.2290371507406234,290.50054931640625,291.1499938964844,274.8833312988281,272.3058776855469,286.29425048828125,294.9814453125,288.4716796875,1.0,0.1575716584920883,0.9443073868751526,0.9443073868751526,1.0,1.0,-0.56095951795578,0.2426487058401107,0.3183108270168304,0.081575907766819,0.0,0.0,0.0571105405688285,25.18194580078125,25.0,-83.44637298583984,-3270.862060546875,34.058250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,300.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17676.171875,18000.0,0.0,0.0,0.0316505506634712,0.0,0.0,0.0,0.0,1.0,0.0124412672594189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072534792125225,0.1407559216022491,-0.0682211220264434,0.0,3.21212864946574e-05,0.0,0.0,5.328414440155029,0.0,0.0,0.0,0.271074503660202,4.0,0.0,1.0
831360,293.3229675292969,297.1499938964844,293.1499938964844,0.0054399943910539,-430.5762023925781,296.62677001953125,0.5446261167526245,0.050000000745058,0.0458510778844356,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.78582763671875,0.5446261167526245,0.050000000745058,0.0482833907008171,293.4015808105469,297.1499938964844,293.1499938964844,0.0098863923922181,-513.0751342773438,300.8311462402344,0.5446261167526245,0.050000000745058,0.0356619469821453,293.1847839355469,297.1499938964844,293.1499938964844,0.0769385173916816,-1990.3946533203125,304.15264892578125,0.7268592715263367,0.11346235871315,0.1084257215261459,293.4258117675781,297.1499938964844,293.1499938964844,0.0023797280155122,-975.4212036132812,292.3194885253906,0.5446261167526245,0.050000000745058,0.2290356159210205,290.8505554199219,291.1499938964844,274.8779602050781,272.3035888671875,286.2911071777344,294.9787902832031,289.1691589355469,1.0,0.15753073990345,0.9444785714149476,0.9444785714149476,1.0,1.0,-0.5607290267944336,0.2425382733345031,0.3181907832622528,0.0815630331635475,0.0,0.0,0.0472669228911399,25.172412872314453,25.0,938.9636840820312,-3422.005859375,34.026939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680114746094,303.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17893.552734375,18000.0,0.0,0.0,0.0331535190343856,0.0,0.0,0.0,0.0,1.0,0.0083122793585062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848815813660621,0.1396896243095398,-0.0548080503940582,0.0,3.364660733495839e-05,0.0,0.0,5.371726989746094,0.0,0.0,0.0,0.2725503444671631,4.0,0.0,1.0
831420,293.3256530761719,297.1499938964844,293.1499938964844,0.0052328696474432,-404.6730346679688,297.09844970703125,0.5446562767028809,0.050000000745058,0.0458508543670177,294.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673034667969,0.5446562767028809,0.050000000745058,0.0482831560075283,293.40411376953125,297.1499938964844,293.1499938964844,0.0093129454180598,-481.8029479980469,300.9786376953125,0.5446562767028809,0.050000000745058,0.0356617756187915,293.1837158203125,297.1499938964844,293.1499938964844,0.0715270563960075,-1874.8807373046875,304.16021728515625,0.7258216738700867,0.1128088012337684,0.1079107969999313,293.4291076660156,297.1499938964844,293.1499938964844,0.0022649336606264,-902.3989868164062,293.0620422363281,0.5446562767028809,0.050000000745058,0.2290345132350921,291.79693603515625,291.1499938964844,274.86529541015625,272.2992248535156,286.2879638671875,294.9814453125,289.7868347167969,1.0,0.1574524343013763,0.9448209404945374,0.9448209404945374,1.0,1.0,-0.5601090788841248,0.24225814640522,0.3178509473800659,0.0815006867051124,0.0,0.0,0.0,25.16234588623047,25.0,82.55430603027344,-128.8934783935547,33.95763397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,299.1890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18208.59765625,18000.0,0.0,0.0,0.0391682088375091,0.0,0.0,0.0,0.0,1.0,0.0133308330550789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012564620701596,0.0711758136749267,-0.0699193552136421,0.0,3.975075014750473e-05,0.0,0.0,2.6742351055145264,0.0,0.0,0.0,0.2636889517307281,4.0,0.0,1.0
831480,293.3256530761719,297.1499938964844,293.1499938964844,0.0052328696474432,-404.6730346679688,297.09844970703125,0.5446562767028809,0.050000000745058,0.0458508543670177,294.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7673034667969,0.5446562767028809,0.050000000745058,0.0482831560075283,293.40411376953125,297.1499938964844,293.1499938964844,0.0093129454180598,-481.8029479980469,300.9786376953125,0.5446562767028809,0.050000000745058,0.0356617756187915,293.1837158203125,297.1499938964844,293.1499938964844,0.0715270563960075,-1874.8807373046875,304.16021728515625,0.7258216738700867,0.1128088012337684,0.1079107969999313,293.4291076660156,297.1499938964844,293.1499938964844,0.0022649336606264,-902.3989868164062,293.0620422363281,0.5446562767028809,0.050000000745058,0.2290345132350921,291.79693603515625,291.1499938964844,274.86529541015625,272.2992248535156,286.2879638671875,294.9814453125,289.7868347167969,1.0,0.1574524343013763,0.9448209404945374,0.9448209404945374,1.0,1.0,-0.5601090788841248,0.24225814640522,0.3178509473800659,0.0815006867051124,0.0,0.0,0.0,25.16234588623047,25.0,82.55430603027344,-128.8934783935547,33.95763397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,299.1890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18208.59765625,18000.0,0.0,0.0,0.0391682088375091,0.0,0.0,0.0,0.0,1.0,0.0133308330550789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012564620701596,0.0711758136749267,-0.0699193552136421,0.0,3.975075014750473e-05,0.0,0.0,2.6742351055145264,0.0,0.0,0.0,0.2636889517307281,4.0,0.0,1.0
831540,293.3238525390625,297.1499938964844,293.1499938964844,0.0053026932291686,-424.385498046875,296.50616455078125,0.5446162223815918,0.050000000745058,0.0458511561155319,294.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9273986816406,0.5446162223815918,0.050000000745058,0.0482834726572036,293.4056396484375,297.1499938964844,293.1499938964844,0.0096647981554269,-510.3757934570313,300.6425476074219,0.5446162223815918,0.050000000745058,0.0356620103120803,293.18316650390625,297.1499938964844,293.1499938964844,0.0769856870174408,-1995.0291748046875,304.14776611328125,0.7242068648338318,0.1120588928461074,0.107157677412033,293.4278259277344,297.1499938964844,293.1499938964844,0.0021553891710937,-890.2974853515625,292.1260070800781,0.5446162223815918,0.050000000745058,0.2290360182523727,290.86053466796875,291.1499938964844,274.8500061035156,272.2951354980469,286.281494140625,294.9817199707031,288.6733093261719,1.0,0.1573722958564758,0.9451632499694824,0.9451632499694824,1.0,1.0,-0.5592080950737,0.2418669015169143,0.3173411786556244,0.0813658684492111,0.0,0.0,0.0,25.16374015808105,25.0,-955.8535766601562,-0.0,33.87232971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,299.2370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.484375,18000.0,0.0,0.0,0.0359464921057224,0.0,0.0,0.0,0.0,1.0,0.0189593955874443,0.0,-0.0,-0.0,0.0,0.0,0.0,7.845649633964058e-06,0.0720522403717041,-0.0720443949103355,0.0,3.648112033260986e-05,0.0,0.0,2.679049015045166,0.0,0.0,0.0,0.2626526057720184,4.0,0.0,1.0
831600,293.3238525390625,297.1499938964844,293.1499938964844,0.0053026932291686,-424.385498046875,296.50616455078125,0.5446162223815918,0.050000000745058,0.0458511561155319,294.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9273986816406,0.5446162223815918,0.050000000745058,0.0482834726572036,293.4056396484375,297.1499938964844,293.1499938964844,0.0096647981554269,-510.3757934570313,300.6425476074219,0.5446162223815918,0.050000000745058,0.0356620103120803,293.18316650390625,297.1499938964844,293.1499938964844,0.0769856870174408,-1995.0291748046875,304.14776611328125,0.7242068648338318,0.1120588928461074,0.107157677412033,293.4278259277344,297.1499938964844,293.1499938964844,0.0021553891710937,-890.2974853515625,292.1260070800781,0.5446162223815918,0.050000000745058,0.2290360182523727,290.86053466796875,291.1499938964844,274.8500061035156,272.2951354980469,286.281494140625,294.9817199707031,288.6733093261719,1.0,0.1573722958564758,0.9451632499694824,0.9451632499694824,1.0,1.0,-0.5592080950737,0.2418669015169143,0.3173411786556244,0.0813658684492111,0.0,0.0,0.0,25.16374015808105,25.0,-955.8535766601562,-0.0,33.87232971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,299.2370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.484375,18000.0,0.0,0.0,0.0359464921057224,0.0,0.0,0.0,0.0,1.0,0.0189593955874443,0.0,-0.0,-0.0,0.0,0.0,0.0,7.845649633964058e-06,0.0720522403717041,-0.0720443949103355,0.0,3.648112033260986e-05,0.0,0.0,2.679049015045166,0.0,0.0,0.0,0.2626526057720184,4.0,0.0,1.0
831660,293.3178405761719,297.1499938964844,293.1499938964844,0.0053106942214071,-422.6339111328125,296.4222106933594,0.5446756482124329,0.050000000745058,0.0458507128059864,294.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.5446756482124329,0.050000000745058,0.0482830107212066,293.4027709960937,297.1499938964844,293.1499938964844,0.0095261335372924,-503.3942565917969,300.5419006347656,0.5446756482124329,0.050000000745058,0.0356616675853729,293.1805419921875,297.1499938964844,293.1499938964844,0.0757320523262023,-1968.0162353515625,304.1514587402344,0.7234641909599304,0.1117501556873321,0.1067754477262497,293.4225769042969,297.1499938964844,293.1499938964844,0.0021864830050617,-898.22705078125,291.9802551269531,0.5446756482124329,0.050000000745058,0.229033812880516,290.7923278808594,291.1499938964844,274.8326721191406,272.2906188964844,286.2696228027344,294.9752502441406,289.1082763671875,1.0,0.1572990268468856,0.9471971392631532,0.9471971392631532,1.0,1.0,-0.5587451457977295,0.2416894882917404,0.3170556724071502,0.0813459008932113,0.0,0.0,0.0535970404744148,25.14885902404785,25.0,902.8697509765624,-3429.359375,33.8137321472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930053710937,303.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17875.654296875,18000.0,0.0,0.0,0.0329173430800437,0.0,0.0,0.0,0.0,1.0,0.0085240202024579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852130055427551,0.1409922242164611,-0.0557792149484157,0.0,3.340691910125315e-05,0.0,0.0,5.41907262802124,0.0,0.0,0.0,0.2726373970508575,4.0,0.0,1.0
831720,293.3178405761719,297.1499938964844,293.1499938964844,0.0053106942214071,-422.6339111328125,296.4222106933594,0.5446756482124329,0.050000000745058,0.0458507128059864,294.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73486328125,0.5446756482124329,0.050000000745058,0.0482830107212066,293.4027709960937,297.1499938964844,293.1499938964844,0.0095261335372924,-503.3942565917969,300.5419006347656,0.5446756482124329,0.050000000745058,0.0356616675853729,293.1805419921875,297.1499938964844,293.1499938964844,0.0757320523262023,-1968.0162353515625,304.1514587402344,0.7234641909599304,0.1117501556873321,0.1067754477262497,293.4225769042969,297.1499938964844,293.1499938964844,0.0021864830050617,-898.22705078125,291.9802551269531,0.5446756482124329,0.050000000745058,0.229033812880516,290.7923278808594,291.1499938964844,274.8326721191406,272.2906188964844,286.2696228027344,294.9752502441406,289.1082763671875,1.0,0.1572990268468856,0.9471971392631532,0.9471971392631532,1.0,1.0,-0.5587451457977295,0.2416894882917404,0.3170556724071502,0.0813459008932113,0.0,0.0,0.0535970404744148,25.14885902404785,25.0,902.8697509765624,-3429.359375,33.8137321472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930053710937,303.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17875.654296875,18000.0,0.0,0.0,0.0329173430800437,0.0,0.0,0.0,0.0,1.0,0.0085240202024579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852130055427551,0.1409922242164611,-0.0557792149484157,0.0,3.340691910125315e-05,0.0,0.0,5.41907262802124,0.0,0.0,0.0,0.2726373970508575,4.0,0.0,1.0
