time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831780,293.3202514648437,297.1499938964844,293.1499938964844,0.0051092635840177,-396.2398071289063,296.9359436035156,0.5447157621383667,0.050000000745058,0.0458504185080528,294.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7513732910156,0.5447157621383667,0.050000000745058,0.0482826977968215,293.4050598144531,297.1499938964844,293.1499938964844,0.0089659634977579,-470.8879089355469,300.7218322753906,0.5447157621383667,0.050000000745058,0.0356614366173744,293.1792907714844,297.1499938964844,293.1499938964844,0.0701155588030815,-1848.100341796875,304.1597900390625,0.7226849794387817,0.1112315952777862,0.106387197971344,293.4256286621094,297.1499938964844,293.1499938964844,0.0020865923725068,-831.3359985351562,292.7880554199219,0.5447157621383667,0.050000000745058,0.2290323227643966,291.7861633300781,291.1499938964844,274.8139953613281,272.2848815917969,286.2619934082031,294.9768981933594,289.809814453125,1.0,0.1572326868772506,0.949230968952179,0.949230968952179,1.0,1.0,-0.5582765340805054,0.2415087968111038,0.3167677223682403,0.0813278630375862,0.0,0.0,0.0,25.137813568115234,25.0,226.1517639160156,-245.46505737304688,33.75828170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106384277344,299.2450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18228.63671875,18000.0,0.0,0.0,0.0391190685331821,0.0,0.0,0.0,0.0,1.0,0.0130032934248447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022130948491394,0.0716891810297966,-0.0694760829210281,0.0,3.970088073401712e-05,0.0,0.0,2.697462320327759,0.0,0.0,0.0,0.2638287544250488,4.0,0.0,1.0
831840,293.3202514648437,297.1499938964844,293.1499938964844,0.0051092635840177,-396.2398071289063,296.9359436035156,0.5447157621383667,0.050000000745058,0.0458504185080528,294.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7513732910156,0.5447157621383667,0.050000000745058,0.0482826977968215,293.4050598144531,297.1499938964844,293.1499938964844,0.0089659634977579,-470.8879089355469,300.7218322753906,0.5447157621383667,0.050000000745058,0.0356614366173744,293.1792907714844,297.1499938964844,293.1499938964844,0.0701155588030815,-1848.100341796875,304.1597900390625,0.7226849794387817,0.1112315952777862,0.106387197971344,293.4256286621094,297.1499938964844,293.1499938964844,0.0020865923725068,-831.3359985351562,292.7880554199219,0.5447157621383667,0.050000000745058,0.2290323227643966,291.7861633300781,291.1499938964844,274.8139953613281,272.2848815917969,286.2619934082031,294.9768981933594,289.809814453125,1.0,0.1572326868772506,0.949230968952179,0.949230968952179,1.0,1.0,-0.5582765340805054,0.2415087968111038,0.3167677223682403,0.0813278630375862,0.0,0.0,0.0,25.137813568115234,25.0,226.1517639160156,-245.46505737304688,33.75828170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106384277344,299.2450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18228.63671875,18000.0,0.0,0.0,0.0391190685331821,0.0,0.0,0.0,0.0,1.0,0.0130032934248447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022130948491394,0.0716891810297966,-0.0694760829210281,0.0,3.970088073401712e-05,0.0,0.0,2.697462320327759,0.0,0.0,0.0,0.2638287544250488,4.0,0.0,1.0
831900,293.3208923339844,297.1499938964844,293.1499938964844,0.0050990143790841,-401.666748046875,296.7373352050781,0.5446937680244446,0.050000000745058,0.0458505824208259,294.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5523681640625,0.5446937680244446,0.050000000745058,0.0482828691601753,293.40679931640625,297.1499938964844,293.1499938964844,0.0090637104585766,-481.3490295410156,300.5940246582031,0.5446937680244446,0.050000000745058,0.0356615632772445,293.1793212890625,297.1499938964844,293.1499938964844,0.072379432618618,-1897.73876953125,304.15380859375,0.7219478487968445,0.1108591109514236,0.106050930917263,293.4265441894531,297.1499938964844,293.1499938964844,0.0019858244340866,-803.4649047851562,292.4745483398437,0.5446937680244446,0.050000000745058,0.2290331572294235,291.4981384277344,291.1499938964844,274.8041687011719,272.28155517578125,286.2580871582031,294.9783935546875,289.208251953125,1.0,0.1571985781192779,0.950247883796692,0.950247883796692,1.0,1.0,-0.5578745603561401,0.2413484454154968,0.3165260851383209,0.0812831744551658,0.0,0.0,0.0,25.139265060424805,25.0,-824.7088623046875,-0.0,33.72113800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,299.23101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.0078125,18000.0,0.0,0.0,0.0389914773404598,0.0,0.0,0.0,0.0,1.0,0.0159271918237209,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7417014532838948e-05,0.071323923766613,-0.071306511759758,0.0,3.9571394154336303e-05,0.0,0.0,2.6599934101104736,0.0,0.0,0.0,0.2629272639751434,4.0,0.0,1.0
831960,293.3186950683594,297.1499938964844,293.1499938964844,0.005162376910448,-414.09521484375,296.3622131347656,0.5446788668632507,0.050000000745058,0.0458506941795349,294.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689636230469,0.5446788668632507,0.050000000745058,0.0482829883694648,293.4066772460937,297.1499938964844,293.1499938964844,0.0092626418918371,-497.3119812011719,300.380126953125,0.5446788668632507,0.050000000745058,0.0356616526842117,293.1788330078125,297.1499938964844,293.1499938964844,0.0754201114177703,-1964.3056640625,304.14764404296875,0.7212592959403992,0.1105794608592987,0.1057356670498848,293.42462158203125,297.1499938964844,293.1499938964844,0.0019595986232161,-808.549560546875,291.8784484863281,0.5446788668632507,0.050000000745058,0.2290337085723877,290.8995361328125,291.1499938964844,274.79400634765625,272.2779541015625,286.2514953613281,294.9769592285156,288.7004089355469,1.0,0.1571644395589828,0.9530734419822692,0.9530734419822692,1.0,1.0,-0.5574972033500671,0.2412267178297042,0.316270500421524,0.0812712982296943,0.0,0.0,0.0,25.13951873779297,25.0,-964.3945922851562,-0.0,33.685245513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780090332031,299.2313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2265625,18000.0,0.0,0.0,0.0363495796918869,0.0,0.0,0.0,0.0,1.0,0.0186968203634023,0.0,-0.0,-0.0,0.0,0.0,0.0,7.953730346343946e-06,0.0719838589429855,-0.071975901722908,0.0,3.68902001355309e-05,0.0,0.0,2.6768877506256104,0.0,0.0,0.0,0.2626619935035705,4.0,0.0,1.0
832020,293.3122253417969,297.1499938964844,293.1499938964844,0.0051874667406082,-414.9498901367188,296.2244873046875,0.5447414517402649,0.050000000745058,0.0458502322435379,294.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6867370605469,0.5447414517402649,0.050000000745058,0.0482825003564357,293.4033508300781,297.1499938964844,293.1499938964844,0.0091810589656233,-493.6103515625,300.25146484375,0.5447414517402649,0.050000000745058,0.0356612913310527,293.1761779785156,297.1499938964844,293.1499938964844,0.074821650981903,-1951.404296875,304.1502685546875,0.7207143902778625,0.1103844940662384,0.1054513156414032,293.4189147949219,297.1499938964844,293.1499938964844,0.0019948803819715,-821.3004760742188,291.6452941894531,0.5447414517402649,0.050000000745058,0.2290313988924026,290.7362976074219,291.1499938964844,274.7726745605469,272.2698059082031,286.2353515625,294.9697570800781,289.0454406738281,1.0,0.1571027338504791,0.9587246775627136,0.9587246775627136,1.0,1.0,-0.5571514964103699,0.241154208779335,0.315997302532196,0.0813351720571518,0.0,0.0,0.0596731007099151,25.125015258789062,25.0,858.0182495117188,-3435.9462890625,33.63840103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,303.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17858.35546875,18000.0,0.0,0.0,0.0328582637012004,0.0,0.0,0.0,0.0,1.0,0.0086817340925335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853983163833618,0.1418740600347519,-0.0564757399260997,0.0,3.334696157253347e-05,0.0,0.0,5.449526309967041,0.0,0.0,0.0,0.2726786434650421,4.0,0.0,1.0
832080,293.3122253417969,297.1499938964844,293.1499938964844,0.0051874667406082,-414.9498901367188,296.2244873046875,0.5447414517402649,0.050000000745058,0.0458502322435379,294.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6867370605469,0.5447414517402649,0.050000000745058,0.0482825003564357,293.4033508300781,297.1499938964844,293.1499938964844,0.0091810589656233,-493.6103515625,300.25146484375,0.5447414517402649,0.050000000745058,0.0356612913310527,293.1761779785156,297.1499938964844,293.1499938964844,0.074821650981903,-1951.404296875,304.1502685546875,0.7207143902778625,0.1103844940662384,0.1054513156414032,293.4189147949219,297.1499938964844,293.1499938964844,0.0019948803819715,-821.3004760742188,291.6452941894531,0.5447414517402649,0.050000000745058,0.2290313988924026,290.7362976074219,291.1499938964844,274.7726745605469,272.2698059082031,286.2353515625,294.9697570800781,289.0454406738281,1.0,0.1571027338504791,0.9587246775627136,0.9587246775627136,1.0,1.0,-0.5571514964103699,0.241154208779335,0.315997302532196,0.0813351720571518,0.0,0.0,0.0596731007099151,25.125015258789062,25.0,858.0182495117188,-3435.9462890625,33.63840103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,303.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17858.35546875,18000.0,0.0,0.0,0.0328582637012004,0.0,0.0,0.0,0.0,1.0,0.0086817340925335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853983163833618,0.1418740600347519,-0.0564757399260997,0.0,3.334696157253347e-05,0.0,0.0,5.449526309967041,0.0,0.0,0.0,0.2726786434650421,4.0,0.0,1.0
832140,293.3142395019531,297.1499938964844,293.1499938964844,0.0049934764392673,-388.36566162109375,296.7758178710937,0.5447945594787598,0.050000000745058,0.0458498373627662,294.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7291564941406,0.5447945594787598,0.050000000745058,0.0482820868492126,293.4051818847656,297.1499938964844,293.1499938964844,0.0086405370384454,-460.3146362304688,300.4638366699219,0.5447945594787598,0.050000000745058,0.035660982131958,293.1747741699219,297.1499938964844,293.1499938964844,0.0690599679946899,-1828.2919921875,304.1592712402344,0.7202242612838745,0.1100111454725265,0.1051980927586555,293.4216003417969,297.1499938964844,293.1499938964844,0.0019108345732092,-761.5218505859375,292.5116271972656,0.5447945594787598,0.050000000745058,0.229029431939125,291.7682800292969,291.1499938964844,274.75,272.2604675292969,286.2235717773437,294.9703369140625,289.82135009765625,1.0,0.157048612833023,0.9643758535385132,0.9643758535385132,1.0,1.0,-0.5568439960479736,0.2410928755998611,0.3157511353492737,0.0814049541950225,0.0,0.0,0.0,25.11271858215332,25.0,370.7127075195313,-442.7615661621094,33.59732818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80615234375,299.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18248.115234375,18000.0,0.0,0.0,0.0392286702990531,0.0,0.0,0.0,0.0,1.0,0.0125489747151732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039890501648187,0.0727196186780929,-0.0687305703759193,0.0,3.981211557402276e-05,0.0,0.0,2.741041421890259,0.0,0.0,0.0,0.2640153169631958,4.0,0.0,1.0
832200,293.3142395019531,297.1499938964844,293.1499938964844,0.0049934764392673,-388.36566162109375,296.7758178710937,0.5447945594787598,0.050000000745058,0.0458498373627662,294.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7291564941406,0.5447945594787598,0.050000000745058,0.0482820868492126,293.4051818847656,297.1499938964844,293.1499938964844,0.0086405370384454,-460.3146362304688,300.4638366699219,0.5447945594787598,0.050000000745058,0.035660982131958,293.1747741699219,297.1499938964844,293.1499938964844,0.0690599679946899,-1828.2919921875,304.1592712402344,0.7202242612838745,0.1100111454725265,0.1051980927586555,293.4216003417969,297.1499938964844,293.1499938964844,0.0019108345732092,-761.5218505859375,292.5116271972656,0.5447945594787598,0.050000000745058,0.229029431939125,291.7682800292969,291.1499938964844,274.75,272.2604675292969,286.2235717773437,294.9703369140625,289.82135009765625,1.0,0.157048612833023,0.9643758535385132,0.9643758535385132,1.0,1.0,-0.5568439960479736,0.2410928755998611,0.3157511353492737,0.0814049541950225,0.0,0.0,0.0,25.11271858215332,25.0,370.7127075195313,-442.7615661621094,33.59732818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80615234375,299.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18248.115234375,18000.0,0.0,0.0,0.0392286702990531,0.0,0.0,0.0,0.0,1.0,0.0125489747151732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039890501648187,0.0727196186780929,-0.0687305703759193,0.0,3.981211557402276e-05,0.0,0.0,2.741041421890259,0.0,0.0,0.0,0.2640153169631958,4.0,0.0,1.0
832260,293.3129272460937,297.1499938964844,293.1499938964844,0.0050316136330366,-404.3584899902344,296.2274475097656,0.5447632074356079,0.050000000745058,0.045850072056055,294.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0113220214844,0.5447632074356079,0.050000000745058,0.0482823327183723,293.40673828125,297.1499938964844,293.1499938964844,0.0088870851323008,-484.4591064453125,300.1217346191406,0.5447632074356079,0.050000000745058,0.0356611646711826,293.1743469238281,297.1499938964844,293.1499938964844,0.0741835981607437,-1940.0489501953125,304.1474914550781,0.7190208435058594,0.109466552734375,0.1046583950519561,293.4208679199219,297.1499938964844,293.1499938964844,0.0017701461911201,-729.5613403320312,291.6387939453125,0.5447632074356079,0.050000000745058,0.2290305942296981,290.9394836425781,291.1499938964844,274.7260131835937,272.2499389648437,286.2130126953125,294.9701538085937,288.7265014648437,1.0,0.1569927185773849,0.9642263054847716,0.9642263054847716,1.0,1.0,-0.5561985373497009,0.240803986787796,0.3153945207595825,0.0813144445419311,0.0,0.0,0.0,25.11439514160156,25.0,-975.1453857421876,-0.0,33.53729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,299.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.162109375,18000.0,0.0,0.0,0.0369487181305885,0.0,0.0,0.0,0.0,1.0,0.0183607824146747,0.0,-0.0,-0.0,0.0,0.0,0.0,8.02539761934895e-06,0.0718952268362045,-0.0718872025609016,0.0,3.749825191334821e-05,0.0,0.0,2.6739940643310547,0.0,0.0,0.0,0.262671560049057,4.0,0.0,1.0
832320,293.3129272460937,297.1499938964844,293.1499938964844,0.0050316136330366,-404.3584899902344,296.2274475097656,0.5447632074356079,0.050000000745058,0.045850072056055,294.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0113220214844,0.5447632074356079,0.050000000745058,0.0482823327183723,293.40673828125,297.1499938964844,293.1499938964844,0.0088870851323008,-484.4591064453125,300.1217346191406,0.5447632074356079,0.050000000745058,0.0356611646711826,293.1743469238281,297.1499938964844,293.1499938964844,0.0741835981607437,-1940.0489501953125,304.1474914550781,0.7190208435058594,0.109466552734375,0.1046583950519561,293.4208679199219,297.1499938964844,293.1499938964844,0.0017701461911201,-729.5613403320312,291.6387939453125,0.5447632074356079,0.050000000745058,0.2290305942296981,290.9394836425781,291.1499938964844,274.7260131835937,272.2499389648437,286.2130126953125,294.9701538085937,288.7265014648437,1.0,0.1569927185773849,0.9642263054847716,0.9642263054847716,1.0,1.0,-0.5561985373497009,0.240803986787796,0.3153945207595825,0.0813144445419311,0.0,0.0,0.0,25.11439514160156,25.0,-975.1453857421876,-0.0,33.53729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,299.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.162109375,18000.0,0.0,0.0,0.0369487181305885,0.0,0.0,0.0,0.0,1.0,0.0183607824146747,0.0,-0.0,-0.0,0.0,0.0,0.0,8.02539761934895e-06,0.0718952268362045,-0.0718872025609016,0.0,3.749825191334821e-05,0.0,0.0,2.6739940643310547,0.0,0.0,0.0,0.262671560049057,4.0,0.0,1.0
832380,293.3059997558594,297.1499938964844,293.1499938964844,0.0050696614198386,-407.3210144042969,296.0414428710937,0.5448291301727295,0.050000000745058,0.0458495840430259,294.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.65106201171875,0.5448291301727295,0.050000000745058,0.0482818186283111,293.4029541015625,297.1499938964844,293.1499938964844,0.0088477544486522,-483.4359436035156,299.9655456542969,0.5448291301727295,0.050000000745058,0.0356607884168624,293.17169189453125,297.1499938964844,293.1499938964844,0.0741615146398544,-1939.458984375,304.149169921875,0.7186928391456604,0.109388567507267,0.1044765934348106,293.4147033691406,297.1499938964844,293.1499938964844,0.0018063854658976,-744.9598388671875,291.326416015625,0.5448291301727295,0.050000000745058,0.2290281653404235,290.6937255859375,291.1499938964844,274.7006530761719,272.2381896972656,286.1982116699219,294.96221923828125,288.9939880371094,1.0,0.1569430530071258,0.9640767574310304,0.9640767574310304,1.0,1.0,-0.5559756755828857,0.2406889200210571,0.3152867257595062,0.0813092291355133,0.0,0.0,0.0643308162689209,25.100210189819336,25.0,815.0844116210938,-3439.94140625,33.50262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4157409667969,303.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.966796875,18000.0,0.0,0.0,0.0330937318503856,0.0,0.0,0.0,0.0,1.0,0.0087404642254114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854367688298225,0.142157956957817,-0.0567211955785751,0.0,3.3585933124413714e-05,0.0,0.0,5.4572954177856445,0.0,0.0,0.0,0.2726612687110901,4.0,0.0,1.0
832440,293.3059997558594,297.1499938964844,293.1499938964844,0.0050696614198386,-407.3210144042969,296.0414428710937,0.5448291301727295,0.050000000745058,0.0458495840430259,294.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.65106201171875,0.5448291301727295,0.050000000745058,0.0482818186283111,293.4029541015625,297.1499938964844,293.1499938964844,0.0088477544486522,-483.4359436035156,299.9655456542969,0.5448291301727295,0.050000000745058,0.0356607884168624,293.17169189453125,297.1499938964844,293.1499938964844,0.0741615146398544,-1939.458984375,304.149169921875,0.7186928391456604,0.109388567507267,0.1044765934348106,293.4147033691406,297.1499938964844,293.1499938964844,0.0018063854658976,-744.9598388671875,291.326416015625,0.5448291301727295,0.050000000745058,0.2290281653404235,290.6937255859375,291.1499938964844,274.7006530761719,272.2381896972656,286.1982116699219,294.96221923828125,288.9939880371094,1.0,0.1569430530071258,0.9640767574310304,0.9640767574310304,1.0,1.0,-0.5559756755828857,0.2406889200210571,0.3152867257595062,0.0813092291355133,0.0,0.0,0.0643308162689209,25.100210189819336,25.0,815.0844116210938,-3439.94140625,33.50262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4157409667969,303.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.966796875,18000.0,0.0,0.0,0.0330937318503856,0.0,0.0,0.0,0.0,1.0,0.0087404642254114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854367688298225,0.142157956957817,-0.0567211955785751,0.0,3.3585933124413714e-05,0.0,0.0,5.4572954177856445,0.0,0.0,0.0,0.2726612687110901,4.0,0.0,1.0
832500,293.30596923828125,297.1499938964844,293.1499938964844,0.004967950284481,-391.171142578125,296.41424560546875,0.5448775291442871,0.050000000745058,0.045849222689867,294.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2779235839844,0.5448775291442871,0.050000000745058,0.0482814386487007,293.4027709960937,297.1499938964844,293.1499938964844,0.0085342172533273,-462.12200927734375,300.1293334960937,0.5448775291442871,0.050000000745058,0.0356605090200901,293.1705322265625,297.1499938964844,293.1499938964844,0.0703688934445381,-1857.728515625,304.1561584472656,0.7187212109565735,0.109339915215969,0.1044663712382316,293.4150695800781,297.1499938964844,293.1499938964844,0.0017893811454996,-721.567138671875,291.9114990234375,0.5448775291442871,0.050000000745058,0.2290263622999191,291.3560485839844,291.1499938964844,274.6875,272.2318420410156,286.1922912597656,294.9607849121094,289.58819580078125,1.0,0.1569221168756485,0.964002013206482,0.964002013206482,1.0,1.0,-0.5559600591659546,0.2406711280345916,0.3152889013290405,0.0813272967934608,0.0,0.0,0.0,25.09084701538086,25.0,1011.083984375,-3221.914306640625,33.492279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,303.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.25,18000.0,0.0,0.0,0.0365151092410087,0.0,0.0,0.0,0.0,1.0,0.0072242668829858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741370320320129,0.123456135392189,-0.0493190996348857,0.0,3.705819472088479e-05,0.0,0.0,4.748030185699463,0.0,0.0,0.0,0.2710248231887817,4.0,0.0,1.0
832560,293.3076171875,297.1499938964844,293.1499938964844,0.0048844553530216,-380.9178161621094,296.62261962890625,0.5448942184448242,0.050000000745058,0.0458490997552871,294.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7079772949219,0.5448942184448242,0.050000000745058,0.0482813119888305,293.4042663574219,297.1499938964844,293.1499938964844,0.0083333924412727,-449.943603515625,300.20782470703125,0.5448942184448242,0.050000000745058,0.0356604121625423,293.1701354980469,297.1499938964844,293.1499938964844,0.0683436691761016,-1814.9957275390625,304.1586608886719,0.7185018062591553,0.1091604307293891,0.1043581739068031,293.41705322265625,297.1499938964844,293.1499938964844,0.001737390528433,-692.6694946289062,292.2395935058594,0.5448942184448242,0.050000000745058,0.2290257513523101,291.75006103515625,291.1499938964844,274.67401123046875,272.2252197265625,286.1885070800781,294.9617614746094,289.82373046875,1.0,0.156901553273201,0.9614129662513732,0.9614129662513732,1.0,1.0,-0.5558291077613831,0.2405691891908645,0.3152599036693573,0.08128472417593,0.0,0.0,0.0,25.08681297302246,25.0,483.362060546875,-716.225341796875,33.47599411010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994689941406,299.498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18262.22265625,18000.0,0.0,0.0,0.0395667739212513,0.0,0.0,0.0,0.0,1.0,0.0120416460558772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0064760358072817,0.0742005333304405,-0.0677244961261749,0.0,4.015524609712884e-05,0.0,0.0,2.8017492294311523,0.0,0.0,0.0,0.2642175555229187,4.0,0.0,1.0
832620,293.30645751953125,297.1499938964844,293.1499938964844,0.0049097561277449,-395.1995849609375,296.09979248046875,0.5448694229125977,0.050000000745058,0.045849286019802,294.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0491638183594,0.5448694229125977,0.050000000745058,0.048281505703926,293.4054260253906,297.1499938964844,293.1499938964844,0.0085373241454362,-471.9361267089844,299.8680114746094,0.5448694229125977,0.050000000745058,0.0356605537235736,293.169677734375,297.1499938964844,293.1499938964844,0.0733075439929962,-1922.8399658203125,304.1472473144531,0.7175514101982117,0.1087357252836227,0.1039381995797157,293.4164428710937,297.1499938964844,293.1499938964844,0.0015850510681048,-652.5982055664062,291.4032897949219,0.5448694229125977,0.050000000745058,0.2290266752243042,290.9755249023437,291.1499938964844,274.64599609375,272.2110290527344,286.17919921875,294.9609375,288.7505798339844,1.0,0.1568584591150283,0.9562349319458008,0.9562349319458008,1.0,1.0,-0.5553268194198608,0.2402592450380325,0.3150675892829895,0.081138826906681,0.0,0.0,0.0,25.088274002075195,25.0,-983.5133666992188,-0.0,33.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,299.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.763671875,18000.0,0.0,0.0,0.0376934893429279,0.0,0.0,0.0,0.0,1.0,0.0180139672011137,0.0,-0.0,-0.0,0.0,0.0,0.0,8.141554644680582e-06,0.0718030557036399,-0.0717949122190475,0.0,3.825410021818243e-05,0.0,0.0,2.67091703414917,0.0,0.0,0.0,0.2626785933971405,4.0,0.0,1.0
832680,293.30645751953125,297.1499938964844,293.1499938964844,0.0049097561277449,-395.1995849609375,296.09979248046875,0.5448694229125977,0.050000000745058,0.045849286019802,294.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0491638183594,0.5448694229125977,0.050000000745058,0.048281505703926,293.4054260253906,297.1499938964844,293.1499938964844,0.0085373241454362,-471.9361267089844,299.8680114746094,0.5448694229125977,0.050000000745058,0.0356605537235736,293.169677734375,297.1499938964844,293.1499938964844,0.0733075439929962,-1922.8399658203125,304.1472473144531,0.7175514101982117,0.1087357252836227,0.1039381995797157,293.4164428710937,297.1499938964844,293.1499938964844,0.0015850510681048,-652.5982055664062,291.4032897949219,0.5448694229125977,0.050000000745058,0.2290266752243042,290.9755249023437,291.1499938964844,274.64599609375,272.2110290527344,286.17919921875,294.9609375,288.7505798339844,1.0,0.1568584591150283,0.9562349319458008,0.9562349319458008,1.0,1.0,-0.5553268194198608,0.2402592450380325,0.3150675892829895,0.081138826906681,0.0,0.0,0.0,25.088274002075195,25.0,-983.5133666992188,-0.0,33.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,299.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.763671875,18000.0,0.0,0.0,0.0376934893429279,0.0,0.0,0.0,0.0,1.0,0.0180139672011137,0.0,-0.0,-0.0,0.0,0.0,0.0,8.141554644680582e-06,0.0718030557036399,-0.0717949122190475,0.0,3.825410021818243e-05,0.0,0.0,2.67091703414917,0.0,0.0,0.0,0.2626785933971405,4.0,0.0,1.0
832740,293.2989807128906,297.1499938964844,293.1499938964844,0.0049588549882173,-399.9343566894531,295.87255859375,0.54494309425354,0.050000000745058,0.0458487384021282,294.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6239318847656,0.54494309425354,0.050000000745058,0.0482809320092201,293.4005126953125,297.1499938964844,293.1499938964844,0.0085326051339507,-473.1908264160156,299.68780517578125,0.54494309425354,0.050000000745058,0.0356601290404796,293.1669006347656,297.1499938964844,293.1499938964844,0.0738053247332573,-1933.23974609375,304.14813232421875,0.7175014615058899,0.1088004857301712,0.1038805320858955,293.4096984863281,297.1499938964844,293.1499938964844,0.0016222019912675,-669.9060668945312,291.02203369140625,0.54494309425354,0.050000000745058,0.2290239483118057,290.66064453125,291.1499938964844,274.6166687011719,272.19561767578125,286.16473388671875,294.95135498046875,288.9515075683594,1.0,0.1568216830492019,0.9510568976402284,0.9510568976402284,1.0,1.0,-0.5552523732185364,0.2401254624128341,0.315126895904541,0.0810774564743042,0.0,0.0,0.067877359688282,25.07367897033692,25.0,775.8207397460938,-3442.884521484375,33.408729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42254638671875,302.9932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17835.505859375,18000.0,0.0,0.0,0.0334958806633949,0.0,0.0,0.0,0.0,1.0,0.0087599894031882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853626728057861,0.1421542316675186,-0.0567915476858615,0.0,3.39940597768873e-05,0.0,0.0,5.453956127166748,0.0,0.0,0.0,0.2726254761219024,4.0,0.0,1.0
832800,293.2989807128906,297.1499938964844,293.1499938964844,0.0049588549882173,-399.9343566894531,295.87255859375,0.54494309425354,0.050000000745058,0.0458487384021282,294.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6239318847656,0.54494309425354,0.050000000745058,0.0482809320092201,293.4005126953125,297.1499938964844,293.1499938964844,0.0085326051339507,-473.1908264160156,299.68780517578125,0.54494309425354,0.050000000745058,0.0356601290404796,293.1669006347656,297.1499938964844,293.1499938964844,0.0738053247332573,-1933.23974609375,304.14813232421875,0.7175014615058899,0.1088004857301712,0.1038805320858955,293.4096984863281,297.1499938964844,293.1499938964844,0.0016222019912675,-669.9060668945312,291.02203369140625,0.54494309425354,0.050000000745058,0.2290239483118057,290.66064453125,291.1499938964844,274.6166687011719,272.19561767578125,286.16473388671875,294.95135498046875,288.9515075683594,1.0,0.1568216830492019,0.9510568976402284,0.9510568976402284,1.0,1.0,-0.5552523732185364,0.2401254624128341,0.315126895904541,0.0810774564743042,0.0,0.0,0.067877359688282,25.07367897033692,25.0,775.8207397460938,-3442.884521484375,33.408729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42254638671875,302.9932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17835.505859375,18000.0,0.0,0.0,0.0334958806633949,0.0,0.0,0.0,0.0,1.0,0.0087599894031882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853626728057861,0.1421542316675186,-0.0567915476858615,0.0,3.39940597768873e-05,0.0,0.0,5.453956127166748,0.0,0.0,0.0,0.2726254761219024,4.0,0.0,1.0
832860,293.2999572753906,297.1499938964844,293.1499938964844,0.004783462267369,-373.9689025878906,296.47906494140625,0.5450263619422913,0.050000000745058,0.0458481237292289,294.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.688720703125,0.5450263619422913,0.050000000745058,0.0482802800834178,293.400634765625,297.1499938964844,293.1499938964844,0.0080493725836277,-439.97076416015625,299.96014404296875,0.5450263619422913,0.050000000745058,0.0356596522033214,293.1650390625,297.1499938964844,293.1499938964844,0.06801138818264,-1808.97314453125,304.1579284667969,0.7176947593688965,0.1087538376450538,0.1039283126592636,293.4114685058594,297.1499938964844,293.1499938964844,0.0015680805081501,-625.43701171875,291.9752197265625,0.5450263619422913,0.050000000745058,0.2290208637714386,291.7329406738281,291.1499938964844,274.58599853515625,272.17901611328125,286.1517944335937,294.94879150390625,289.8204650878906,1.0,0.1567941009998321,0.950404703617096,0.950404703617096,1.0,1.0,-0.5553039908409119,0.2401162236928939,0.3151877820491791,0.0811134353280067,0.0,0.0,0.0,25.0582218170166,25.0,564.2308349609375,-1022.8080444335938,33.39904022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8008117675781,299.7009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18269.955078125,18000.0,0.0,0.0,0.0399888269603252,0.0,0.0,0.0,0.0,1.0,0.011545886285603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0094360988587141,0.0760039240121841,-0.0665678232908248,0.0,4.05835744459182e-05,0.0,0.0,2.874420642852783,0.0,0.0,0.0,0.2644460499286651,4.0,0.0,1.0
832920,293.2999572753906,297.1499938964844,293.1499938964844,0.004783462267369,-373.9689025878906,296.47906494140625,0.5450263619422913,0.050000000745058,0.0458481237292289,294.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.688720703125,0.5450263619422913,0.050000000745058,0.0482802800834178,293.400634765625,297.1499938964844,293.1499938964844,0.0080493725836277,-439.97076416015625,299.96014404296875,0.5450263619422913,0.050000000745058,0.0356596522033214,293.1650390625,297.1499938964844,293.1499938964844,0.06801138818264,-1808.97314453125,304.1579284667969,0.7176947593688965,0.1087538376450538,0.1039283126592636,293.4114685058594,297.1499938964844,293.1499938964844,0.0015680805081501,-625.43701171875,291.9752197265625,0.5450263619422913,0.050000000745058,0.2290208637714386,291.7329406738281,291.1499938964844,274.58599853515625,272.17901611328125,286.1517944335937,294.94879150390625,289.8204650878906,1.0,0.1567941009998321,0.950404703617096,0.950404703617096,1.0,1.0,-0.5553039908409119,0.2401162236928939,0.3151877820491791,0.0811134353280067,0.0,0.0,0.0,25.0582218170166,25.0,564.2308349609375,-1022.8080444335938,33.39904022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8008117675781,299.7009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18269.955078125,18000.0,0.0,0.0,0.0399888269603252,0.0,0.0,0.0,0.0,1.0,0.011545886285603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0094360988587141,0.0760039240121841,-0.0665678232908248,0.0,4.05835744459182e-05,0.0,0.0,2.874420642852783,0.0,0.0,0.0,0.2644460499286651,4.0,0.0,1.0
832980,293.29864501953125,297.1499938964844,293.1499938964844,0.0047988994047045,-386.8441162109375,295.9794616699219,0.5450152158737183,0.050000000745058,0.0458482056856155,294.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0792541503906,0.5450152158737183,0.050000000745058,0.048280369490385,293.40118408203125,297.1499938964844,293.1499938964844,0.0082192877307534,-460.1151123046875,299.6239624023437,0.5450152158737183,0.050000000745058,0.0356597155332565,293.1644592285156,297.1499938964844,293.1499938964844,0.0729018226265907,-1914.79443359375,304.1468200683594,0.7171034216880798,0.1084879115223884,0.1036667302250862,293.41070556640625,297.1499938964844,293.1499938964844,0.0014061682159081,-578.4794311523438,291.17095947265625,0.5450152158737183,0.050000000745058,0.229021281003952,291.0041198730469,291.1499938964844,274.5539855957031,272.1611633300781,286.1375427246094,294.9468078613281,288.7683410644531,1.0,0.1567656546831131,0.9497525691986084,0.9497525691986084,1.0,1.0,-0.5549908876419067,0.2399595081806183,0.315031349658966,0.0810704082250595,0.0,0.0,0.0,25.05840110778809,25.0,-993.5245971679688,-0.0,33.36943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07672119140625,299.17828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0390625,18000.0,0.0,0.0,0.0384177267551422,0.0,0.0,0.0,0.0,1.0,0.0177025943994522,0.0,-0.0,-0.0,0.0,0.0,0.0,8.26569703349378e-06,0.0717203021049499,-0.0717120394110679,0.0,3.898910654243082e-05,0.0,0.0,2.668145179748535,0.0,0.0,0.0,0.2626838386058807,4.0,0.0,1.0
833040,293.29864501953125,297.1499938964844,293.1499938964844,0.0047988994047045,-386.8441162109375,295.9794616699219,0.5450152158737183,0.050000000745058,0.0458482056856155,294.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0792541503906,0.5450152158737183,0.050000000745058,0.048280369490385,293.40118408203125,297.1499938964844,293.1499938964844,0.0082192877307534,-460.1151123046875,299.6239624023437,0.5450152158737183,0.050000000745058,0.0356597155332565,293.1644592285156,297.1499938964844,293.1499938964844,0.0729018226265907,-1914.79443359375,304.1468200683594,0.7171034216880798,0.1084879115223884,0.1036667302250862,293.41070556640625,297.1499938964844,293.1499938964844,0.0014061682159081,-578.4794311523438,291.17095947265625,0.5450152158737183,0.050000000745058,0.229021281003952,291.0041198730469,291.1499938964844,274.5539855957031,272.1611633300781,286.1375427246094,294.9468078613281,288.7683410644531,1.0,0.1567656546831131,0.9497525691986084,0.9497525691986084,1.0,1.0,-0.5549908876419067,0.2399595081806183,0.315031349658966,0.0810704082250595,0.0,0.0,0.0,25.05840110778809,25.0,-993.5245971679688,-0.0,33.36943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07672119140625,299.17828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0390625,18000.0,0.0,0.0,0.0384177267551422,0.0,0.0,0.0,0.0,1.0,0.0177025943994522,0.0,-0.0,-0.0,0.0,0.0,0.0,8.26569703349378e-06,0.0717203021049499,-0.0717120394110679,0.0,3.898910654243082e-05,0.0,0.0,2.668145179748535,0.0,0.0,0.0,0.2626838386058807,4.0,0.0,1.0
833100,293.2945251464844,297.1499938964844,293.1499938964844,0.0048426971770823,-395.1806945800781,295.6942443847656,0.5450394153594971,0.050000000745058,0.0458480268716812,294.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6195678710937,0.5450394153594971,0.050000000745058,0.0482801795005798,293.3986511230469,297.1499938964844,293.1499938964844,0.0083183562383055,-469.8574523925781,299.43585205078125,0.5450394153594971,0.050000000745058,0.0356595776975154,293.16326904296875,297.1499938964844,293.1499938964844,0.0751006230711937,-1962.4886474609373,304.1434326171875,0.7170756459236145,0.1085394322872161,0.1036427468061447,293.4068908691406,297.1499938964844,293.1499938964844,0.0013865155633538,-577.9290771484375,290.705810546875,0.5450394153594971,0.050000000745058,0.2290203869342804,290.5700988769531,291.1499938964844,274.5375061035156,272.1517944335937,286.1280517578125,294.9419860839844,288.4371032714844,1.0,0.1567530483007431,0.9494264721870422,0.9494264721870422,1.0,1.0,-0.554960310459137,0.239934429526329,0.3150258958339691,0.0810736417770385,0.0,0.0,0.0378853641450405,25.05359649658203,25.0,-688.6751708984375,-2989.162109375,33.361995697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44549560546875,298.6196594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17559.052734375,18000.0,0.0,0.0,0.03453129529953,0.0,0.0,0.0,0.0,1.0,0.014292974025011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0561031885445117,0.126420646905899,-0.0703174620866775,0.0,3.504487540340051e-05,0.0,0.0,4.711997985839844,0.0,0.0,0.0,0.2704911530017853,4.0,0.0,1.0
833160,293.29058837890625,297.1499938964844,293.1499938964844,0.0048572053201496,-392.9388427734375,295.7215576171875,0.5450968146324158,0.050000000745058,0.0458476021885871,294.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60546875,0.5450968146324158,0.050000000745058,0.048279732465744,293.3956298828125,297.1499938964844,293.1499938964844,0.0082382578402757,-463.00048828125,299.4232788085937,0.5450968146324158,0.050000000745058,0.0356592461466789,293.1615600585937,297.1499938964844,293.1499938964844,0.0738255232572555,-1934.089111328125,304.1471252441406,0.7173733115196228,0.1087034121155738,0.1037495583295822,293.40338134765625,297.1499938964844,293.1499938964844,0.0014453581534326,-597.4269409179688,290.7366638183594,0.5450968146324158,0.050000000745058,0.2290182560682296,290.63824462890625,291.1499938964844,274.5206604003906,272.1421203613281,286.11798095703125,294.9364929199219,288.9217224121094,1.0,0.156743586063385,0.9495968818664552,0.9495968818664552,1.0,1.0,-0.5550844669342041,0.2399819046258926,0.3151025772094726,0.0811167284846305,0.0,0.0,0.0706840232014656,25.04349136352539,25.0,745.5396118164062,-3451.289794921875,33.364261627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42987060546875,302.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17830.068359375,18000.0,0.0,0.0,0.0339700505137443,0.0,0.0,0.0,0.0,1.0,0.0086950194090604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854646638035774,0.1419575214385986,-0.0564928539097309,0.0,3.4475284337531775e-05,0.0,0.0,5.444745063781738,0.0,0.0,0.0,0.2725851237773895,4.0,0.0,1.0
833220,293.2911682128906,297.1499938964844,293.1499938964844,0.0046912184916436,-367.5807189941406,296.3469543457031,0.5451900959014893,0.050000000745058,0.0458469092845916,294.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6717529296875,0.5451900959014893,0.050000000745058,0.0482790060341358,293.3952941894531,297.1499938964844,293.1499938964844,0.007785330992192,-430.3495788574219,299.7210693359375,0.5451900959014893,0.050000000745058,0.0356587097048759,293.1596069335937,297.1499938964844,293.1499938964844,0.0680983513593673,-1810.8466796875,304.1571655273437,0.7179084420204163,0.1088142246007919,0.1039471253752708,293.4047241210937,297.1499938964844,293.1499938964844,0.0014037966029718,-560.1664428710938,291.72039794921875,0.5451900959014893,0.050000000745058,0.2290148138999939,291.7171630859375,291.1499938964844,274.4859924316406,272.121826171875,286.10186767578125,294.9332275390625,289.8129272460937,1.0,0.1567310690879821,0.9499378204345704,0.9499378204345704,1.0,1.0,-0.5553151369094849,0.2400713562965393,0.3152438104152679,0.0811985880136489,0.0,0.0,0.0,25.02737045288086,25.0,615.91259765625,-1290.0050048828125,33.3709602355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,299.90399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18272.4921875,18000.0,0.0,0.0,0.0404573678970336,0.0,0.0,0.0,0.0,1.0,0.0110820941627025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0123398443683981,0.0776679888367652,-0.0653281435370445,0.0,4.1059087379835546e-05,0.0,0.0,2.941114664077759,0.0,0.0,0.0,0.2646684348583221,4.0,0.0,1.0
833280,293.2911682128906,297.1499938964844,293.1499938964844,0.0046912184916436,-367.5807189941406,296.3469543457031,0.5451900959014893,0.050000000745058,0.0458469092845916,294.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6717529296875,0.5451900959014893,0.050000000745058,0.0482790060341358,293.3952941894531,297.1499938964844,293.1499938964844,0.007785330992192,-430.3495788574219,299.7210693359375,0.5451900959014893,0.050000000745058,0.0356587097048759,293.1596069335937,297.1499938964844,293.1499938964844,0.0680983513593673,-1810.8466796875,304.1571655273437,0.7179084420204163,0.1088142246007919,0.1039471253752708,293.4047241210937,297.1499938964844,293.1499938964844,0.0014037966029718,-560.1664428710938,291.72039794921875,0.5451900959014893,0.050000000745058,0.2290148138999939,291.7171630859375,291.1499938964844,274.4859924316406,272.121826171875,286.10186767578125,294.9332275390625,289.8129272460937,1.0,0.1567310690879821,0.9499378204345704,0.9499378204345704,1.0,1.0,-0.5553151369094849,0.2400713562965393,0.3152438104152679,0.0811985880136489,0.0,0.0,0.0,25.02737045288086,25.0,615.91259765625,-1290.0050048828125,33.3709602355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,299.90399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18272.4921875,18000.0,0.0,0.0,0.0404573678970336,0.0,0.0,0.0,0.0,1.0,0.0110820941627025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0123398443683981,0.0776679888367652,-0.0653281435370445,0.0,4.1059087379835546e-05,0.0,0.0,2.941114664077759,0.0,0.0,0.0,0.2646684348583221,4.0,0.0,1.0
833340,293.2899475097656,297.1499938964844,293.1499938964844,0.00469919340685,-379.3804321289063,295.863525390625,0.5451810956001282,0.050000000745058,0.045846976339817,294.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0975646972656,0.5451810956001282,0.050000000745058,0.0482790730893611,293.3959045410156,297.1499938964844,293.1499938964844,0.0079276831820607,-448.97943115234375,299.3846435546875,0.5451810956001282,0.050000000745058,0.0356587618589401,293.1591186523437,297.1499938964844,293.1499938964844,0.0729597955942154,-1915.794921875,304.1462707519531,0.7175953388214111,0.1086660400032997,0.1038097143173217,293.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.5451810956001282,0.050000000745058,0.2290151417255401,291.0210266113281,291.1499938964844,274.45001220703125,272.1003112792969,286.0850830078125,294.9310607910156,288.775634765625,1.0,0.1567174792289734,0.9502787590026855,0.9502787590026855,1.0,1.0,-0.5551509261131287,0.2399990707635879,0.3151518404483795,0.081191100180149,0.0,0.0,0.0,25.02813720703125,25.0,-1007.1567993164062,-0.0,33.35606384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619506835937,299.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18035.759765625,18000.0,0.0,0.0,0.039109855890274,0.0,0.0,0.0,0.0,1.0,0.0174101237207651,0.0,-0.0,-0.0,0.0,0.0,0.0,8.347244147444144e-06,0.0716418027877807,-0.0716334581375122,0.0,3.969153112848289e-05,0.0,0.0,2.6654508113861084,0.0,0.0,0.0,0.2626864612102508,4.0,0.0,1.0
833400,293.2899475097656,297.1499938964844,293.1499938964844,0.00469919340685,-379.3804321289063,295.863525390625,0.5451810956001282,0.050000000745058,0.045846976339817,294.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0975646972656,0.5451810956001282,0.050000000745058,0.0482790730893611,293.3959045410156,297.1499938964844,293.1499938964844,0.0079276831820607,-448.97943115234375,299.3846435546875,0.5451810956001282,0.050000000745058,0.0356587618589401,293.1591186523437,297.1499938964844,293.1499938964844,0.0729597955942154,-1915.794921875,304.1462707519531,0.7175953388214111,0.1086660400032997,0.1038097143173217,293.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.5451810956001282,0.050000000745058,0.2290151417255401,291.0210266113281,291.1499938964844,274.45001220703125,272.1003112792969,286.0850830078125,294.9310607910156,288.775634765625,1.0,0.1567174792289734,0.9502787590026855,0.9502787590026855,1.0,1.0,-0.5551509261131287,0.2399990707635879,0.3151518404483795,0.081191100180149,0.0,0.0,0.0,25.02813720703125,25.0,-1007.1567993164062,-0.0,33.35606384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619506835937,299.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18035.759765625,18000.0,0.0,0.0,0.039109855890274,0.0,0.0,0.0,0.0,1.0,0.0174101237207651,0.0,-0.0,-0.0,0.0,0.0,0.0,8.347244147444144e-06,0.0716418027877807,-0.0716334581375122,0.0,3.969153112848289e-05,0.0,0.0,2.6654508113861084,0.0,0.0,0.0,0.2626864612102508,4.0,0.0,1.0
833460,293.2762756347656,297.1499938964844,293.1499938964844,0.0047774789854884,-387.1556091308594,295.6083984375,0.5453502535820007,0.050000000745058,0.045845728367567,294.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6020812988281,0.5453502535820007,0.050000000745058,0.0482777580618858,293.3841247558594,297.1499938964844,293.1499938964844,0.007979386486113,-453.339111328125,299.189453125,0.5453502535820007,0.050000000745058,0.0356577858328819,293.15350341796875,297.1499938964844,293.1499938964844,0.0743862316012382,-1945.0577392578125,304.1459045410156,0.7189027667045593,0.1095627173781395,0.1043232753872871,293.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6063537597656,0.5453502535820007,0.050000000745058,0.2290088981389999,290.63482666015625,291.1499938964844,274.41265869140625,272.0775756835937,286.06011962890625,294.9177551269531,288.9180603027344,1.0,0.1567151546478271,0.9533290863037108,0.9533290863037108,1.0,1.0,-0.5557551980018616,0.2402938157320022,0.3154613673686981,0.081382006406784,0.0,0.0,0.0723573043942451,24.999919891357425,25.0,735.5908203125,-3466.864990234375,33.38686752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42340087890625,302.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17831.48828125,18000.0,0.0,0.0,0.034620676189661,0.0,0.0,0.0,0.0,1.0,0.0084631405770778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859666094183921,0.141403779387474,-0.0554371736943721,0.0,3.513558840495534e-05,0.0,0.0,5.424102783203125,0.0,0.0,0.0,0.2725594639778137,4.0,0.0,1.0
833520,293.2762756347656,297.1499938964844,293.1499938964844,0.0047774789854884,-387.1556091308594,295.6083984375,0.5453502535820007,0.050000000745058,0.045845728367567,294.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6020812988281,0.5453502535820007,0.050000000745058,0.0482777580618858,293.3841247558594,297.1499938964844,293.1499938964844,0.007979386486113,-453.339111328125,299.189453125,0.5453502535820007,0.050000000745058,0.0356577858328819,293.15350341796875,297.1499938964844,293.1499938964844,0.0743862316012382,-1945.0577392578125,304.1459045410156,0.7189027667045593,0.1095627173781395,0.1043232753872871,293.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6063537597656,0.5453502535820007,0.050000000745058,0.2290088981389999,290.63482666015625,291.1499938964844,274.41265869140625,272.0775756835937,286.06011962890625,294.9177551269531,288.9180603027344,1.0,0.1567151546478271,0.9533290863037108,0.9533290863037108,1.0,1.0,-0.5557551980018616,0.2402938157320022,0.3154613673686981,0.081382006406784,0.0,0.0,0.0723573043942451,24.999919891357425,25.0,735.5908203125,-3466.864990234375,33.38686752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42340087890625,302.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17831.48828125,18000.0,0.0,0.0,0.034620676189661,0.0,0.0,0.0,0.0,1.0,0.0084631405770778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859666094183921,0.141403779387474,-0.0554371736943721,0.0,3.513558840495534e-05,0.0,0.0,5.424102783203125,0.0,0.0,0.0,0.2725594639778137,4.0,0.0,1.0
