time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833580,293.27001953125,297.1499938964844,293.1499938964844,0.0046334965154528,-363.566650390625,296.2620849609375,0.5456479787826538,0.050000000745058,0.0458435304462909,294.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6631164550781,0.5456479787826538,0.050000000745058,0.0482754446566104,293.3763122558594,297.1499938964844,293.1499938964844,0.0075794695876538,-422.5744934082031,299.5272827148437,0.5456479787826538,0.050000000745058,0.0356560796499252,293.14794921875,297.1499938964844,293.1499938964844,0.0695252940058708,-1838.081298828125,304.1549377441406,0.7216688990592957,0.110611081123352,0.1054581627249717,293.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.66314697265625,0.5456479787826538,0.050000000745058,0.2289979308843612,291.7083435058594,291.1499938964844,274.3739929199219,272.0535888671875,286.0380554199219,294.9092102050781,289.80401611328125,1.0,0.1567397713661193,0.9563794136047364,0.9563794136047364,1.0,1.0,-0.5570966005325317,0.2408967018127441,0.31619992852211,0.0817275866866111,0.0,0.0,0.0,24.95250129699707,25.0,623.88671875,-1418.034912109375,33.46968078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8009338378906,299.986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18271.85546875,18000.0,0.0,0.0,0.0411003492772579,0.0,0.0,0.0,0.0,1.0,0.0107584148645401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0138712031766772,0.0782386362552642,-0.0643674358725547,0.0,4.171162800048478e-05,0.0,0.0,2.964287281036377,0.0,0.0,0.0,0.2647566497325897,4.0,0.0,1.0
833640,293.27001953125,297.1499938964844,293.1499938964844,0.0046334965154528,-363.566650390625,296.2620849609375,0.5456479787826538,0.050000000745058,0.0458435304462909,294.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6631164550781,0.5456479787826538,0.050000000745058,0.0482754446566104,293.3763122558594,297.1499938964844,293.1499938964844,0.0075794695876538,-422.5744934082031,299.5272827148437,0.5456479787826538,0.050000000745058,0.0356560796499252,293.14794921875,297.1499938964844,293.1499938964844,0.0695252940058708,-1838.081298828125,304.1549377441406,0.7216688990592957,0.110611081123352,0.1054581627249717,293.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.66314697265625,0.5456479787826538,0.050000000745058,0.2289979308843612,291.7083435058594,291.1499938964844,274.3739929199219,272.0535888671875,286.0380554199219,294.9092102050781,289.80401611328125,1.0,0.1567397713661193,0.9563794136047364,0.9563794136047364,1.0,1.0,-0.5570966005325317,0.2408967018127441,0.31619992852211,0.0817275866866111,0.0,0.0,0.0,24.95250129699707,25.0,623.88671875,-1418.034912109375,33.46968078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8009338378906,299.986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18271.85546875,18000.0,0.0,0.0,0.0411003492772579,0.0,0.0,0.0,0.0,1.0,0.0107584148645401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0138712031766772,0.0782386362552642,-0.0643674358725547,0.0,4.171162800048478e-05,0.0,0.0,2.964287281036377,0.0,0.0,0.0,0.2647566497325897,4.0,0.0,1.0
833700,293.2684020996094,297.1499938964844,293.1499938964844,0.0045988676138222,-363.7919006347656,296.2049255371094,0.5457023978233337,0.050000000745058,0.0458431281149387,294.90625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6704406738281,0.5457023978233337,0.050000000745058,0.0482750199735164,293.3744506835937,297.1499938964844,293.1499938964844,0.0075707607902586,-425.4097595214844,299.469970703125,0.5457023978233337,0.050000000745058,0.0356557667255401,293.1468505859375,297.1499938964844,293.1499938964844,0.071018137037754,-1869.7412109375,304.15118408203125,0.7223347425460815,0.1108545288443565,0.1057432368397712,293.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6704406738281,0.5457023978233337,0.050000000745058,0.2289959192276001,291.6430969238281,291.1499938964844,274.3541564941406,272.0411376953125,286.0276794433594,294.90704345703125,289.3936462402344,1.0,0.1567543745040893,0.9579046368598938,0.9579046368598938,1.0,1.0,-0.5574350357055664,0.2410606294870376,0.3163744211196899,0.0818270370364189,0.0,0.0,0.0,24.94462776184082,25.0,-703.0538940429688,-0.0,33.49446487426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.788330078125,299.1114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18108.2265625,18000.0,0.0,0.0,0.0419933423399925,0.0,0.0,0.0,0.0,1.0,0.0143644409254193,0.0,-0.0,-0.0,0.0,0.0,0.0,5.121913272887468e-05,0.0708442032337188,-0.070792980492115,0.0,4.261790309101343e-05,0.0,0.0,2.6460678577423096,0.0,0.0,0.0,0.2630609571933746,4.0,0.0,1.0
833760,293.26434326171875,297.1499938964844,293.1499938964844,0.0046523502096533,-376.082763671875,295.79376220703125,0.5457398891448975,0.050000000745058,0.0458428524434566,294.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09014892578125,0.5457398891448975,0.050000000745058,0.0482747294008731,293.3716735839844,297.1499938964844,293.1499938964844,0.0077300611883401,-441.4889831542969,299.2013854980469,0.5457398891448975,0.050000000745058,0.0356555506587028,293.1456604003906,297.1499938964844,293.1499938964844,0.0750813707709312,-1957.043701171875,304.14361572265625,0.7228758335113525,0.1111278533935546,0.1059790849685669,293.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.09014892578125,0.5457398891448975,0.050000000745058,0.228994533419609,291.01153564453125,291.1499938964844,274.3340148925781,272.02838134765625,286.0155639648437,294.9028625488281,288.7605285644531,1.0,0.1567697077989578,0.9600066542625428,0.9600066542625428,1.0,1.0,-0.5577154755592346,0.2412098050117492,0.3165056705474853,0.0819199606776237,0.0,0.0,0.0,24.939573287963867,25.0,-1029.071044921875,-0.0,33.51640319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,299.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.248046875,18000.0,0.0,0.0,0.0398244857788085,0.0,0.0,0.0,0.0,1.0,0.0171670969575643,0.0,-0.0,-0.0,0.0,0.0,0.0,8.434119990852196e-06,0.071574792265892,-0.0715663582086563,0.0,4.041679130750708e-05,0.0,0.0,2.663006544113159,0.0,0.0,0.0,0.2626828551292419,4.0,0.0,1.0
833820,293.2535400390625,297.1499938964844,293.1499938964844,0.0047274217940866,-382.9822082519531,295.563232421875,0.5458810925483704,0.050000000745058,0.0458418130874633,294.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6251220703125,0.5458810925483704,0.050000000745058,0.0482736378908157,293.3632202148437,297.1499938964844,293.1499938964844,0.0077649848535656,-444.4526062011719,299.01544189453125,0.5458810925483704,0.050000000745058,0.035654742270708,293.14178466796875,297.1499938964844,293.1499938964844,0.0764584690332412,-1984.7376708984373,304.14434814453125,0.7245928645133972,0.1120208501815795,0.1067218333482742,293.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6251220703125,0.5458810925483704,0.050000000745058,0.2289893478155136,290.6649780273437,291.1499938964844,274.29266357421875,272.0019226074219,285.9880676269531,294.88934326171875,288.9586486816406,1.0,0.156808540225029,0.9642106890678406,0.9642106890678406,1.0,1.0,-0.5585969686508179,0.2416441738605499,0.3169528245925903,0.0821675062179565,0.0,0.0,0.0720019042491912,24.91902542114257,25.0,760.4410400390625,-3495.492919921875,33.581024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869934082031,303.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17845.8125,18000.0,0.0,0.0,0.035668522119522,0.0,0.0,0.0,0.0,1.0,0.0079577015712857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872029811143875,0.1402306258678436,-0.0530276373028755,0.0,3.619901690399274e-05,0.0,0.0,5.383950233459473,0.0,0.0,0.0,0.2725447118282318,4.0,0.0,1.0
833880,293.2535400390625,297.1499938964844,293.1499938964844,0.0047274217940866,-382.9822082519531,295.563232421875,0.5458810925483704,0.050000000745058,0.0458418130874633,294.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6251220703125,0.5458810925483704,0.050000000745058,0.0482736378908157,293.3632202148437,297.1499938964844,293.1499938964844,0.0077649848535656,-444.4526062011719,299.01544189453125,0.5458810925483704,0.050000000745058,0.035654742270708,293.14178466796875,297.1499938964844,293.1499938964844,0.0764584690332412,-1984.7376708984373,304.14434814453125,0.7245928645133972,0.1120208501815795,0.1067218333482742,293.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6251220703125,0.5458810925483704,0.050000000745058,0.2289893478155136,290.6649780273437,291.1499938964844,274.29266357421875,272.0019226074219,285.9880676269531,294.88934326171875,288.9586486816406,1.0,0.156808540225029,0.9642106890678406,0.9642106890678406,1.0,1.0,-0.5585969686508179,0.2416441738605499,0.3169528245925903,0.0821675062179565,0.0,0.0,0.0720019042491912,24.91902542114257,25.0,760.4410400390625,-3495.492919921875,33.581024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869934082031,303.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17845.8125,18000.0,0.0,0.0,0.035668522119522,0.0,0.0,0.0,0.0,1.0,0.0079577015712857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872029811143875,0.1402306258678436,-0.0530276373028755,0.0,3.619901690399274e-05,0.0,0.0,5.383950233459473,0.0,0.0,0.0,0.2725447118282318,4.0,0.0,1.0
833940,293.25225830078125,297.1499938964844,293.1499938964844,0.0045818048529326,-359.8738098144531,296.1989440917969,0.5460115671157837,0.050000000745058,0.0458408556878566,294.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6685485839844,0.5460115671157837,0.050000000745058,0.0482726283371448,293.3609313964844,297.1499938964844,293.1499938964844,0.00738321011886,-414.8482666015625,299.3498840332031,0.5460115671157837,0.050000000745058,0.0356539972126483,293.1392822265625,297.1499938964844,293.1499938964844,0.0714203417301178,-1874.10595703125,304.1541442871094,0.7263874411582947,0.112742394208908,0.1075138673186302,293.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6685485839844,0.5460115671157837,0.050000000745058,0.2289845645427703,291.7111511230469,291.1499938964844,274.25,271.9742431640625,285.9647521972656,294.8835754394531,289.7953491210937,1.0,0.1568578034639358,0.9684147238731384,0.9684147238731384,1.0,1.0,-0.5595386028289795,0.2421044707298278,0.3174341320991516,0.0824199914932251,0.0,0.0,0.0,24.90102195739746,25.0,567.3222045898438,-1272.8690185546875,33.653892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776184082031,299.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18270.59375,18000.0,0.0,0.0,0.0421464517712593,0.0,0.0,0.0,0.0,1.0,0.0107400342822074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120701715350151,0.0763594359159469,-0.0642892643809318,0.0,4.277329207980074e-05,0.0,0.0,2.890511035919189,0.0,0.0,0.0,0.2645283043384552,4.0,0.0,1.0
834000,293.25225830078125,297.1499938964844,293.1499938964844,0.0045818048529326,-359.8738098144531,296.1989440917969,0.5460115671157837,0.050000000745058,0.0458408556878566,294.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6685485839844,0.5460115671157837,0.050000000745058,0.0482726283371448,293.3609313964844,297.1499938964844,293.1499938964844,0.00738321011886,-414.8482666015625,299.3498840332031,0.5460115671157837,0.050000000745058,0.0356539972126483,293.1392822265625,297.1499938964844,293.1499938964844,0.0714203417301178,-1874.10595703125,304.1541442871094,0.7263874411582947,0.112742394208908,0.1075138673186302,293.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6685485839844,0.5460115671157837,0.050000000745058,0.2289845645427703,291.7111511230469,291.1499938964844,274.25,271.9742431640625,285.9647521972656,294.8835754394531,289.7953491210937,1.0,0.1568578034639358,0.9684147238731384,0.9684147238731384,1.0,1.0,-0.5595386028289795,0.2421044707298278,0.3174341320991516,0.0824199914932251,0.0,0.0,0.0,24.90102195739746,25.0,567.3222045898438,-1272.8690185546875,33.653892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776184082031,299.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18270.59375,18000.0,0.0,0.0,0.0421464517712593,0.0,0.0,0.0,0.0,1.0,0.0107400342822074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120701715350151,0.0763594359159469,-0.0642892643809318,0.0,4.277329207980074e-05,0.0,0.0,2.890511035919189,0.0,0.0,0.0,0.2645283043384552,4.0,0.0,1.0
834060,293.2497253417969,297.1499938964844,293.1499938964844,0.0046020839363336,-372.9413146972656,295.6927795410156,0.5460171699523926,0.050000000745058,0.045840810984373,294.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450439453125,0.5460171699523926,0.050000000745058,0.0482725836336612,293.3602600097656,297.1499938964844,293.1499938964844,0.0075287586078047,-434.1305236816406,298.989013671875,0.5460171699523926,0.050000000745058,0.0356539636850357,293.1387023925781,297.1499938964844,293.1499938964844,0.0771806240081787,-1998.3515625,304.1427917480469,0.7271941900253296,0.113126665353775,0.1078982055187225,293.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450439453125,0.5460171699523926,0.050000000745058,0.2289843410253524,290.965087890625,291.1499938964844,274.2059936523437,271.9453125,285.9435119628906,294.87908935546875,288.7162170410156,1.0,0.1569051891565323,0.9668864011764526,0.9668864011764526,1.0,1.0,-0.5599994659423828,0.2422851771116256,0.3177142739295959,0.0824785679578781,0.0,0.0,0.0,24.90337371826172,25.0,-1053.732421875,-0.0,33.700252532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576171875,299.06903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.326171875,18000.0,0.0,0.0,0.0406377092003822,0.0,0.0,0.0,0.0,1.0,0.0170281939208507,0.0,-0.0,-0.0,0.0,0.0,0.0,8.354577403224539e-06,0.071532018482685,-0.0715236663818359,0.0,4.124211045564152e-05,0.0,0.0,2.661118984222412,0.0,0.0,0.0,0.2626667320728302,4.0,0.0,1.0
834120,293.2497253417969,297.1499938964844,293.1499938964844,0.0046020839363336,-372.9413146972656,295.6927795410156,0.5460171699523926,0.050000000745058,0.045840810984373,294.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450439453125,0.5460171699523926,0.050000000745058,0.0482725836336612,293.3602600097656,297.1499938964844,293.1499938964844,0.0075287586078047,-434.1305236816406,298.989013671875,0.5460171699523926,0.050000000745058,0.0356539636850357,293.1387023925781,297.1499938964844,293.1499938964844,0.0771806240081787,-1998.3515625,304.1427917480469,0.7271941900253296,0.113126665353775,0.1078982055187225,293.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450439453125,0.5460171699523926,0.050000000745058,0.2289843410253524,290.965087890625,291.1499938964844,274.2059936523437,271.9453125,285.9435119628906,294.87908935546875,288.7162170410156,1.0,0.1569051891565323,0.9668864011764526,0.9668864011764526,1.0,1.0,-0.5599994659423828,0.2422851771116256,0.3177142739295959,0.0824785679578781,0.0,0.0,0.0,24.90337371826172,25.0,-1053.732421875,-0.0,33.700252532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576171875,299.06903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.326171875,18000.0,0.0,0.0,0.0406377092003822,0.0,0.0,0.0,0.0,1.0,0.0170281939208507,0.0,-0.0,-0.0,0.0,0.0,0.0,8.354577403224539e-06,0.071532018482685,-0.0715236663818359,0.0,4.124211045564152e-05,0.0,0.0,2.661118984222412,0.0,0.0,0.0,0.2626667320728302,4.0,0.0,1.0
834180,293.24139404296875,297.1499938964844,293.1499938964844,0.0046669314615428,-377.37786865234375,295.5379943847656,0.5460958480834961,0.050000000745058,0.0458402335643768,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6890869140625,0.5460958480834961,0.050000000745058,0.0482719726860523,293.3541259765625,297.1499938964844,293.1499938964844,0.0075276801362633,-433.6627197265625,298.8440856933594,0.5460958480834961,0.050000000745058,0.0356535166501998,293.1361999511719,297.1499938964844,293.1499938964844,0.077676922082901,-2007.0718994140625,304.14532470703125,0.7286044359207153,0.1139175593852996,0.1085390299558639,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6890869140625,0.5460958480834961,0.050000000745058,0.228981465101242,290.74224853515625,291.1499938964844,274.1606750488281,271.9151306152344,285.9178466796875,294.8669128417969,289.0487060546875,1.0,0.1569561958312988,0.9653580784797668,0.9653580784797668,1.0,1.0,-0.5607630014419556,0.2425934225320816,0.3181695640087127,0.0825885459780693,0.0,0.0,0.067535676062107,24.893779754638672,25.0,817.2678833007812,-3521.69384765625,33.76428985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,303.2690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17874.599609375,18000.0,0.0,0.0,0.0372033156454563,0.0,0.0,0.0,0.0,1.0,0.0072555439546704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886249169707298,0.13802470266819,-0.0493997819721698,0.0,3.7756635720143095e-05,0.0,0.0,5.307120800018311,0.0,0.0,0.0,0.272476851940155,4.0,0.0,1.0
834240,293.24139404296875,297.1499938964844,293.1499938964844,0.0046669314615428,-377.37786865234375,295.5379943847656,0.5460958480834961,0.050000000745058,0.0458402335643768,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6890869140625,0.5460958480834961,0.050000000745058,0.0482719726860523,293.3541259765625,297.1499938964844,293.1499938964844,0.0075276801362633,-433.6627197265625,298.8440856933594,0.5460958480834961,0.050000000745058,0.0356535166501998,293.1361999511719,297.1499938964844,293.1499938964844,0.077676922082901,-2007.0718994140625,304.14532470703125,0.7286044359207153,0.1139175593852996,0.1085390299558639,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6890869140625,0.5460958480834961,0.050000000745058,0.228981465101242,290.74224853515625,291.1499938964844,274.1606750488281,271.9151306152344,285.9178466796875,294.8669128417969,289.0487060546875,1.0,0.1569561958312988,0.9653580784797668,0.9653580784797668,1.0,1.0,-0.5607630014419556,0.2425934225320816,0.3181695640087127,0.0825885459780693,0.0,0.0,0.067535676062107,24.893779754638672,25.0,817.2678833007812,-3521.69384765625,33.76428985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,303.2690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17874.599609375,18000.0,0.0,0.0,0.0372033156454563,0.0,0.0,0.0,0.0,1.0,0.0072555439546704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886249169707298,0.13802470266819,-0.0493997819721698,0.0,3.7756635720143095e-05,0.0,0.0,5.307120800018311,0.0,0.0,0.0,0.272476851940155,4.0,0.0,1.0
834300,293.24090576171875,297.1499938964844,293.1499938964844,0.0045868349261581,-363.7243957519531,295.934326171875,0.5461522340774536,0.050000000745058,0.0458398200571537,294.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3065795898437,0.5461522340774536,0.050000000745058,0.0482715368270874,293.3530578613281,297.1499938964844,293.1499938964844,0.0073140687309205,-416.0545043945313,299.0654296875,0.5461522340774536,0.050000000745058,0.0356531925499439,293.1351623535156,297.1499938964844,293.1499938964844,0.0744049102067947,-1935.0147705078125,304.15203857421875,0.7294889688491821,0.1143000498414039,0.1089390814304351,293.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3065795898437,0.5461522340774536,0.050000000745058,0.2289793938398361,291.3812255859375,291.1499938964844,274.13751220703125,271.89959716796875,285.9065246582031,294.863525390625,289.5878295898437,1.0,0.1569848656654358,0.9645938873291016,0.9645938873291016,1.0,1.0,-0.5612392425537109,0.2427879869937896,0.3184512257575989,0.0826608687639236,0.0,0.0,0.0,24.88639640808105,25.0,946.5284423828124,-3267.44287109375,33.80293655395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,303.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.806640625,18000.0,0.0,0.0,0.0405828766524791,0.0,0.0,0.0,0.0,1.0,0.0062896446324884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747740939259529,0.1186667904257774,-0.0438927002251148,0.0,4.118646029382944e-05,0.0,0.0,4.563212871551514,0.0,0.0,0.0,0.2706084251403808,4.0,0.0,1.0
834360,293.24200439453125,297.1499938964844,293.1499938964844,0.0045246132649481,-355.6514587402344,296.13970947265625,0.546175479888916,0.050000000745058,0.0458396486937999,294.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6906433105469,0.546175479888916,0.050000000745058,0.048271358013153,293.35369873046875,297.1499938964844,293.1499938964844,0.0071795708499848,-406.4766540527344,299.1684265136719,0.546175479888916,0.050000000745058,0.0356530584394931,293.1348876953125,297.1499938964844,293.1499938964844,0.0729523301124572,-1903.2105712890625,304.1542663574219,0.7301226854324341,0.1145431771874427,0.1092349588871002,293.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6906433105469,0.546175479888916,0.050000000745058,0.228978544473648,291.7279968261719,291.1499938964844,274.114013671875,271.8837280273437,285.8966064453125,294.86236572265625,289.7875366210937,1.0,0.1570134162902832,0.9627434611320496,0.9627434611320496,1.0,1.0,-0.5615927577018738,0.242916539311409,0.318676233291626,0.082689456641674,0.0,0.0,0.0,24.884450912475582,25.0,429.5226135253906,-840.9262084960938,33.83502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452697753906,299.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18260.169921875,18000.0,0.0,0.0,0.0435841009020805,0.0,0.0,0.0,0.0,1.0,0.0110392365604639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0075760991312563,0.0727077573537826,-0.0651316568255424,0.0,4.423232167027891e-05,0.0,0.0,2.7455055713653564,0.0,0.0,0.0,0.2640756070613861,4.0,0.0,1.0
834420,293.2397766113281,297.1499938964844,293.1499938964844,0.0045560044236481,-370.41937255859375,295.5716247558594,0.5461550354957581,0.050000000745058,0.0458397977054119,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9686279296875,0.5461550354957581,0.050000000745058,0.0482715144753456,293.3533630371094,297.1499938964844,293.1499938964844,0.0073379124514758,-427.3432312011719,298.75982666015625,0.5461550354957581,0.050000000745058,0.0356531739234924,293.1349182128906,297.1499938964844,293.1499938964844,0.0792235359549522,-2039.1220703125,304.1421203613281,0.7308245897293091,0.1149180680513382,0.1095863804221153,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9686279296875,0.5461550354957581,0.050000000745058,0.2289792746305465,290.88848876953125,291.1499938964844,274.0660095214844,271.8510437011719,285.87469482421875,294.8575439453125,288.6498413085937,1.0,0.1570665538311004,0.9590425491333008,0.9590425491333008,1.0,1.0,-0.5620158910751343,0.2430555373430252,0.3189603686332702,0.0826749205589294,0.0,0.0,0.0,24.891159057617188,25.0,-1078.1319580078125,-0.0,33.882118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859680175781,299.0097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.12890625,18000.0,0.0,0.0,0.0414625033736228,0.0,0.0,0.0,0.0,1.0,0.0170380305498838,0.0,-0.0,-0.0,0.0,0.0,0.0,8.197107490559574e-06,0.071526288986206,-0.0715180933475494,0.0,4.207916936138645e-05,0.0,0.0,2.660288095474243,0.0,0.0,0.0,0.2626404464244842,4.0,0.0,1.0
834480,293.2397766113281,297.1499938964844,293.1499938964844,0.0045560044236481,-370.41937255859375,295.5716247558594,0.5461550354957581,0.050000000745058,0.0458397977054119,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9686279296875,0.5461550354957581,0.050000000745058,0.0482715144753456,293.3533630371094,297.1499938964844,293.1499938964844,0.0073379124514758,-427.3432312011719,298.75982666015625,0.5461550354957581,0.050000000745058,0.0356531739234924,293.1349182128906,297.1499938964844,293.1499938964844,0.0792235359549522,-2039.1220703125,304.1421203613281,0.7308245897293091,0.1149180680513382,0.1095863804221153,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9686279296875,0.5461550354957581,0.050000000745058,0.2289792746305465,290.88848876953125,291.1499938964844,274.0660095214844,271.8510437011719,285.87469482421875,294.8575439453125,288.6498413085937,1.0,0.1570665538311004,0.9590425491333008,0.9590425491333008,1.0,1.0,-0.5620158910751343,0.2430555373430252,0.3189603686332702,0.0826749205589294,0.0,0.0,0.0,24.891159057617188,25.0,-1078.1319580078125,-0.0,33.882118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859680175781,299.0097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.12890625,18000.0,0.0,0.0,0.0414625033736228,0.0,0.0,0.0,0.0,1.0,0.0170380305498838,0.0,-0.0,-0.0,0.0,0.0,0.0,8.197107490559574e-06,0.071526288986206,-0.0715180933475494,0.0,4.207916936138645e-05,0.0,0.0,2.660288095474243,0.0,0.0,0.0,0.2626404464244842,4.0,0.0,1.0
834540,293.2322998046875,297.1499938964844,293.1499938964844,0.0046056108549237,-371.36724853515625,295.5373229980469,0.5462286472320557,0.050000000745058,0.0458392575383186,294.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7847900390625,0.5462286472320557,0.050000000745058,0.0482709445059299,293.3475952148437,297.1499938964844,293.1499938964844,0.0072926501743495,-422.3167419433594,298.68927001953125,0.5462286472320557,0.050000000745058,0.035652756690979,293.1327209472656,297.1499938964844,293.1499938964844,0.0786164700984954,-2023.6209716796875,304.146728515625,0.732277512550354,0.1157385408878326,0.1102578490972518,293.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7847900390625,0.5462286472320557,0.050000000745058,0.2289765775203704,290.8517761230469,291.1499938964844,274.01666259765625,271.817138671875,285.8481750488281,294.84527587890625,289.1590270996094,1.0,0.1571230441331863,0.955341637134552,0.955341637134552,1.0,1.0,-0.5628165602684021,0.243354856967926,0.3194616734981537,0.0827280655503273,0.0,0.0,0.0587288960814476,24.88246726989746,25.0,874.14599609375,-3534.382080078125,33.95085525512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,303.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.935546875,18000.0,0.0,0.0,0.0389559753239154,0.0,0.0,0.0,0.0,1.0,0.0065953652374446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891673266887664,0.1348515301942825,-0.0456841997802257,0.0,3.953536361223087e-05,0.0,0.0,5.192101955413818,0.0,0.0,0.0,0.2722993493080139,4.0,0.0,1.0
834600,293.2322998046875,297.1499938964844,293.1499938964844,0.0046056108549237,-371.36724853515625,295.5373229980469,0.5462286472320557,0.050000000745058,0.0458392575383186,294.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7847900390625,0.5462286472320557,0.050000000745058,0.0482709445059299,293.3475952148437,297.1499938964844,293.1499938964844,0.0072926501743495,-422.3167419433594,298.68927001953125,0.5462286472320557,0.050000000745058,0.035652756690979,293.1327209472656,297.1499938964844,293.1499938964844,0.0786164700984954,-2023.6209716796875,304.146728515625,0.732277512550354,0.1157385408878326,0.1102578490972518,293.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7847900390625,0.5462286472320557,0.050000000745058,0.2289765775203704,290.8517761230469,291.1499938964844,274.01666259765625,271.817138671875,285.8481750488281,294.84527587890625,289.1590270996094,1.0,0.1571230441331863,0.955341637134552,0.955341637134552,1.0,1.0,-0.5628165602684021,0.243354856967926,0.3194616734981537,0.0827280655503273,0.0,0.0,0.0587288960814476,24.88246726989746,25.0,874.14599609375,-3534.382080078125,33.95085525512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,303.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.935546875,18000.0,0.0,0.0,0.0389559753239154,0.0,0.0,0.0,0.0,1.0,0.0065953652374446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891673266887664,0.1348515301942825,-0.0456841997802257,0.0,3.953536361223087e-05,0.0,0.0,5.192101955413818,0.0,0.0,0.0,0.2722993493080139,4.0,0.0,1.0
834660,293.23358154296875,297.1499938964844,293.1499938964844,0.0044704582542181,-351.7279663085937,296.083984375,0.5462940335273743,0.050000000745058,0.0458387769758701,294.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7128295898437,0.5462940335273743,0.050000000745058,0.0482704378664493,293.3477478027344,297.1499938964844,293.1499938964844,0.0069857253693044,-398.3995666503906,298.9899597167969,0.5462940335273743,0.050000000745058,0.0356523804366588,293.1318664550781,297.1499938964844,293.1499938964844,0.0745133236050605,-1933.148681640625,304.1541748046875,0.7337557673454285,0.1163560897111892,0.1109479516744613,293.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7128295898437,0.5462940335273743,0.050000000745058,0.2289741784334182,291.7426452636719,291.1499938964844,273.96600341796875,271.7819519042969,285.82403564453125,294.8409423828125,289.76190185546875,1.0,0.1571846753358841,0.9549531936645508,0.9549531936645508,1.0,1.0,-0.563640296459198,0.2437191307544708,0.3199211657047272,0.0828296914696693,0.0,0.0,0.0,24.87546157836914,25.0,206.1646270751953,-391.0227661132813,34.02350997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265930175781,299.0541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18233.453125,18000.0,0.0,0.0,0.0450766161084175,0.0,0.0,0.0,0.0,1.0,0.0114680491387844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034787952899932,0.069713644683361,-0.0662348493933677,0.0,4.574703416437842e-05,0.0,0.0,2.624222755432129,0.0,0.0,0.0,0.2636772394180298,4.0,0.0,1.0
834720,293.23358154296875,297.1499938964844,293.1499938964844,0.0044704582542181,-351.7279663085937,296.083984375,0.5462940335273743,0.050000000745058,0.0458387769758701,294.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7128295898437,0.5462940335273743,0.050000000745058,0.0482704378664493,293.3477478027344,297.1499938964844,293.1499938964844,0.0069857253693044,-398.3995666503906,298.9899597167969,0.5462940335273743,0.050000000745058,0.0356523804366588,293.1318664550781,297.1499938964844,293.1499938964844,0.0745133236050605,-1933.148681640625,304.1541748046875,0.7337557673454285,0.1163560897111892,0.1109479516744613,293.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7128295898437,0.5462940335273743,0.050000000745058,0.2289741784334182,291.7426452636719,291.1499938964844,273.96600341796875,271.7819519042969,285.82403564453125,294.8409423828125,289.76190185546875,1.0,0.1571846753358841,0.9549531936645508,0.9549531936645508,1.0,1.0,-0.563640296459198,0.2437191307544708,0.3199211657047272,0.0828296914696693,0.0,0.0,0.0,24.87546157836914,25.0,206.1646270751953,-391.0227661132813,34.02350997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265930175781,299.0541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18233.453125,18000.0,0.0,0.0,0.0450766161084175,0.0,0.0,0.0,0.0,1.0,0.0114680491387844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034787952899932,0.069713644683361,-0.0662348493933677,0.0,4.574703416437842e-05,0.0,0.0,2.624222755432129,0.0,0.0,0.0,0.2636772394180298,4.0,0.0,1.0
834780,293.2305908203125,297.1499938964844,293.1499938964844,0.0045184264890849,-368.77923583984375,295.44140625,0.5462749004364014,0.050000000745058,0.0458389148116111,294.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8663635253906,0.5462749004364014,0.050000000745058,0.0482705831527709,293.3466491699219,297.1499938964844,293.1499938964844,0.007164082955569,-421.3494567871094,298.5245666503906,0.5462749004364014,0.050000000745058,0.0356524884700775,293.1319274902344,297.1499938964844,293.1499938964844,0.0814668536186218,-2084.344970703125,304.1410522460937,0.7345407605171204,0.1168013140559196,0.1113425120711326,293.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8663635253906,0.5462749004364014,0.050000000745058,0.2289748787879943,290.7876892089844,291.1499938964844,273.9140014648437,271.7455139160156,285.7972717285156,294.8348388671875,288.56378173828125,1.0,0.1572421342134475,0.9545647501945496,0.9545647501945496,1.0,1.0,-0.5641151070594788,0.2439445704221725,0.320170521736145,0.082848273217678,0.0,0.0,0.0027003567665815,24.88190460205078,25.0,-1101.577392578125,-0.0,34.075496673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,298.9606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.92578125,18000.0,0.0,0.0,0.0420468039810657,0.0,0.0,0.0,0.0,1.0,0.0171966068446636,0.0,-0.0,-0.0,0.0,0.0,0.0,1.881271782622207e-05,0.0715710818767547,-0.0715522691607475,0.0,4.26721635449212e-05,0.0,0.0,2.661214828491211,0.0,0.0,0.0,0.2626157104969024,4.0,0.0,1.0
834840,293.2305908203125,297.1499938964844,293.1499938964844,0.0045184264890849,-368.77923583984375,295.44140625,0.5462749004364014,0.050000000745058,0.0458389148116111,294.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8663635253906,0.5462749004364014,0.050000000745058,0.0482705831527709,293.3466491699219,297.1499938964844,293.1499938964844,0.007164082955569,-421.3494567871094,298.5245666503906,0.5462749004364014,0.050000000745058,0.0356524884700775,293.1319274902344,297.1499938964844,293.1499938964844,0.0814668536186218,-2084.344970703125,304.1410522460937,0.7345407605171204,0.1168013140559196,0.1113425120711326,293.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8663635253906,0.5462749004364014,0.050000000745058,0.2289748787879943,290.7876892089844,291.1499938964844,273.9140014648437,271.7455139160156,285.7972717285156,294.8348388671875,288.56378173828125,1.0,0.1572421342134475,0.9545647501945496,0.9545647501945496,1.0,1.0,-0.5641151070594788,0.2439445704221725,0.320170521736145,0.082848273217678,0.0,0.0,0.0027003567665815,24.88190460205078,25.0,-1101.577392578125,-0.0,34.075496673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,298.9606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.92578125,18000.0,0.0,0.0,0.0420468039810657,0.0,0.0,0.0,0.0,1.0,0.0171966068446636,0.0,-0.0,-0.0,0.0,0.0,0.0,1.881271782622207e-05,0.0715710818767547,-0.0715522691607475,0.0,4.26721635449212e-05,0.0,0.0,2.661214828491211,0.0,0.0,0.0,0.2626157104969024,4.0,0.0,1.0
834900,293.2260131835937,297.1499938964844,293.1499938964844,0.0045753261074423,-375.55517578125,295.2264404296875,0.5463037490844727,0.050000000745058,0.0458387024700641,294.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.486083984375,0.5463037490844727,0.050000000745058,0.0482703633606433,293.3432312011719,297.1499938964844,293.1499938964844,0.0072234845720231,-426.7276916503906,298.360595703125,0.5463037490844727,0.050000000745058,0.0356523245573043,293.13092041015625,297.1499938964844,293.1499938964844,0.0830088332295417,-2117.21435546875,304.1400451660156,0.7352322340011597,0.1172230318188667,0.1116672828793525,293.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.486083984375,0.5463037490844727,0.050000000745058,0.2289738208055496,290.4606628417969,291.1499938964844,273.88751220703125,271.7268371582031,285.7815246582031,294.8279724121094,288.5684814453125,1.0,0.1572719365358352,0.9543704986572266,0.9543704986572266,1.0,1.0,-0.5645027756690979,0.2441218644380569,0.3203809559345245,0.0828850865364074,0.0,0.0,0.084718033671379,24.87882232666016,25.0,240.0905914306641,-3447.560546875,34.10997772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638671875,301.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.3203125,18000.0,0.0,0.0,0.0384750477969646,0.0,0.0,0.0,0.0,1.0,0.00890420563519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806027129292488,0.1378595829010009,-0.0572568736970424,0.0,3.904728146153502e-05,0.0,0.0,5.25251054763794,0.0,0.0,0.0,0.2716232538223266,4.0,0.0,1.0
834960,293.2236328125,297.1499938964844,293.1499938964844,0.0045464164577424,-365.2546997070313,295.56591796875,0.5463623404502869,0.050000000745058,0.0458382740616798,294.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9143371582031,0.5463623404502869,0.050000000745058,0.0482699126005172,293.34051513671875,297.1499938964844,293.1499938964844,0.0070675420574843,-410.853515625,298.5590515136719,0.5463623404502869,0.050000000745058,0.0356519930064678,293.12969970703125,297.1499938964844,293.1499938964844,0.0795163586735725,-2039.12646484375,304.1482238769531,0.7361854910850525,0.1177068650722503,0.1121058240532875,293.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9143371582031,0.5463623404502869,0.050000000745058,0.2289716750383377,290.99188232421875,291.1499938964844,273.86065673828125,271.70782470703125,285.76611328125,294.8218688964844,289.2816162109375,1.0,0.1573043018579483,0.9545305967330932,0.9545305967330932,1.0,1.0,-0.5650250315666199,0.2443616688251495,0.3206633627414703,0.0829537883400917,0.0,0.0,0.0453024730086326,24.87100601196289,25.0,915.6221313476562,-3524.89794921875,34.15293502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19146728515625,303.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.5703125,18000.0,0.0,0.0,0.040806908160448,0.0,0.0,0.0,0.0,1.0,0.0060209762305021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881407633423805,0.1303490400314331,-0.0422082841396331,0.0,4.141382669331506e-05,0.0,0.0,5.023212909698486,0.0,0.0,0.0,0.2719485163688659,4.0,0.0,1.0
835020,293.22509765625,297.1499938964844,293.1499938964844,0.0044226325117051,-348.56317138671875,296.02716064453125,0.5464246273040771,0.050000000745058,0.0458378195762634,294.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72332763671875,0.5464246273040771,0.050000000745058,0.0482694320380687,293.34033203125,297.1499938964844,293.1499938964844,0.006810916122049,-391.28466796875,298.8155517578125,0.5464246273040771,0.050000000745058,0.0356516353785991,293.1290283203125,297.1499938964844,293.1499938964844,0.0763764306902885,-1969.4759521484373,304.1535339355469,0.7377256751060486,0.118363618850708,0.1128318980336189,293.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.72332763671875,0.5464246273040771,0.050000000745058,0.228969395160675,291.74169921875,291.1499938964844,273.8059997558594,271.6688842773437,285.7386169433594,294.8167724609375,289.6951599121094,1.0,0.1573712527751922,0.9548507928848268,0.9548507928848268,1.0,1.0,-0.5658921599388123,0.2447708845138549,0.3211213052272796,0.0830483958125114,0.0,0.0,0.0,24.864551544189453,25.0,-105.61611938476562,-110.79029083251952,34.23062515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72021484375,298.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18195.302734375,18000.0,0.0,0.0,0.0464976504445076,0.0,0.0,0.0,0.0,1.0,0.0118967425078153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011844533728435,0.0683943256735801,-0.0672098770737648,0.0,4.718920536106452e-05,0.0,0.0,2.5669190883636475,0.0,0.0,0.0,0.2633605599403381,4.0,0.0,1.0
835080,293.22509765625,297.1499938964844,293.1499938964844,0.0044226325117051,-348.56317138671875,296.02716064453125,0.5464246273040771,0.050000000745058,0.0458378195762634,294.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72332763671875,0.5464246273040771,0.050000000745058,0.0482694320380687,293.34033203125,297.1499938964844,293.1499938964844,0.006810916122049,-391.28466796875,298.8155517578125,0.5464246273040771,0.050000000745058,0.0356516353785991,293.1290283203125,297.1499938964844,293.1499938964844,0.0763764306902885,-1969.4759521484373,304.1535339355469,0.7377256751060486,0.118363618850708,0.1128318980336189,293.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.72332763671875,0.5464246273040771,0.050000000745058,0.228969395160675,291.74169921875,291.1499938964844,273.8059997558594,271.6688842773437,285.7386169433594,294.8167724609375,289.6951599121094,1.0,0.1573712527751922,0.9548507928848268,0.9548507928848268,1.0,1.0,-0.5658921599388123,0.2447708845138549,0.3211213052272796,0.0830483958125114,0.0,0.0,0.0,24.864551544189453,25.0,-105.61611938476562,-110.79029083251952,34.23062515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72021484375,298.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18195.302734375,18000.0,0.0,0.0,0.0464976504445076,0.0,0.0,0.0,0.0,1.0,0.0118967425078153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011844533728435,0.0683943256735801,-0.0672098770737648,0.0,4.718920536106452e-05,0.0,0.0,2.5669190883636475,0.0,0.0,0.0,0.2633605599403381,4.0,0.0,1.0
835140,293.2205810546875,297.1499938964844,293.1499938964844,0.0044920574873685,-368.2239685058594,295.3070068359375,0.5464218258857727,0.050000000745058,0.0458378382027149,294.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73931884765625,0.5464218258857727,0.050000000745058,0.0482694506645202,293.3374938964844,297.1499938964844,293.1499938964844,0.0070132217369973,-416.4383239746094,298.291015625,0.5464218258857727,0.050000000745058,0.0356516502797603,293.12872314453125,297.1499938964844,293.1499938964844,0.0840707495808601,-2137.19287109375,304.1396179199219,0.7387363910675049,0.1189490929245948,0.1133314669132232,293.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73931884765625,0.5464218258857727,0.050000000745058,0.2289694845676422,290.66387939453125,291.1499938964844,273.75,271.6286926269531,285.707763671875,294.8081359863281,288.4583740234375,1.0,0.1574351042509079,0.9551709294319152,0.9551709294319152,1.0,1.0,-0.5664918422698975,0.2450734823942184,0.3214183747768402,0.08307546377182,0.0,0.0,0.0288529861718416,24.868396759033203,25.0,-1071.891357421875,-2140.2578125,34.29243850708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2410583496094,298.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17725.306640625,18000.0,0.0,0.0,0.0422588698565959,0.0,0.0,0.0,0.0,1.0,0.014962344430387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0246477760374546,0.0952702388167381,-0.0706224665045738,0.0,4.288738273316994e-05,0.0,0.0,3.524448871612549,0.0,0.0,0.0,0.2671290636062622,4.0,0.0,1.0
835200,293.2205810546875,297.1499938964844,293.1499938964844,0.0044920574873685,-368.2239685058594,295.3070068359375,0.5464218258857727,0.050000000745058,0.0458378382027149,294.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73931884765625,0.5464218258857727,0.050000000745058,0.0482694506645202,293.3374938964844,297.1499938964844,293.1499938964844,0.0070132217369973,-416.4383239746094,298.291015625,0.5464218258857727,0.050000000745058,0.0356516502797603,293.12872314453125,297.1499938964844,293.1499938964844,0.0840707495808601,-2137.19287109375,304.1396179199219,0.7387363910675049,0.1189490929245948,0.1133314669132232,293.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73931884765625,0.5464218258857727,0.050000000745058,0.2289694845676422,290.66387939453125,291.1499938964844,273.75,271.6286926269531,285.707763671875,294.8081359863281,288.4583740234375,1.0,0.1574351042509079,0.9551709294319152,0.9551709294319152,1.0,1.0,-0.5664918422698975,0.2450734823942184,0.3214183747768402,0.08307546377182,0.0,0.0,0.0288529861718416,24.868396759033203,25.0,-1071.891357421875,-2140.2578125,34.29243850708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2410583496094,298.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17725.306640625,18000.0,0.0,0.0,0.0422588698565959,0.0,0.0,0.0,0.0,1.0,0.014962344430387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0246477760374546,0.0952702388167381,-0.0706224665045738,0.0,4.288738273316994e-05,0.0,0.0,3.524448871612549,0.0,0.0,0.0,0.2671290636062622,4.0,0.0,1.0
835260,293.2142639160156,297.1499938964844,293.1499938964844,0.0044922581873834,-359.40185546875,295.620849609375,0.5465308427810669,0.050000000745058,0.045837040990591,294.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.5465308427810669,0.050000000745058,0.0482686124742031,293.3312072753906,297.1499938964844,293.1499938964844,0.0068592159077525,-399.7756652832031,298.4562072753906,0.5465308427810669,0.050000000745058,0.0356510318815708,293.1263732910156,297.1499938964844,293.1499938964844,0.080569103360176,-2057.49853515625,304.14959716796875,0.740670382976532,0.1199683547019958,0.1142289713025093,293.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.5465308427810669,0.050000000745058,0.2289655059576034,291.152587890625,291.1499938964844,273.6933288574219,271.5877990722656,285.67431640625,294.7946472167969,289.40673828125,1.0,0.1575056463479995,0.9554866552352904,0.9554866552352904,1.0,1.0,-0.5675613880157471,0.245573878288269,0.321987509727478,0.0831977277994155,0.0,0.0,0.0280220452696084,24.854297637939453,25.0,928.0828247070312,-3485.183837890625,34.38264083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,303.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.0428094454109668,0.0,0.0,0.0,0.0,1.0,0.0055644772946834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851394385099411,0.1244183629751205,-0.0392789207398891,0.0,4.3446143536129966e-05,0.0,0.0,4.794928073883057,0.0,0.0,0.0,0.2714011669158935,4.0,0.0,1.0
835320,293.2142639160156,297.1499938964844,293.1499938964844,0.0044922581873834,-359.40185546875,295.620849609375,0.5465308427810669,0.050000000745058,0.045837040990591,294.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.5465308427810669,0.050000000745058,0.0482686124742031,293.3312072753906,297.1499938964844,293.1499938964844,0.0068592159077525,-399.7756652832031,298.4562072753906,0.5465308427810669,0.050000000745058,0.0356510318815708,293.1263732910156,297.1499938964844,293.1499938964844,0.080569103360176,-2057.49853515625,304.14959716796875,0.740670382976532,0.1199683547019958,0.1142289713025093,293.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712890625,0.5465308427810669,0.050000000745058,0.2289655059576034,291.152587890625,291.1499938964844,273.6933288574219,271.5877990722656,285.67431640625,294.7946472167969,289.40673828125,1.0,0.1575056463479995,0.9554866552352904,0.9554866552352904,1.0,1.0,-0.5675613880157471,0.245573878288269,0.321987509727478,0.0831977277994155,0.0,0.0,0.0280220452696084,24.854297637939453,25.0,928.0828247070312,-3485.183837890625,34.38264083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,303.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.0428094454109668,0.0,0.0,0.0,0.0,1.0,0.0055644772946834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851394385099411,0.1244183629751205,-0.0392789207398891,0.0,4.3446143536129966e-05,0.0,0.0,4.794928073883057,0.0,0.0,0.0,0.2714011669158935,4.0,0.0,1.0
