time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835380,293.21563720703125,297.1499938964844,293.1499938964844,0.0043838075362145,-346.6199645996094,295.959228515625,0.5465869903564453,0.050000000745058,0.0458366312086582,294.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7055358886719,0.5465869903564453,0.050000000745058,0.0482681803405284,293.3312072753906,297.1499938964844,293.1499938964844,0.0066593820229172,-385.6555786132813,298.63885498046875,0.5465869903564453,0.050000000745058,0.0356507115066051,293.1259155273437,297.1499938964844,293.1499938964844,0.0787834525108337,-2017.29833984375,304.1521301269531,0.7422783374786377,0.1206653490662574,0.1149934902787208,293.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7055358886719,0.5465869903564453,0.050000000745058,0.2289634644985199,291.7060241699219,291.1499938964844,273.6366577148437,271.5468444824219,285.6456298828125,294.7894897460937,289.5670471191406,1.0,0.1575800627470016,0.955802321434021,0.955802321434021,1.0,1.0,-0.5684751272201538,0.2460076957941055,0.3224674165248871,0.0832906514406204,0.0,0.0,0.0,24.849262237548828,25.0,-451.7984313964844,-0.0,34.46660232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7226257324219,298.8304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18153.578125,18000.0,0.0,0.0,0.0478649213910102,0.0,0.0,0.0,0.0,1.0,0.0123004969209432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003453340905252,0.068362183868885,-0.0680168494582176,0.0,4.857681051362306e-05,0.0,0.0,2.5591704845428467,0.0,0.0,0.0,0.2631157040596008,4.0,0.0,1.0
835440,293.21563720703125,297.1499938964844,293.1499938964844,0.0043838075362145,-346.6199645996094,295.959228515625,0.5465869903564453,0.050000000745058,0.0458366312086582,294.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7055358886719,0.5465869903564453,0.050000000745058,0.0482681803405284,293.3312072753906,297.1499938964844,293.1499938964844,0.0066593820229172,-385.6555786132813,298.63885498046875,0.5465869903564453,0.050000000745058,0.0356507115066051,293.1259155273437,297.1499938964844,293.1499938964844,0.0787834525108337,-2017.29833984375,304.1521301269531,0.7422783374786377,0.1206653490662574,0.1149934902787208,293.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7055358886719,0.5465869903564453,0.050000000745058,0.2289634644985199,291.7060241699219,291.1499938964844,273.6366577148437,271.5468444824219,285.6456298828125,294.7894897460937,289.5670471191406,1.0,0.1575800627470016,0.955802321434021,0.955802321434021,1.0,1.0,-0.5684751272201538,0.2460076957941055,0.3224674165248871,0.0832906514406204,0.0,0.0,0.0,24.849262237548828,25.0,-451.7984313964844,-0.0,34.46660232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7226257324219,298.8304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18153.578125,18000.0,0.0,0.0,0.0478649213910102,0.0,0.0,0.0,0.0,1.0,0.0123004969209432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003453340905252,0.068362183868885,-0.0680168494582176,0.0,4.857681051362306e-05,0.0,0.0,2.5591704845428467,0.0,0.0,0.0,0.2631157040596008,4.0,0.0,1.0
835500,293.2139892578125,297.1499938964844,293.1499938964844,0.0044096247293055,-356.8287353515625,295.57098388671875,0.5465824604034424,0.050000000745058,0.0458366610109806,294.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2118225097656,0.5465824604034424,0.050000000745058,0.0482682138681411,293.33026123046875,297.1499938964844,293.1499938964844,0.0067623737268149,-399.4941101074219,298.3531188964844,0.5465824604034424,0.050000000745058,0.0356507375836372,293.1259460449219,297.1499938964844,293.1499938964844,0.0832834988832473,-2115.58251953125,304.1435546875,0.7428182363510132,0.120960533618927,0.1152625605463981,293.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2118225097656,0.5465824604034424,0.050000000745058,0.2289636135101318,291.12701416015625,291.1499938964844,273.6083374023437,271.5263671875,285.63043212890625,294.7858581542969,288.81756591796875,1.0,0.1576158255338668,0.9559601545333862,0.9559601545333862,1.0,1.0,-0.568798303604126,0.2461687326431274,0.3226296007633209,0.0833091363310813,0.0,0.0,0.0,24.85198402404785,25.0,-1121.862060546875,-0.0,34.500694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461669921875,298.8523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.138671875,18000.0,0.0,0.0,0.0463085919618606,0.0,0.0,0.0,0.0,1.0,0.0150392139330506,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064577099896269e-05,0.0710071474313736,-0.0709965005517005,0.0,4.699733108282089e-05,0.0,0.0,2.643428325653076,0.0,0.0,0.0,0.2626991271972656,4.0,0.0,1.0
835560,293.20953369140625,297.1499938964844,293.1499938964844,0.0044781030155718,-368.5730285644531,295.17987060546875,0.5465996265411377,0.050000000745058,0.0458365380764007,294.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60137939453125,0.5465996265411377,0.050000000745058,0.0482680797576904,293.3269958496094,297.1499938964844,293.1499938964844,0.0068793483078479,-412.0794677734375,298.06451416015625,0.5465996265411377,0.050000000745058,0.0356506407260894,293.12530517578125,297.1499938964844,293.1499938964844,0.0869538560509681,-2195.70751953125,304.1381225585937,0.7435224056243896,0.1213931441307067,0.1156014055013656,293.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60137939453125,0.5465996265411377,0.050000000745058,0.2289629876613617,290.53204345703125,291.1499938964844,273.5799865722656,271.505859375,285.61297607421875,294.7790832519531,288.385009765625,1.0,0.1576520949602127,0.9572245478630066,0.9572245478630066,1.0,1.0,-0.5692037343978882,0.2463811486959457,0.3228225708007812,0.0833618864417076,0.0,0.0,0.0596890151500701,24.85117149353028,25.0,-572.8411254882812,-3329.52734375,34.539398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,299.3692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17691.958984375,18000.0,0.0,0.0,0.0419503077864646,0.0,0.0,0.0,0.0,1.0,0.0100864870473742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071252092719078,0.1329747140407562,-0.0617226250469684,0.0,4.2574229155434296e-05,0.0,0.0,5.026099681854248,0.0,0.0,0.0,0.269926518201828,4.0,0.0,1.0
835620,293.2044372558594,297.1499938964844,293.1499938964844,0.0044456492178142,-354.2649230957031,295.6859436035156,0.5467215180397034,0.050000000745058,0.0458356477320194,294.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328491210937,0.5467215180397034,0.050000000745058,0.0482671447098255,293.3211975097656,297.1499938964844,293.1499938964844,0.006669683381915,-389.5252380371094,298.3677673339844,0.5467215180397034,0.050000000745058,0.0356499478220939,293.1229858398437,297.1499938964844,293.1499938964844,0.0818826332688331,-2081.160888671875,304.1507873535156,0.7456853985786438,0.1224880293011665,0.1166055873036384,293.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328491210937,0.5467215180397034,0.050000000745058,0.2289585471153259,291.3095092773437,291.1499938964844,273.5233459472656,271.4647827148437,285.5787658691406,294.7662048339844,289.51678466796875,1.0,0.1577319800853729,0.959753394126892,0.959753394126892,1.0,1.0,-0.5704004168510437,0.2469680905342102,0.3234323263168335,0.0835528299212455,0.0,0.0,0.0086786299943923,24.83576774597168,25.0,899.8875732421875,-3416.074462890625,34.64120101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0183410644531,303.2496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.1328125,18000.0,0.0,0.0,0.0450100302696228,0.0,0.0,0.0,0.0,1.0,0.0052872002124786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803185030817985,0.1177329644560813,-0.0374144613742828,0.0,4.567945870803669e-05,0.0,0.0,4.532968044281006,0.0,0.0,0.0,0.270686000585556,4.0,0.0,1.0
835680,293.2044372558594,297.1499938964844,293.1499938964844,0.0044456492178142,-354.2649230957031,295.6859436035156,0.5467215180397034,0.050000000745058,0.0458356477320194,294.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328491210937,0.5467215180397034,0.050000000745058,0.0482671447098255,293.3211975097656,297.1499938964844,293.1499938964844,0.006669683381915,-389.5252380371094,298.3677673339844,0.5467215180397034,0.050000000745058,0.0356499478220939,293.1229858398437,297.1499938964844,293.1499938964844,0.0818826332688331,-2081.160888671875,304.1507873535156,0.7456853985786438,0.1224880293011665,0.1166055873036384,293.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328491210937,0.5467215180397034,0.050000000745058,0.2289585471153259,291.3095092773437,291.1499938964844,273.5233459472656,271.4647827148437,285.5787658691406,294.7662048339844,289.51678466796875,1.0,0.1577319800853729,0.959753394126892,0.959753394126892,1.0,1.0,-0.5704004168510437,0.2469680905342102,0.3234323263168335,0.0835528299212455,0.0,0.0,0.0086786299943923,24.83576774597168,25.0,899.8875732421875,-3416.074462890625,34.64120101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0183410644531,303.2496032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.1328125,18000.0,0.0,0.0,0.0450100302696228,0.0,0.0,0.0,0.0,1.0,0.0052872002124786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803185030817985,0.1177329644560813,-0.0374144613742828,0.0,4.567945870803669e-05,0.0,0.0,4.532968044281006,0.0,0.0,0.0,0.270686000585556,4.0,0.0,1.0
835740,293.20556640625,297.1499938964844,293.1499938964844,0.0043569719418883,-346.3919372558594,295.8620300292969,0.546765923500061,0.050000000745058,0.0458353236317634,294.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6341552734375,0.546765923500061,0.050000000745058,0.048266801983118,293.32110595703125,297.1499938964844,293.1499938964844,0.0065342765301465,-381.9921875,298.44561767578125,0.546765923500061,0.050000000745058,0.0356496945023536,293.122802734375,297.1499938964844,293.1499938964844,0.0818574354052543,-2079.507568359375,304.1498718261719,0.7473183870315552,0.1232148930430412,0.1173887699842453,293.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6341552734375,0.546765923500061,0.050000000745058,0.2289569228887558,291.60870361328125,291.1499938964844,273.4666748046875,271.42364501953125,285.5487365722656,294.7609558105469,289.3687744140625,1.0,0.1578141152858734,0.9622822403907776,0.9622822403907776,1.0,1.0,-0.5713373422622681,0.2474446445703506,0.3238927125930786,0.0836912170052528,0.0,0.0,0.0,24.83330535888672,25.0,-766.7041625976562,-0.0,34.73037338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74462890625,298.7899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18114.404296875,18000.0,0.0,0.0,0.0491278432309627,0.0,0.0,0.0,0.0,1.0,0.0127515951171517,0.0,-0.0,-0.0,0.0,0.0,0.0,9.386063175043093e-05,0.0689028576016426,-0.0688089951872825,0.0,4.985851774108596e-05,0.0,0.0,2.5738415718078613,0.0,0.0,0.0,0.2629295289516449,4.0,0.0,1.0
835800,293.20556640625,297.1499938964844,293.1499938964844,0.0043569719418883,-346.3919372558594,295.8620300292969,0.546765923500061,0.050000000745058,0.0458353236317634,294.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6341552734375,0.546765923500061,0.050000000745058,0.048266801983118,293.32110595703125,297.1499938964844,293.1499938964844,0.0065342765301465,-381.9921875,298.44561767578125,0.546765923500061,0.050000000745058,0.0356496945023536,293.122802734375,297.1499938964844,293.1499938964844,0.0818574354052543,-2079.507568359375,304.1498718261719,0.7473183870315552,0.1232148930430412,0.1173887699842453,293.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6341552734375,0.546765923500061,0.050000000745058,0.2289569228887558,291.60870361328125,291.1499938964844,273.4666748046875,271.42364501953125,285.5487365722656,294.7609558105469,289.3687744140625,1.0,0.1578141152858734,0.9622822403907776,0.9622822403907776,1.0,1.0,-0.5713373422622681,0.2474446445703506,0.3238927125930786,0.0836912170052528,0.0,0.0,0.0,24.83330535888672,25.0,-766.7041625976562,-0.0,34.73037338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74462890625,298.7899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18114.404296875,18000.0,0.0,0.0,0.0491278432309627,0.0,0.0,0.0,0.0,1.0,0.0127515951171517,0.0,-0.0,-0.0,0.0,0.0,0.0,9.386063175043093e-05,0.0689028576016426,-0.0688089951872825,0.0,4.985851774108596e-05,0.0,0.0,2.5738415718078613,0.0,0.0,0.0,0.2629295289516449,4.0,0.0,1.0
835860,293.19793701171875,297.1499938964844,293.1499938964844,0.0044805039651691,-369.0474548339844,295.0935363769531,0.5467965602874756,0.050000000745058,0.0458350963890552,294.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4915466308594,0.5467965602874756,0.050000000745058,0.0482665635645389,293.3153686523437,297.1499938964844,293.1499938964844,0.0067546269856393,-406.7562255859375,297.8691101074219,0.5467965602874756,0.050000000745058,0.0356495194137096,293.121826171875,297.1499938964844,293.1499938964844,0.0895307138562202,-2246.86865234375,304.1377868652344,0.7488203644752502,0.1240946352481842,0.1181144267320633,293.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4915466308594,0.5467965602874756,0.050000000745058,0.2289558053016662,290.443603515625,291.1499938964844,273.4100036621094,271.3824157714844,285.5142517089844,294.7486572265625,288.4710388183594,1.0,0.1578948199748993,0.9650435447692872,0.9650435447692872,1.0,1.0,-0.5722060203552246,0.24789559841156,0.3243104219436645,0.0838179811835289,0.0,0.0,0.0887708589434623,24.83296203613281,25.0,3.0271592140197754,-3475.141845703125,34.81509017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381103515625,301.1363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17745.8125,18000.0,0.0,0.0,0.0425238460302352,0.0,0.0,0.0,0.0,1.0,0.0084011014550924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793039128184318,0.1342560797929763,-0.0549521669745445,0.0,4.315629848861136e-05,0.0,0.0,5.105164051055908,0.0,0.0,0.0,0.2711150348186493,4.0,0.0,1.0
835920,293.19793701171875,297.1499938964844,293.1499938964844,0.0044805039651691,-369.0474548339844,295.0935363769531,0.5467965602874756,0.050000000745058,0.0458350963890552,294.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4915466308594,0.5467965602874756,0.050000000745058,0.0482665635645389,293.3153686523437,297.1499938964844,293.1499938964844,0.0067546269856393,-406.7562255859375,297.8691101074219,0.5467965602874756,0.050000000745058,0.0356495194137096,293.121826171875,297.1499938964844,293.1499938964844,0.0895307138562202,-2246.86865234375,304.1377868652344,0.7488203644752502,0.1240946352481842,0.1181144267320633,293.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4915466308594,0.5467965602874756,0.050000000745058,0.2289558053016662,290.443603515625,291.1499938964844,273.4100036621094,271.3824157714844,285.5142517089844,294.7486572265625,288.4710388183594,1.0,0.1578948199748993,0.9650435447692872,0.9650435447692872,1.0,1.0,-0.5722060203552246,0.24789559841156,0.3243104219436645,0.0838179811835289,0.0,0.0,0.0887708589434623,24.83296203613281,25.0,3.0271592140197754,-3475.141845703125,34.81509017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381103515625,301.1363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17745.8125,18000.0,0.0,0.0,0.0425238460302352,0.0,0.0,0.0,0.0,1.0,0.0084011014550924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793039128184318,0.1342560797929763,-0.0549521669745445,0.0,4.315629848861136e-05,0.0,0.0,5.105164051055908,0.0,0.0,0.0,0.2711150348186493,4.0,0.0,1.0
835980,293.1944885253906,297.1499938964844,293.1499938964844,0.0044083604589104,-350.0927734375,295.75103759765625,0.5469233989715576,0.050000000745058,0.0458341762423515,294.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827514648437,0.5469233989715576,0.050000000745058,0.0482655949890613,293.3104858398437,297.1499938964844,293.1499938964844,0.0065017347224056,-380.4048156738281,298.28741455078125,0.5469233989715576,0.050000000745058,0.0356488041579723,293.1197509765625,297.1499938964844,293.1499938964844,0.0834877789020538,-2110.890380859375,304.1517028808594,0.7511560916900635,0.1252312213182449,0.1191996186971664,293.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827514648437,0.5469233989715576,0.050000000745058,0.2289512008428573,291.4483947753906,291.1499938964844,273.35333251953125,271.3411560058594,285.4808349609375,294.73699951171875,289.6051025390625,1.0,0.1579839587211609,0.9678049087524414,0.9678049087524414,1.0,1.0,-0.5734996795654297,0.2485226541757583,0.3249770104885101,0.0840360447764396,0.0,0.0,0.0,24.81753158569336,25.0,831.7120971679688,-3330.985595703125,34.926963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231262207031,302.83758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.525390625,18000.0,0.0,0.0,0.0474105961620807,0.0,0.0,0.0,0.0,1.0,0.0051657762378454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746169239282608,0.1111599057912826,-0.0365429781377315,0.0,4.811572580365464e-05,0.0,0.0,4.271897792816162,0.0,0.0,0.0,0.2699247896671295,4.0,0.0,1.0
836040,293.1944885253906,297.1499938964844,293.1499938964844,0.0044083604589104,-350.0927734375,295.75103759765625,0.5469233989715576,0.050000000745058,0.0458341762423515,294.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827514648437,0.5469233989715576,0.050000000745058,0.0482655949890613,293.3104858398437,297.1499938964844,293.1499938964844,0.0065017347224056,-380.4048156738281,298.28741455078125,0.5469233989715576,0.050000000745058,0.0356488041579723,293.1197509765625,297.1499938964844,293.1499938964844,0.0834877789020538,-2110.890380859375,304.1517028808594,0.7511560916900635,0.1252312213182449,0.1191996186971664,293.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827514648437,0.5469233989715576,0.050000000745058,0.2289512008428573,291.4483947753906,291.1499938964844,273.35333251953125,271.3411560058594,285.4808349609375,294.73699951171875,289.6051025390625,1.0,0.1579839587211609,0.9678049087524414,0.9678049087524414,1.0,1.0,-0.5734996795654297,0.2485226541757583,0.3249770104885101,0.0840360447764396,0.0,0.0,0.0,24.81753158569336,25.0,831.7120971679688,-3330.985595703125,34.926963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231262207031,302.83758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.525390625,18000.0,0.0,0.0,0.0474105961620807,0.0,0.0,0.0,0.0,1.0,0.0051657762378454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746169239282608,0.1111599057912826,-0.0365429781377315,0.0,4.811572580365464e-05,0.0,0.0,4.271897792816162,0.0,0.0,0.0,0.2699247896671295,4.0,0.0,1.0
836100,293.1952514648437,297.1499938964844,293.1499938964844,0.0043640853837132,-344.4470520019531,295.9095153808594,0.5469520092010498,0.050000000745058,0.0458339676260948,294.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748352050781,0.5469520092010498,0.050000000745058,0.0482653714716434,293.3104553222656,297.1499938964844,293.1499938964844,0.0064161415211856,-373.9155578613281,298.37811279296875,0.5469520092010498,0.050000000745058,0.0356486402451992,293.11962890625,297.1499938964844,293.1499938964844,0.0825884640216827,-2090.4609375,304.1529846191406,0.7520824074745178,0.1256391555070877,0.1196414828300476,293.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748352050781,0.5469520092010498,0.050000000745058,0.2289501577615738,291.7020568847656,291.1499938964844,273.32501220703125,271.32049560546875,285.46588134765625,294.734375,289.7270202636719,1.0,0.1580292731523513,0.9691855311393738,0.9691855311393738,1.0,1.0,-0.5740280151367188,0.2487859427928924,0.3252420723438263,0.084120862185955,0.0,0.0,0.0,24.81560134887696,25.0,264.6587219238281,-800.3001098632812,34.97699737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72100830078125,299.0734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18249.755859375,18000.0,0.0,0.0,0.0501187406480312,0.0,0.0,0.0,0.0,1.0,0.0101117379963397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0070772538892924,0.0691805332899093,-0.0621032826602458,0.0,5.0864149670815095e-05,0.0,0.0,2.609272003173828,0.0,0.0,0.0,0.2636918425559997,4.0,0.0,1.0
836160,293.1949157714844,297.1499938964844,293.1499938964844,0.0043471488170325,-348.25958251953125,295.7254638671875,0.5469544529914856,0.050000000745058,0.045833945274353,294.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4908142089844,0.5469544529914856,0.050000000745058,0.0482653528451919,293.31011962890625,297.1499938964844,293.1499938964844,0.0064380154944956,-380.43994140625,298.2275085449219,0.5469544529914856,0.050000000745058,0.035648625344038,293.11981201171875,297.1499938964844,293.1499938964844,0.0856070294976234,-2156.43359375,304.14678955078125,0.7527987957000732,0.1259903758764267,0.1199939176440239,293.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4908142089844,0.5469544529914856,0.050000000745058,0.2289500534534454,291.4344482421875,291.1499938964844,273.2966613769531,271.2998352050781,285.4512939453125,294.7314453125,289.12139892578125,1.0,0.1580734699964523,0.9688785076141356,0.9688785076141356,1.0,1.0,-0.5744508504867554,0.2489813864231109,0.3254694640636444,0.0841589793562889,0.0,0.0,0.0,24.817852020263672,25.0,-1009.4794921875,-0.0,35.02078628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79644775390625,298.7216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18081.283203125,18000.0,0.0,0.0,0.0502082481980323,0.0,0.0,0.0,0.0,1.0,0.0132732540369033,0.0,-0.0,-0.0,0.0,0.0,0.0,3.0750827136216685e-05,0.069610558450222,-0.0695798099040985,0.0,5.095498636364937e-05,0.0,0.0,2.5957272052764893,0.0,0.0,0.0,0.2627891898155212,4.0,0.0,1.0
836220,293.186279296875,297.1499938964844,293.1499938964844,0.0044861817732453,-367.7535095214844,295.1103820800781,0.5470060706138611,0.050000000745058,0.0458335690200328,294.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4941711425781,0.5470060706138611,0.050000000745058,0.0482649579644203,293.3031005859375,297.1499938964844,293.1499938964844,0.0066199414432048,-398.6777648925781,297.7507019042969,0.5470060706138611,0.050000000745058,0.0356483310461044,293.1184387207031,297.1499938964844,293.1499938964844,0.0912652760744094,-2278.902099609375,304.1394958496094,0.7545861005783081,0.1270241141319275,0.1208480969071388,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4941711425781,0.5470060706138611,0.050000000745058,0.228948175907135,290.49334716796875,291.1499938964844,273.239990234375,271.2584228515625,285.4178771972656,294.7175598144531,288.7043762207031,1.0,0.1581629514694214,0.9682644605636596,0.9682644605636596,1.0,1.0,-0.5754722952842712,0.2494459599256515,0.3260263204574585,0.0842613130807876,0.0,0.0,0.1013002693653106,24.81465721130371,25.0,417.8758850097656,-3637.857177734375,35.1182975769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3956298828125,302.46942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.591796875,18000.0,0.0,0.0,0.0441777557134628,0.0,0.0,0.0,0.0,1.0,0.0066790925338864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891351252794265,0.1351775676012039,-0.0460424460470676,0.0,4.4834807340521365e-05,0.0,0.0,5.174986839294434,0.0,0.0,0.0,0.2719539105892181,4.0,0.0,1.0
836280,293.186279296875,297.1499938964844,293.1499938964844,0.0044861817732453,-367.7535095214844,295.1103820800781,0.5470060706138611,0.050000000745058,0.0458335690200328,294.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4941711425781,0.5470060706138611,0.050000000745058,0.0482649579644203,293.3031005859375,297.1499938964844,293.1499938964844,0.0066199414432048,-398.6777648925781,297.7507019042969,0.5470060706138611,0.050000000745058,0.0356483310461044,293.1184387207031,297.1499938964844,293.1499938964844,0.0912652760744094,-2278.902099609375,304.1394958496094,0.7545861005783081,0.1270241141319275,0.1208480969071388,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4941711425781,0.5470060706138611,0.050000000745058,0.228948175907135,290.49334716796875,291.1499938964844,273.239990234375,271.2584228515625,285.4178771972656,294.7175598144531,288.7043762207031,1.0,0.1581629514694214,0.9682644605636596,0.9682644605636596,1.0,1.0,-0.5754722952842712,0.2494459599256515,0.3260263204574585,0.0842613130807876,0.0,0.0,0.1013002693653106,24.81465721130371,25.0,417.8758850097656,-3637.857177734375,35.1182975769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3956298828125,302.46942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.591796875,18000.0,0.0,0.0,0.0441777557134628,0.0,0.0,0.0,0.0,1.0,0.0066790925338864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891351252794265,0.1351775676012039,-0.0460424460470676,0.0,4.4834807340521365e-05,0.0,0.0,5.174986839294434,0.0,0.0,0.0,0.2719539105892181,4.0,0.0,1.0
836340,293.1844787597656,297.1499938964844,293.1499938964844,0.0043820315040647,-347.0934143066406,295.8078308105469,0.5471264719963074,0.050000000745058,0.045832697302103,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5060119628906,0.5471264719963074,0.050000000745058,0.0482640378177166,293.2994079589844,297.1499938964844,293.1499938964844,0.0063556940294802,-372.5679321289063,298.2085266113281,0.5471264719963074,0.050000000745058,0.0356476530432701,293.1167907714844,297.1499938964844,293.1499938964844,0.0854113474488258,-2147.3603515625,304.1522521972656,0.7570107579231262,0.1281650066375732,0.1219783425331115,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5060119628906,0.5471264719963074,0.050000000745058,0.2289438098669052,291.5574645996094,291.1499938964844,273.1833190917969,271.2169494628906,285.3871459960937,294.70758056640625,289.6672668457031,1.0,0.158260628581047,0.9676503539085388,0.9676503539085388,1.0,1.0,-0.5768204927444458,0.2500517666339874,0.3267687261104584,0.0844224020838737,0.0,0.0,0.0,24.80072593688965,25.0,736.0612182617188,-3248.623046875,35.237754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345642089844,302.3336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.76953125,18000.0,0.0,0.0,0.0499253161251544,0.0,0.0,0.0,0.0,1.0,0.0051477826200425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692479982972145,0.1056436523795127,-0.0363956578075885,0.0,5.0667847972363234e-05,0.0,0.0,4.052238941192627,0.0,0.0,0.0,0.2691304683685303,4.0,0.0,1.0
836400,293.1844787597656,297.1499938964844,293.1499938964844,0.0043820315040647,-347.0934143066406,295.8078308105469,0.5471264719963074,0.050000000745058,0.045832697302103,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5060119628906,0.5471264719963074,0.050000000745058,0.0482640378177166,293.2994079589844,297.1499938964844,293.1499938964844,0.0063556940294802,-372.5679321289063,298.2085266113281,0.5471264719963074,0.050000000745058,0.0356476530432701,293.1167907714844,297.1499938964844,293.1499938964844,0.0854113474488258,-2147.3603515625,304.1522521972656,0.7570107579231262,0.1281650066375732,0.1219783425331115,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5060119628906,0.5471264719963074,0.050000000745058,0.2289438098669052,291.5574645996094,291.1499938964844,273.1833190917969,271.2169494628906,285.3871459960937,294.70758056640625,289.6672668457031,1.0,0.158260628581047,0.9676503539085388,0.9676503539085388,1.0,1.0,-0.5768204927444458,0.2500517666339874,0.3267687261104584,0.0844224020838737,0.0,0.0,0.0,24.80072593688965,25.0,736.0612182617188,-3248.623046875,35.237754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345642089844,302.3336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.76953125,18000.0,0.0,0.0,0.0499253161251544,0.0,0.0,0.0,0.0,1.0,0.0051477826200425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692479982972145,0.1056436523795127,-0.0363956578075885,0.0,5.0667847972363234e-05,0.0,0.0,4.052238941192627,0.0,0.0,0.0,0.2691304683685303,4.0,0.0,1.0
836460,293.1838073730469,297.1499938964844,293.1499938964844,0.0043567833490669,-352.1083679199219,295.5574035644531,0.5471429824829102,0.050000000745058,0.0458325743675231,294.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27838134765625,0.5471429824829102,0.050000000745058,0.0482639074325561,293.2984924316406,297.1499938964844,293.1499938964844,0.0063664955087006,-380.4999694824219,297.9881286621094,0.5471429824829102,0.050000000745058,0.0356475561857223,293.11700439453125,297.1499938964844,293.1499938964844,0.0898691862821579,-2244.48095703125,304.1432189941406,0.7586584687232971,0.1289652734994888,0.1227824464440345,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27838134765625,0.5471429824829102,0.050000000745058,0.2289431989192962,291.19500732421875,291.1499938964844,273.1266784667969,271.1754150390625,285.358642578125,294.701416015625,288.8607177734375,1.0,0.1583569049835205,0.9656819701194764,0.9656819701194764,1.0,1.0,-0.5777844190597534,0.2504804134368896,0.3273039758205414,0.0844731628894805,0.0,0.0,0.0,24.803560256958008,25.0,-1173.7017822265625,-0.0,35.33592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88702392578125,298.6596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.37109375,18000.0,0.0,0.0,0.0509756244719028,0.0,0.0,0.0,0.0,1.0,0.0138818146660923,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416562281519873e-05,0.0702881142497062,-0.0702739432454109,0.0,5.173377576284111e-05,0.0,0.0,2.617467403411865,0.0,0.0,0.0,0.2626893818378448,4.0,0.0,1.0
836520,293.1838073730469,297.1499938964844,293.1499938964844,0.0043567833490669,-352.1083679199219,295.5574035644531,0.5471429824829102,0.050000000745058,0.0458325743675231,294.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27838134765625,0.5471429824829102,0.050000000745058,0.0482639074325561,293.2984924316406,297.1499938964844,293.1499938964844,0.0063664955087006,-380.4999694824219,297.9881286621094,0.5471429824829102,0.050000000745058,0.0356475561857223,293.11700439453125,297.1499938964844,293.1499938964844,0.0898691862821579,-2244.48095703125,304.1432189941406,0.7586584687232971,0.1289652734994888,0.1227824464440345,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27838134765625,0.5471429824829102,0.050000000745058,0.2289431989192962,291.19500732421875,291.1499938964844,273.1266784667969,271.1754150390625,285.358642578125,294.701416015625,288.8607177734375,1.0,0.1583569049835205,0.9656819701194764,0.9656819701194764,1.0,1.0,-0.5777844190597534,0.2504804134368896,0.3273039758205414,0.0844731628894805,0.0,0.0,0.0,24.803560256958008,25.0,-1173.7017822265625,-0.0,35.33592224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88702392578125,298.6596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.37109375,18000.0,0.0,0.0,0.0509756244719028,0.0,0.0,0.0,0.0,1.0,0.0138818146660923,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416562281519873e-05,0.0702881142497062,-0.0702739432454109,0.0,5.173377576284111e-05,0.0,0.0,2.617467403411865,0.0,0.0,0.0,0.2626893818378448,4.0,0.0,1.0
836580,293.1750183105469,297.1499938964844,293.1499938964844,0.0044790799729526,-364.1950073242188,295.2324523925781,0.5472158193588257,0.050000000745058,0.0458320453763008,294.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6358337402344,0.5472158193588257,0.050000000745058,0.0482633523643016,293.29107666015625,297.1499938964844,293.1499938964844,0.0064691551961004,-388.4088745117188,297.7135314941406,0.5472158193588257,0.050000000745058,0.0356471464037895,293.1153259277344,297.1499938964844,293.1499938964844,0.0924253538250923,-2297.969970703125,304.142578125,0.7607359886169434,0.1301364451646804,0.1237671226263046,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6358337402344,0.5472158193588257,0.050000000745058,0.2289405614137649,290.6855163574219,291.1499938964844,273.07000732421875,271.1338195800781,285.3253173828125,294.6866760253906,288.9743957519531,1.0,0.1584548354148864,0.9637136459350586,0.9637136459350586,1.0,1.0,-0.5789610147476196,0.2509989440441131,0.3279621005058288,0.0845630094408989,0.0,0.0,0.0926473289728164,24.79722595214844,25.0,679.7996215820312,-3746.880126953125,35.446380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047790527344,303.35894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.236328125,18000.0,0.0,0.0,0.046440415084362,0.0,0.0,0.0,0.0,1.0,0.0052701807580888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958845466375351,0.1331097334623336,-0.0372251830995082,0.0,4.713111775345169e-05,0.0,0.0,5.123825073242188,0.0,0.0,0.0,0.2722742557525635,4.0,0.0,1.0
836640,293.1750183105469,297.1499938964844,293.1499938964844,0.0044790799729526,-364.1950073242188,295.2324523925781,0.5472158193588257,0.050000000745058,0.0458320453763008,294.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6358337402344,0.5472158193588257,0.050000000745058,0.0482633523643016,293.29107666015625,297.1499938964844,293.1499938964844,0.0064691551961004,-388.4088745117188,297.7135314941406,0.5472158193588257,0.050000000745058,0.0356471464037895,293.1153259277344,297.1499938964844,293.1499938964844,0.0924253538250923,-2297.969970703125,304.142578125,0.7607359886169434,0.1301364451646804,0.1237671226263046,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6358337402344,0.5472158193588257,0.050000000745058,0.2289405614137649,290.6855163574219,291.1499938964844,273.07000732421875,271.1338195800781,285.3253173828125,294.6866760253906,288.9743957519531,1.0,0.1584548354148864,0.9637136459350586,0.9637136459350586,1.0,1.0,-0.5789610147476196,0.2509989440441131,0.3279621005058288,0.0845630094408989,0.0,0.0,0.0926473289728164,24.79722595214844,25.0,679.7996215820312,-3746.880126953125,35.446380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047790527344,303.35894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.236328125,18000.0,0.0,0.0,0.046440415084362,0.0,0.0,0.0,0.0,1.0,0.0052701807580888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958845466375351,0.1331097334623336,-0.0372251830995082,0.0,4.713111775345169e-05,0.0,0.0,5.123825073242188,0.0,0.0,0.0,0.2722742557525635,4.0,0.0,1.0
836700,293.1740417480469,297.1499938964844,293.1499938964844,0.0044155698269605,-352.17974853515625,295.641357421875,0.5472818613052368,0.050000000745058,0.0458315648138523,294.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.229736328125,0.5472818613052368,0.050000000745058,0.048262845724821,293.2892150878906,297.1499938964844,293.1499938964844,0.0063227075152099,-373.8173522949219,297.99078369140625,0.5472818613052368,0.050000000745058,0.0356467738747596,293.1144104003906,297.1499938964844,293.1499938964844,0.08901247382164,-2221.44873046875,304.1500549316406,0.7620431780815125,0.1307519674301147,0.1243751719594001,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.229736328125,0.5472818613052368,0.050000000745058,0.2289381623268127,291.3052978515625,291.1499938964844,273.0416564941406,271.1130065917969,285.3102111816406,294.6815185546875,289.4970703125,1.0,0.1585071682929992,0.9627294540405272,0.9627294540405272,1.0,1.0,-0.5796862840652466,0.2513143420219421,0.328371912240982,0.084638699889183,0.0,0.0,0.0192847847938537,24.78951644897461,25.0,849.5726928710938,-3513.361572265625,35.510826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,303.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.654296875,18000.0,0.0,0.0,0.0494002699851989,0.0,0.0,0.0,0.0,1.0,0.0045821513049304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833111181855201,0.1151628792285919,-0.0318517610430717,0.0,5.013499321648851e-05,0.0,0.0,4.43689489364624,0.0,0.0,0.0,0.2705680727958679,4.0,0.0,1.0
836760,293.1745910644531,297.1499938964844,293.1499938964844,0.0043672849424183,-345.32525634765625,295.8529357910156,0.5473198890686035,0.050000000745058,0.0458312891423702,294.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5955810546875,0.5473198890686035,0.050000000745058,0.0482625551521778,293.2890319824219,297.1499938964844,293.1499938964844,0.0062285903841257,-365.9253234863281,298.125244140625,0.5473198890686035,0.050000000745058,0.0356465578079223,293.1141967773437,297.1499938964844,293.1499938964844,0.0876383110880851,-2190.323486328125,304.1524658203125,0.7631493210792542,0.1312458664178848,0.1248997747898101,293.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5955810546875,0.5473198890686035,0.050000000745058,0.2289367914199829,291.6327514648437,291.1499938964844,273.0133361816406,271.0921630859375,285.2961730957031,294.6785888671875,289.7028503417969,1.0,0.1585597395896911,0.9621329307556152,0.9621329307556152,1.0,1.0,-0.5803132653236389,0.2515930831432342,0.328720211982727,0.0847022980451583,0.0,0.0,0.0,24.78644561767578,25.0,592.4057006835938,-2568.3564453125,35.570159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659606933594,301.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18234.208984375,18000.0,0.0,0.0,0.0523596815764904,0.0,0.0,0.0,0.0,1.0,0.0070664812810719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0367618538439273,0.0851591005921363,-0.048397246748209,0.0,5.313842120813206e-05,0.0,0.0,3.246662139892578,0.0,0.0,0.0,0.2658411264419555,4.0,0.0,1.0
836820,293.1723937988281,297.1499938964844,293.1499938964844,0.0043836673721671,-357.3694152832031,295.380615234375,0.5473278760910034,0.050000000745058,0.0458312295377254,294.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0223083496094,0.5473278760910034,0.050000000745058,0.0482624918222427,293.2876281738281,297.1499938964844,293.1499938964844,0.0063104103319346,-381.3043212890625,297.7387390136719,0.5473278760910034,0.050000000745058,0.0356465131044387,293.1144714355469,297.1499938964844,293.1499938964844,0.0944000929594039,-2338.064208984375,304.1396484375,0.7648069262504578,0.132095605134964,0.1257140636444091,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0223083496094,0.5473278760910034,0.050000000745058,0.2289364784955978,290.9245300292969,291.1499938964844,272.9566650390625,271.0504455566406,285.2670288085937,294.6716003417969,288.6139221191406,1.0,0.1586617231369018,0.9609398245811462,0.9609398245811462,1.0,1.0,-0.5812899470329285,0.2520300447940826,0.3292599022388458,0.0847828090190887,0.0,0.0,0.0025080216582864,24.79129219055176,25.0,-1269.6646728515625,-0.0,35.672245025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174560546875,298.5965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.763671875,18000.0,0.0,0.0,0.051309946924448,0.0,0.0,0.0,0.0,1.0,0.0145760709419846,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4930714314687066e-05,0.0708008632063865,-0.0707859396934509,0.0,5.207307549426332e-05,0.0,0.0,2.634032726287842,0.0,0.0,0.0,0.2626172006130218,4.0,0.0,1.0
836880,293.1723937988281,297.1499938964844,293.1499938964844,0.0043836673721671,-357.3694152832031,295.380615234375,0.5473278760910034,0.050000000745058,0.0458312295377254,294.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0223083496094,0.5473278760910034,0.050000000745058,0.0482624918222427,293.2876281738281,297.1499938964844,293.1499938964844,0.0063104103319346,-381.3043212890625,297.7387390136719,0.5473278760910034,0.050000000745058,0.0356465131044387,293.1144714355469,297.1499938964844,293.1499938964844,0.0944000929594039,-2338.064208984375,304.1396484375,0.7648069262504578,0.132095605134964,0.1257140636444091,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0223083496094,0.5473278760910034,0.050000000745058,0.2289364784955978,290.9245300292969,291.1499938964844,272.9566650390625,271.0504455566406,285.2670288085937,294.6716003417969,288.6139221191406,1.0,0.1586617231369018,0.9609398245811462,0.9609398245811462,1.0,1.0,-0.5812899470329285,0.2520300447940826,0.3292599022388458,0.0847828090190887,0.0,0.0,0.0025080216582864,24.79129219055176,25.0,-1269.6646728515625,-0.0,35.672245025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174560546875,298.5965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.763671875,18000.0,0.0,0.0,0.051309946924448,0.0,0.0,0.0,0.0,1.0,0.0145760709419846,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4930714314687066e-05,0.0708008632063865,-0.0707859396934509,0.0,5.207307549426332e-05,0.0,0.0,2.634032726287842,0.0,0.0,0.0,0.2626172006130218,4.0,0.0,1.0
836940,293.1644592285156,297.1499938964844,293.1499938964844,0.0044619375839829,-359.7381591796875,295.404296875,0.5474233031272888,0.050000000745058,0.0458305403590202,294.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8603820800781,0.5474233031272888,0.050000000745058,0.0482617653906345,293.28076171875,297.1499938964844,293.1499938964844,0.0063126673921942,-377.6830139160156,297.71630859375,0.5474233031272888,0.050000000745058,0.0356459729373455,293.1126708984375,297.1499938964844,293.1499938964844,0.093525543808937,-2315.626708984375,304.14581298828125,0.7671349048614502,0.1333608776330948,0.1268100291490554,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8603820800781,0.5474233031272888,0.050000000745058,0.228933036327362,290.9382019042969,291.1499938964844,272.8999938964844,271.0086364746094,285.2342224121094,294.6570739746094,289.2117614746094,1.0,0.1587670445442199,0.959746778011322,0.959746778011322,1.0,1.0,-0.5825986266136169,0.2525973320007324,0.3300012946128845,0.0849520787596702,0.0,0.0,0.0706789940595626,24.782350540161133,25.0,812.1663818359375,-3753.401611328125,35.7940559387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197509765625,303.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.078125,18000.0,0.0,0.0,0.0489418506622314,0.0,0.0,0.0,0.0,1.0,0.0044558988884091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960335209965705,0.1267252117395401,-0.0306916870176792,0.0,4.96697575727012e-05,0.0,0.0,4.891582489013672,0.0,0.0,0.0,0.2718910276889801,4.0,0.0,1.0
837000,293.1644592285156,297.1499938964844,293.1499938964844,0.0044619375839829,-359.7381591796875,295.404296875,0.5474233031272888,0.050000000745058,0.0458305403590202,294.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8603820800781,0.5474233031272888,0.050000000745058,0.0482617653906345,293.28076171875,297.1499938964844,293.1499938964844,0.0063126673921942,-377.6830139160156,297.71630859375,0.5474233031272888,0.050000000745058,0.0356459729373455,293.1126708984375,297.1499938964844,293.1499938964844,0.093525543808937,-2315.626708984375,304.14581298828125,0.7671349048614502,0.1333608776330948,0.1268100291490554,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8603820800781,0.5474233031272888,0.050000000745058,0.228933036327362,290.9382019042969,291.1499938964844,272.8999938964844,271.0086364746094,285.2342224121094,294.6570739746094,289.2117614746094,1.0,0.1587670445442199,0.959746778011322,0.959746778011322,1.0,1.0,-0.5825986266136169,0.2525973320007324,0.3300012946128845,0.0849520787596702,0.0,0.0,0.0706789940595626,24.782350540161133,25.0,812.1663818359375,-3753.401611328125,35.7940559387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197509765625,303.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.078125,18000.0,0.0,0.0,0.0489418506622314,0.0,0.0,0.0,0.0,1.0,0.0044558988884091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960335209965705,0.1267252117395401,-0.0306916870176792,0.0,4.96697575727012e-05,0.0,0.0,4.891582489013672,0.0,0.0,0.0,0.2718910276889801,4.0,0.0,1.0
837060,293.1650390625,297.1499938964844,293.1499938964844,0.0043626157566905,-344.7197265625,295.8853759765625,0.547507107257843,0.050000000745058,0.0458299294114112,294.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6504821777344,0.547507107257843,0.050000000745058,0.0482611246407032,293.28009033203125,297.1499938964844,293.1499938964844,0.0061163110658526,-360.3506774902344,298.0334167480469,0.547507107257843,0.050000000745058,0.0356455035507679,293.1121826171875,297.1499938964844,293.1499938964844,0.0901561677455902,-2239.6064453125,304.1523132324219,0.7694429159164429,0.1344119757413864,0.1279035359621048,293.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6504821777344,0.547507107257843,0.050000000745058,0.2289299964904785,291.67413330078125,291.1499938964844,272.84332275390625,270.966796875,285.2058410644531,294.6506652832031,289.69549560546875,1.0,0.1588771492242813,0.9600387811660768,0.9600387811660768,1.0,1.0,-0.5839053392410278,0.2531764805316925,0.3307288289070129,0.0851688086986541,0.0,0.0,0.0,24.776020050048828,25.0,271.4421081542969,-1185.0587158203125,35.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72564697265625,299.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18254.01953125,18000.0,0.0,0.0,0.054542101919651,0.0,0.0,0.0,0.0,1.0,0.009210648946464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0107164271175861,0.0693899542093277,-0.0586735308170318,0.0,5.535329910344444e-05,0.0,0.0,2.620866537094116,0.0,0.0,0.0,0.2637711763381958,4.0,0.0,1.0
837120,293.1650390625,297.1499938964844,293.1499938964844,0.0043626157566905,-344.7197265625,295.8853759765625,0.547507107257843,0.050000000745058,0.0458299294114112,294.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6504821777344,0.547507107257843,0.050000000745058,0.0482611246407032,293.28009033203125,297.1499938964844,293.1499938964844,0.0061163110658526,-360.3506774902344,298.0334167480469,0.547507107257843,0.050000000745058,0.0356455035507679,293.1121826171875,297.1499938964844,293.1499938964844,0.0901561677455902,-2239.6064453125,304.1523132324219,0.7694429159164429,0.1344119757413864,0.1279035359621048,293.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6504821777344,0.547507107257843,0.050000000745058,0.2289299964904785,291.67413330078125,291.1499938964844,272.84332275390625,270.966796875,285.2058410644531,294.6506652832031,289.69549560546875,1.0,0.1588771492242813,0.9600387811660768,0.9600387811660768,1.0,1.0,-0.5839053392410278,0.2531764805316925,0.3307288289070129,0.0851688086986541,0.0,0.0,0.0,24.776020050048828,25.0,271.4421081542969,-1185.0587158203125,35.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72564697265625,299.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18254.01953125,18000.0,0.0,0.0,0.054542101919651,0.0,0.0,0.0,0.0,1.0,0.009210648946464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0107164271175861,0.0693899542093277,-0.0586735308170318,0.0,5.535329910344444e-05,0.0,0.0,2.620866537094116,0.0,0.0,0.0,0.2637711763381958,4.0,0.0,1.0
