time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837180,293.1609191894531,297.1499938964844,293.1499938964844,0.0044221789576113,-363.32818603515625,295.21759033203125,0.5475171804428101,0.050000000745058,0.0458298549056053,294.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.5475171804428101,0.050000000745058,0.0482610464096069,293.2774963378906,297.1499938964844,293.1499938964844,0.0062603238038718,-382.0979919433594,297.4947814941406,0.5475171804428101,0.050000000745058,0.0356454439461231,293.1123352050781,297.1499938964844,293.1499938964844,0.0990042462944984,-2432.518310546875,304.1364440917969,0.7711415886878967,0.1353300213813781,0.1287392824888229,293.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.5475171804428101,0.050000000745058,0.2289296239614486,290.6572265625,291.1499938964844,272.7866516113281,270.92486572265625,285.1760559082031,294.6423645019531,288.39947509765625,1.0,0.1589834988117218,0.9603307843208312,0.9603307843208312,1.0,1.0,-0.584907591342926,0.2536205053329468,0.3312870562076568,0.0853412225842475,0.0,0.0,0.0508952140808105,24.781639099121094,25.0,-1041.85009765625,-3242.63330078125,36.024662017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156982421875,298.15789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17592.640625,18000.0,0.0,0.0,0.0508264787495136,0.0,0.0,0.0,0.0,1.0,0.009546116925776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0626659095287323,0.122119627892971,-0.0594537183642387,0.0,5.1582417654572055e-05,0.0,0.0,4.565827369689941,0.0,0.0,0.0,0.2701785266399383,4.0,0.0,1.0
837240,293.1609191894531,297.1499938964844,293.1499938964844,0.0044221789576113,-363.32818603515625,295.21759033203125,0.5475171804428101,0.050000000745058,0.0458298549056053,294.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.5475171804428101,0.050000000745058,0.0482610464096069,293.2774963378906,297.1499938964844,293.1499938964844,0.0062603238038718,-382.0979919433594,297.4947814941406,0.5475171804428101,0.050000000745058,0.0356454439461231,293.1123352050781,297.1499938964844,293.1499938964844,0.0990042462944984,-2432.518310546875,304.1364440917969,0.7711415886878967,0.1353300213813781,0.1287392824888229,293.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.5475171804428101,0.050000000745058,0.2289296239614486,290.6572265625,291.1499938964844,272.7866516113281,270.92486572265625,285.1760559082031,294.6423645019531,288.39947509765625,1.0,0.1589834988117218,0.9603307843208312,0.9603307843208312,1.0,1.0,-0.584907591342926,0.2536205053329468,0.3312870562076568,0.0853412225842475,0.0,0.0,0.0508952140808105,24.781639099121094,25.0,-1041.85009765625,-3242.63330078125,36.024662017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156982421875,298.15789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17592.640625,18000.0,0.0,0.0,0.0508264787495136,0.0,0.0,0.0,0.0,1.0,0.009546116925776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0626659095287323,0.122119627892971,-0.0594537183642387,0.0,5.1582417654572055e-05,0.0,0.0,4.565827369689941,0.0,0.0,0.0,0.2701785266399383,4.0,0.0,1.0
837300,293.1562194824219,297.1499938964844,293.1499938964844,0.0044970083981752,-367.5794067382813,295.1564636230469,0.5475636720657349,0.050000000745058,0.0458295196294784,294.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.52880859375,0.5475636720657349,0.050000000745058,0.0482606887817382,293.2736511230469,297.1499938964844,293.1499938964844,0.0062982835806906,-382.4388732910156,297.4284973144531,0.5475636720657349,0.050000000745058,0.0356451831758022,293.1114501953125,297.1499938964844,293.1499938964844,0.0987751856446266,-2425.639892578125,304.1396179199219,0.7723056077957153,0.1359838545322418,0.1292893141508102,293.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.52880859375,0.5475636720657349,0.050000000745058,0.2289279401302337,290.5479431152344,291.1499938964844,272.7583312988281,270.9039001464844,285.1593017578125,294.6346130371094,288.7991638183594,1.0,0.1590380072593689,0.9604767560958862,0.9604767560958862,1.0,1.0,-0.5855644345283508,0.2539058029651642,0.3316586017608642,0.0854646489024162,0.0,0.0,0.1091979220509529,24.77784538269043,25.0,492.9495239257813,-3784.210693359375,36.08688735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,302.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17827.1328125,18000.0,0.0,0.0,0.0488896071910858,0.0,0.0,0.0,0.0,1.0,0.0053896978497505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952855721116066,0.1332841962575912,-0.0379986241459846,0.0,4.9616737669566646e-05,0.0,0.0,5.118142604827881,0.0,0.0,0.0,0.2721313238143921,4.0,0.0,1.0
837360,293.1546936035156,297.1499938964844,293.1499938964844,0.0044458713382482,-355.8821716308594,295.57427978515625,0.5476312637329102,0.050000000745058,0.0458290316164493,294.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0940246582031,0.5476312637329102,0.050000000745058,0.048260174691677,293.27166748046875,297.1499938964844,293.1499938964844,0.0061666537076234,-367.95709228515625,297.7225952148437,0.5476312637329102,0.050000000745058,0.0356448031961917,293.110595703125,297.1499938964844,293.1499938964844,0.0948815271258354,-2338.90625,304.14849853515625,0.7736561298370361,0.1366413235664367,0.1299198716878891,293.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0940246582031,0.5476312637329102,0.050000000745058,0.2289254963397979,291.175048828125,291.1499938964844,272.7300109863281,270.8829040527344,285.1440734863281,294.6289978027344,289.393798828125,1.0,0.1590947806835174,0.9606207609176636,0.9606207609176636,1.0,1.0,-0.5863165855407715,0.2542299330234527,0.3320866227149963,0.0856105983257293,0.0,0.0,0.0448215268552303,24.770830154418945,25.0,837.0592041015625,-3676.4375,36.15556335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0905456542969,303.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.056640625,18000.0,0.0,0.0,0.0514749288558959,0.0,0.0,0.0,0.0,1.0,0.0041392808780074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907734781503677,0.1184591650962829,-0.0276856869459152,0.0,5.22405061929021e-05,0.0,0.0,4.572012424468994,0.0,0.0,0.0,0.2710945308208465,4.0,0.0,1.0
837420,293.15576171875,297.1499938964844,293.1499938964844,0.0043650907464325,-345.4573059082031,295.8937072753906,0.547690212726593,0.050000000745058,0.045828603208065,294.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6587829589844,0.547690212726593,0.050000000745058,0.0482597239315509,293.2720642089844,297.1499938964844,293.1499938964844,0.0060189948417246,-356.2709655761719,297.9239807128906,0.547690212726593,0.050000000745058,0.0356444679200649,293.1106872558594,297.1499938964844,293.1499938964844,0.0931826531887054,-2300.0205078125,304.1513671875,0.7758011221885681,0.1376244574785232,0.1309513747692108,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6587829589844,0.547690212726593,0.050000000745058,0.2289233654737472,291.6648864746094,291.1499938964844,272.67333984375,270.8408508300781,285.09930419921875,294.5949401855469,289.5884704589844,1.0,0.1592081636190414,0.9609087705612184,0.9609087705612184,1.0,1.0,-0.5875505805015564,0.254763662815094,0.3327869176864624,0.0858487039804458,0.0,0.0,0.0,24.769264221191406,25.0,-283.1722717285156,-178.68128967285156,36.27836990356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71563720703125,298.43035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.25390625,18000.0,0.0,0.0,0.05639473721385,0.0,0.0,0.0,0.0,1.0,0.0105791334062814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015458945417776,0.0650770887732505,-0.0635311901569366,0.0,5.7233490224462e-05,0.0,0.0,2.4411911964416504,0.0,0.0,0.0,0.2630217373371124,4.0,0.0,1.0
837480,293.15576171875,297.1499938964844,293.1499938964844,0.0043650907464325,-345.4573059082031,295.8937072753906,0.547690212726593,0.050000000745058,0.045828603208065,294.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6587829589844,0.547690212726593,0.050000000745058,0.0482597239315509,293.2720642089844,297.1499938964844,293.1499938964844,0.0060189948417246,-356.2709655761719,297.9239807128906,0.547690212726593,0.050000000745058,0.0356444679200649,293.1106872558594,297.1499938964844,293.1499938964844,0.0931826531887054,-2300.0205078125,304.1513671875,0.7758011221885681,0.1376244574785232,0.1309513747692108,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6587829589844,0.547690212726593,0.050000000745058,0.2289233654737472,291.6648864746094,291.1499938964844,272.67333984375,270.8408508300781,285.09930419921875,294.5949401855469,289.5884704589844,1.0,0.1592081636190414,0.9609087705612184,0.9609087705612184,1.0,1.0,-0.5875505805015564,0.254763662815094,0.3327869176864624,0.0858487039804458,0.0,0.0,0.0,24.769264221191406,25.0,-283.1722717285156,-178.68128967285156,36.27836990356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71563720703125,298.43035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.25390625,18000.0,0.0,0.0,0.05639473721385,0.0,0.0,0.0,0.0,1.0,0.0105791334062814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015458945417776,0.0650770887732505,-0.0635311901569366,0.0,5.7233490224462e-05,0.0,0.0,2.4411911964416504,0.0,0.0,0.0,0.2630217373371124,4.0,0.0,1.0
837540,293.1498107910156,297.1499938964844,293.1499938964844,0.0044757314026355,-369.07073974609375,295.1064453125,0.5477022528648376,0.050000000745058,0.0458285138010978,294.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299072265625,0.5477022528648376,0.050000000745058,0.0482596307992935,293.2684631347656,297.1499938964844,293.1499938964844,0.006209775339812,-381.3572387695313,297.28436279296875,0.5477022528648376,0.050000000745058,0.0356444008648395,293.1107177734375,297.1499938964844,293.1499938964844,0.1029679328203201,-2511.8740234375,304.1348876953125,0.7775371074676514,0.138605311512947,0.131809115409851,293.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299072265625,0.5477022528648376,0.050000000745058,0.2289229184389114,290.4521789550781,291.1499938964844,272.6166687011719,270.7987365722656,285.064697265625,294.5746765136719,288.3939208984375,1.0,0.1593174487352371,0.961196780204773,0.961196780204773,1.0,1.0,-0.5885790586471558,0.2552136182785034,0.3333654105663299,0.0860383883118629,0.0,0.0,0.0975794196128845,24.77492332458496,25.0,-261.36181640625,-3555.170654296875,36.38793563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38604736328125,300.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17745.47265625,18000.0,0.0,0.0,0.0504175499081611,0.0,0.0,0.0,0.0,1.0,0.007407359778881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790611580014228,0.1290230005979538,-0.0499618500471115,0.0,5.1167404308216646e-05,0.0,0.0,4.899543762207031,0.0,0.0,0.0,0.2705661058425903,4.0,0.0,1.0
837600,293.1498107910156,297.1499938964844,293.1499938964844,0.0044757314026355,-369.07073974609375,295.1064453125,0.5477022528648376,0.050000000745058,0.0458285138010978,294.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299072265625,0.5477022528648376,0.050000000745058,0.0482596307992935,293.2684631347656,297.1499938964844,293.1499938964844,0.006209775339812,-381.3572387695313,297.28436279296875,0.5477022528648376,0.050000000745058,0.0356444008648395,293.1107177734375,297.1499938964844,293.1499938964844,0.1029679328203201,-2511.8740234375,304.1348876953125,0.7775371074676514,0.138605311512947,0.131809115409851,293.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299072265625,0.5477022528648376,0.050000000745058,0.2289229184389114,290.4521789550781,291.1499938964844,272.6166687011719,270.7987365722656,285.064697265625,294.5746765136719,288.3939208984375,1.0,0.1593174487352371,0.961196780204773,0.961196780204773,1.0,1.0,-0.5885790586471558,0.2552136182785034,0.3333654105663299,0.0860383883118629,0.0,0.0,0.0975794196128845,24.77492332458496,25.0,-261.36181640625,-3555.170654296875,36.38793563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38604736328125,300.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17745.47265625,18000.0,0.0,0.0,0.0504175499081611,0.0,0.0,0.0,0.0,1.0,0.007407359778881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790611580014228,0.1290230005979538,-0.0499618500471115,0.0,5.1167404308216646e-05,0.0,0.0,4.899543762207031,0.0,0.0,0.0,0.2705661058425903,4.0,0.0,1.0
837660,293.1459350585937,297.1499938964844,293.1499938964844,0.0044379495084285,-353.390869140625,295.71514892578125,0.5478147268295288,0.050000000745058,0.0458277016878128,294.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.287841796875,0.5478147268295288,0.050000000745058,0.0482587777078151,293.2645568847656,297.1499938964844,293.1499938964844,0.0060361176729202,-359.71630859375,297.7088623046875,0.5478147268295288,0.050000000745058,0.0356437675654888,293.1093444824219,297.1499938964844,293.1499938964844,0.0965845733880996,-2369.891357421875,304.15045166015625,0.7800759077072144,0.1398856490850448,0.133009448647499,293.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.287841796875,0.5478147268295288,0.050000000745058,0.2289188653230667,291.3572998046875,291.1499938964844,272.5599975585937,270.7565612792969,285.03302001953125,294.5644836425781,289.5149230957031,1.0,0.1594322174787521,0.9614810347557068,0.9614810347557068,1.0,1.0,-0.5900118947029114,0.2558378577232361,0.3341740667819977,0.0863027274608612,0.0,0.0,0.021438255906105,24.764549255371094,25.0,780.7291870117188,-3571.54833984375,36.52264022827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,303.226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.16796875,18000.0,0.0,0.0,0.0540465898811817,0.0,0.0,0.0,0.0,1.0,0.0040822830051183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836706161499023,0.1107831895351409,-0.0271125715225934,0.0,5.485041765496135e-05,0.0,0.0,4.268082618713379,0.0,0.0,0.0,0.2702131569385528,4.0,0.0,1.0
837720,293.1459350585937,297.1499938964844,293.1499938964844,0.0044379495084285,-353.390869140625,295.71514892578125,0.5478147268295288,0.050000000745058,0.0458277016878128,294.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.287841796875,0.5478147268295288,0.050000000745058,0.0482587777078151,293.2645568847656,297.1499938964844,293.1499938964844,0.0060361176729202,-359.71630859375,297.7088623046875,0.5478147268295288,0.050000000745058,0.0356437675654888,293.1093444824219,297.1499938964844,293.1499938964844,0.0965845733880996,-2369.891357421875,304.15045166015625,0.7800759077072144,0.1398856490850448,0.133009448647499,293.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.287841796875,0.5478147268295288,0.050000000745058,0.2289188653230667,291.3572998046875,291.1499938964844,272.5599975585937,270.7565612792969,285.03302001953125,294.5644836425781,289.5149230957031,1.0,0.1594322174787521,0.9614810347557068,0.9614810347557068,1.0,1.0,-0.5900118947029114,0.2558378577232361,0.3341740667819977,0.0863027274608612,0.0,0.0,0.021438255906105,24.764549255371094,25.0,780.7291870117188,-3571.54833984375,36.52264022827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,303.226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.16796875,18000.0,0.0,0.0,0.0540465898811817,0.0,0.0,0.0,0.0,1.0,0.0040822830051183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836706161499023,0.1107831895351409,-0.0271125715225934,0.0,5.485041765496135e-05,0.0,0.0,4.268082618713379,0.0,0.0,0.0,0.2702131569385528,4.0,0.0,1.0
837780,293.14715576171875,297.1499938964844,293.1499938964844,0.0043760961852967,-348.1864929199219,295.8501892089844,0.5478416085243225,0.050000000745058,0.0458275042474269,294.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5878295898437,0.5478416085243225,0.050000000745058,0.0482585690915584,293.2651062011719,297.1499938964844,293.1499938964844,0.005940553266555,-354.4257202148437,297.77349853515625,0.5478416085243225,0.050000000745058,0.0356436148285865,293.1099853515625,297.1499938964844,293.1499938964844,0.0970072895288467,-2377.855712890625,304.14898681640625,0.7819900512695312,0.1407863795757293,0.1339519172906875,293.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5878295898437,0.5478416085243225,0.050000000745058,0.2289178818464279,291.56494140625,291.1499938964844,272.5033264160156,270.71435546875,284.972900390625,294.5030212402344,289.3507995605469,1.0,0.1595461666584015,0.9617653489112854,0.9617653489112854,1.0,1.0,-0.5911412239074707,0.2563390433788299,0.3348021805286407,0.0864938646554946,0.0,0.0,0.0,24.76791000366211,25.0,-808.317138671875,-0.0,36.64065933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354736328125,298.3676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.84765625,18000.0,0.0,0.0,0.0579573921859264,0.0,0.0,0.0,0.0,1.0,0.0114009920507669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002344766980968,0.0660687685012817,-0.0658342912793159,0.0,5.881938341190107e-05,0.0,0.0,2.469329595565796,0.0,0.0,0.0,0.2627620697021484,4.0,0.0,1.0
837840,293.14715576171875,297.1499938964844,293.1499938964844,0.0043760961852967,-348.1864929199219,295.8501892089844,0.5478416085243225,0.050000000745058,0.0458275042474269,294.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5878295898437,0.5478416085243225,0.050000000745058,0.0482585690915584,293.2651062011719,297.1499938964844,293.1499938964844,0.005940553266555,-354.4257202148437,297.77349853515625,0.5478416085243225,0.050000000745058,0.0356436148285865,293.1099853515625,297.1499938964844,293.1499938964844,0.0970072895288467,-2377.855712890625,304.14898681640625,0.7819900512695312,0.1407863795757293,0.1339519172906875,293.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5878295898437,0.5478416085243225,0.050000000745058,0.2289178818464279,291.56494140625,291.1499938964844,272.5033264160156,270.71435546875,284.972900390625,294.5030212402344,289.3507995605469,1.0,0.1595461666584015,0.9617653489112854,0.9617653489112854,1.0,1.0,-0.5911412239074707,0.2563390433788299,0.3348021805286407,0.0864938646554946,0.0,0.0,0.0,24.76791000366211,25.0,-808.317138671875,-0.0,36.64065933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354736328125,298.3676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.84765625,18000.0,0.0,0.0,0.0579573921859264,0.0,0.0,0.0,0.0,1.0,0.0114009920507669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002344766980968,0.0660687685012817,-0.0658342912793159,0.0,5.881938341190107e-05,0.0,0.0,2.469329595565796,0.0,0.0,0.0,0.2627620697021484,4.0,0.0,1.0
837900,293.1446228027344,297.1499938964844,293.1499938964844,0.0044289827346801,-361.979248046875,295.37646484375,0.5478353500366211,0.050000000745058,0.0458275489509105,294.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422302246094,0.5478353500366211,0.050000000745058,0.048258613795042,293.26300048828125,297.1499938964844,293.1499938964844,0.0060491063632071,-369.7952880859375,297.3889465332031,0.5478353500366211,0.050000000745058,0.0356436483561992,293.1102905273437,297.1499938964844,293.1499938964844,0.103296548128128,-2513.911865234375,304.1377258300781,0.7827714085578918,0.1412354260683059,0.1343479454517364,293.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422302246094,0.5478353500366211,0.050000000745058,0.2289180904626846,290.8355712890625,291.1499938964844,272.4750061035156,270.6932067871094,284.9483642578125,294.4806823730469,288.50982666015625,1.0,0.159601017832756,0.9619075059890748,0.9619075059890748,1.0,1.0,-0.5916168689727783,0.2565537691116333,0.335063099861145,0.0865674242377281,0.0,0.0,0.0288988556712865,24.772579193115234,25.0,-1361.749755859375,-1672.97021484375,36.69372177124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550537109375,298.13311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.962890625,18000.0,0.0,0.0,0.0553251579403877,0.0,0.0,0.0,0.0,1.0,0.0126673420891165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0159149188548326,0.084199458360672,-0.0682845339179039,0.0,5.6148004659917206e-05,0.0,0.0,3.117915153503418,0.0,0.0,0.0,0.2656827270984649,4.0,0.0,1.0
837960,293.139892578125,297.1499938964844,293.1499938964844,0.0045277839526534,-371.64849853515625,295.1375732421875,0.5478613376617432,0.050000000745058,0.0458273589611053,294.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4702453613281,0.5478613376617432,0.050000000745058,0.0482584163546562,293.2586669921875,297.1499938964844,293.1499938964844,0.0061404290609061,-376.53515625,297.18536376953125,0.5478613376617432,0.050000000745058,0.0356435030698776,293.1097717285156,297.1499938964844,293.1499938964844,0.1051506400108337,-2552.15673828125,304.1369323730469,0.7837896347045898,0.1418384611606598,0.1348438709974289,293.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4702453613281,0.5478613376617432,0.050000000745058,0.2289171516895294,290.45147705078125,291.1499938964844,272.4466552734375,270.67205810546875,284.9346008300781,294.4773864746094,288.62744140625,1.0,0.1596565395593643,0.9620476365089417,0.9620476365089417,1.0,1.0,-0.5922101736068726,0.2568183839321136,0.3353918194770813,0.0866646170616149,0.0,0.0,0.1204420328140258,24.77203941345215,25.0,253.6575927734375,-3792.196044921875,36.75358581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3792724609375,302.3249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17795.982421875,18000.0,0.0,0.0,0.0517996847629547,0.0,0.0,0.0,0.0,1.0,0.0055634775198996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927129983901977,0.1318212896585464,-0.0391082987189292,0.0,5.257009615888819e-05,0.0,0.0,5.047097206115723,0.0,0.0,0.0,0.2717614471912384,4.0,0.0,1.0
838020,293.1381530761719,297.1499938964844,293.1499938964844,0.0044406717643141,-352.46417236328125,295.8193664550781,0.5479641556739807,0.050000000745058,0.0458266176283359,294.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.42218017578125,0.5479641556739807,0.050000000745058,0.0482576377689838,293.2543334960937,297.1499938964844,293.1499938964844,0.0059355469420552,-353.6840209960937,297.68121337890625,0.5479641556739807,0.050000000745058,0.0356429256498813,293.1088562011719,297.1499938964844,293.1499938964844,0.0986396968364715,-2408.674560546875,304.1515808105469,0.786257266998291,0.1430482268333435,0.1360243409872055,293.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42218017578125,0.5479641556739807,0.050000000745058,0.2289134562015533,291.4747314453125,291.1499938964844,272.3900146484375,270.6296691894531,284.8821105957031,294.4315490722656,289.5776672363281,1.0,0.1597724109888076,0.9623279571533204,0.9623279571533204,1.0,1.0,-0.5936199426651001,0.2574405968189239,0.3361793458461761,0.0869074910879135,0.0,0.0,0.0039506144821643,24.763124465942383,25.0,672.8169555664062,-3481.01611328125,36.88837432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817443847656,302.70709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.359375,18000.0,0.0,0.0,0.0568103119730949,0.0,0.0,0.0,0.0,1.0,0.0041189272888004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773669928312301,0.1048196107149124,-0.0274526234716177,0.0,5.765524474554695e-05,0.0,0.0,4.028934001922607,0.0,0.0,0.0,0.2694447040557861,4.0,0.0,1.0
838080,293.1381530761719,297.1499938964844,293.1499938964844,0.0044406717643141,-352.46417236328125,295.8193664550781,0.5479641556739807,0.050000000745058,0.0458266176283359,294.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.42218017578125,0.5479641556739807,0.050000000745058,0.0482576377689838,293.2543334960937,297.1499938964844,293.1499938964844,0.0059355469420552,-353.6840209960937,297.68121337890625,0.5479641556739807,0.050000000745058,0.0356429256498813,293.1088562011719,297.1499938964844,293.1499938964844,0.0986396968364715,-2408.674560546875,304.1515808105469,0.786257266998291,0.1430482268333435,0.1360243409872055,293.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42218017578125,0.5479641556739807,0.050000000745058,0.2289134562015533,291.4747314453125,291.1499938964844,272.3900146484375,270.6296691894531,284.8821105957031,294.4315490722656,289.5776672363281,1.0,0.1597724109888076,0.9623279571533204,0.9623279571533204,1.0,1.0,-0.5936199426651001,0.2574405968189239,0.3361793458461761,0.0869074910879135,0.0,0.0,0.0039506144821643,24.763124465942383,25.0,672.8169555664062,-3481.01611328125,36.88837432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817443847656,302.70709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.359375,18000.0,0.0,0.0,0.0568103119730949,0.0,0.0,0.0,0.0,1.0,0.0041189272888004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773669928312301,0.1048196107149124,-0.0274526234716177,0.0,5.765524474554695e-05,0.0,0.0,4.028934001922607,0.0,0.0,0.0,0.2694447040557861,4.0,0.0,1.0
838140,293.13885498046875,297.1499938964844,293.1499938964844,0.0044032665900886,-353.167236328125,295.7550354003906,0.5479701161384583,0.050000000745058,0.0458265729248523,294.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.431640625,0.5479701161384583,0.050000000745058,0.0482575893402099,293.2532958984375,297.1499938964844,293.1499938964844,0.0058974581770598,-355.2995910644531,297.5968322753906,0.5479701161384583,0.050000000745058,0.0356428883969783,293.1098022460937,297.1499938964844,293.1499938964844,0.1015009582042694,-2469.747314453125,304.1454772949219,0.7879852652549744,0.143899530172348,0.1368948072195053,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.431640625,0.5479701161384583,0.050000000745058,0.2289132177829742,291.3737487792969,291.1499938964844,272.3333435058594,270.5872497558594,284.815185546875,294.357177734375,289.0559997558594,1.0,0.1598852723836898,0.962608277797699,0.962608277797699,1.0,1.0,-0.5946642160415649,0.2579084634780884,0.3367557525634765,0.0870758667588234,0.0,0.0,0.0,24.76973342895508,25.0,-1150.7052001953125,-0.0,37.00181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7775573730469,298.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18088.8203125,18000.0,0.0,0.0,0.0594619251787662,0.0,0.0,0.0,0.0,1.0,0.0120345251634716,0.0,-0.0,-0.0,0.0,0.0,0.0,5.69971562072169e-05,0.0673742294311523,-0.0673172324895858,0.0,6.034629404894076e-05,0.0,0.0,2.512707233428955,0.0,0.0,0.0,0.2626321315765381,4.0,0.0,1.0
838200,293.13885498046875,297.1499938964844,293.1499938964844,0.0044032665900886,-353.167236328125,295.7550354003906,0.5479701161384583,0.050000000745058,0.0458265729248523,294.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.431640625,0.5479701161384583,0.050000000745058,0.0482575893402099,293.2532958984375,297.1499938964844,293.1499938964844,0.0058974581770598,-355.2995910644531,297.5968322753906,0.5479701161384583,0.050000000745058,0.0356428883969783,293.1098022460937,297.1499938964844,293.1499938964844,0.1015009582042694,-2469.747314453125,304.1454772949219,0.7879852652549744,0.143899530172348,0.1368948072195053,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.431640625,0.5479701161384583,0.050000000745058,0.2289132177829742,291.3737487792969,291.1499938964844,272.3333435058594,270.5872497558594,284.815185546875,294.357177734375,289.0559997558594,1.0,0.1598852723836898,0.962608277797699,0.962608277797699,1.0,1.0,-0.5946642160415649,0.2579084634780884,0.3367557525634765,0.0870758667588234,0.0,0.0,0.0,24.76973342895508,25.0,-1150.7052001953125,-0.0,37.00181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7775573730469,298.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18088.8203125,18000.0,0.0,0.0,0.0594619251787662,0.0,0.0,0.0,0.0,1.0,0.0120345251634716,0.0,-0.0,-0.0,0.0,0.0,0.0,5.69971562072169e-05,0.0673742294311523,-0.0673172324895858,0.0,6.034629404894076e-05,0.0,0.0,2.512707233428955,0.0,0.0,0.0,0.2626321315765381,4.0,0.0,1.0
838260,293.1311340332031,297.1499938964844,293.1499938964844,0.0045556654222309,-370.8731384277344,295.2877502441406,0.5480103492736816,0.050000000745058,0.045826282352209,294.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.5480103492736816,0.050000000745058,0.0482572801411151,293.2458801269531,297.1499938964844,293.1499938964844,0.0060533583164215,-369.3447570800781,297.1954650878906,0.5480103492736816,0.050000000745058,0.0356426648795604,293.1092224121094,297.1499938964844,293.1499938964844,0.1063554212450981,-2571.506103515625,304.140625,0.7899125814437866,0.1450297832489013,0.1378481984138488,293.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.5480103492736816,0.050000000745058,0.2289117723703384,290.6229858398437,291.1499938964844,272.27667236328125,270.5447692871094,284.7798156738281,294.3385314941406,288.8877868652344,1.0,0.1599961817264557,0.9645864963531494,0.9645864963531494,1.0,1.0,-0.5958055257797241,0.2584442496299743,0.3373612761497497,0.0872905775904655,0.0,0.0,0.1179167702794075,24.77060508728028,25.0,536.4146728515625,-3964.4306640625,37.1196403503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280029296875,303.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17857.357421875,18000.0,0.0,0.0,0.0544465817511081,0.0,0.0,0.0,0.0,1.0,0.0041398876346647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102845124900341,0.1304521709680557,-0.0276070460677146,0.0,5.525636152015068e-05,0.0,0.0,5.027955532073975,0.0,0.0,0.0,0.2722786664962768,4.0,0.0,1.0
838320,293.1311340332031,297.1499938964844,293.1499938964844,0.0045556654222309,-370.8731384277344,295.2877502441406,0.5480103492736816,0.050000000745058,0.045826282352209,294.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.5480103492736816,0.050000000745058,0.0482572801411151,293.2458801269531,297.1499938964844,293.1499938964844,0.0060533583164215,-369.3447570800781,297.1954650878906,0.5480103492736816,0.050000000745058,0.0356426648795604,293.1092224121094,297.1499938964844,293.1499938964844,0.1063554212450981,-2571.506103515625,304.140625,0.7899125814437866,0.1450297832489013,0.1378481984138488,293.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.5480103492736816,0.050000000745058,0.2289117723703384,290.6229858398437,291.1499938964844,272.27667236328125,270.5447692871094,284.7798156738281,294.3385314941406,288.8877868652344,1.0,0.1599961817264557,0.9645864963531494,0.9645864963531494,1.0,1.0,-0.5958055257797241,0.2584442496299743,0.3373612761497497,0.0872905775904655,0.0,0.0,0.1179167702794075,24.77060508728028,25.0,536.4146728515625,-3964.4306640625,37.1196403503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280029296875,303.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17857.357421875,18000.0,0.0,0.0,0.0544465817511081,0.0,0.0,0.0,0.0,1.0,0.0041398876346647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102845124900341,0.1304521709680557,-0.0276070460677146,0.0,5.525636152015068e-05,0.0,0.0,5.027955532073975,0.0,0.0,0.0,0.2722786664962768,4.0,0.0,1.0
838380,293.1307678222656,297.1499938964844,293.1499938964844,0.0044556483626365,-353.0699768066406,295.8927917480469,0.548101007938385,0.050000000745058,0.0458256304264068,294.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4978942871094,0.548101007938385,0.050000000745058,0.0482565946877002,293.2427978515625,297.1499938964844,293.1499938964844,0.0058599305339157,-349.4801940917969,297.6407470703125,0.548101007938385,0.050000000745058,0.0356421545147895,293.1087646484375,297.1499938964844,293.1499938964844,0.1010197475552558,-2454.454345703125,304.1520080566406,0.7922610640525818,0.1461628377437591,0.1389885693788528,293.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4978942871094,0.548101007938385,0.050000000745058,0.228908509016037,291.5346984863281,291.1499938964844,272.2200012207031,270.5022277832031,284.72149658203125,294.2837829589844,289.5969543457031,1.0,0.1601120233535766,0.9665647745132446,0.9665647745132446,1.0,1.0,-0.5971680283546448,0.2590726912021637,0.3380953371524811,0.0875543728470802,0.0,0.0,0.0,24.76374053955078,25.0,554.8453979492188,-3424.600830078125,37.25260925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78387451171875,302.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18077.177734375,18000.0,0.0,0.0,0.05992117151618,0.0,0.0,0.0,0.0,1.0,0.0041347150690853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731852427124977,0.1007666587829589,-0.0275814179331064,0.0,6.081237006583251e-05,0.0,0.0,3.865198612213135,0.0,0.0,0.0,0.2688885331153869,4.0,0.0,1.0
838440,293.1307678222656,297.1499938964844,293.1499938964844,0.0044556483626365,-353.0699768066406,295.8927917480469,0.548101007938385,0.050000000745058,0.0458256304264068,294.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4978942871094,0.548101007938385,0.050000000745058,0.0482565946877002,293.2427978515625,297.1499938964844,293.1499938964844,0.0058599305339157,-349.4801940917969,297.6407470703125,0.548101007938385,0.050000000745058,0.0356421545147895,293.1087646484375,297.1499938964844,293.1499938964844,0.1010197475552558,-2454.454345703125,304.1520080566406,0.7922610640525818,0.1461628377437591,0.1389885693788528,293.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4978942871094,0.548101007938385,0.050000000745058,0.228908509016037,291.5346984863281,291.1499938964844,272.2200012207031,270.5022277832031,284.72149658203125,294.2837829589844,289.5969543457031,1.0,0.1601120233535766,0.9665647745132446,0.9665647745132446,1.0,1.0,-0.5971680283546448,0.2590726912021637,0.3380953371524811,0.0875543728470802,0.0,0.0,0.0,24.76374053955078,25.0,554.8453979492188,-3424.600830078125,37.25260925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78387451171875,302.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18077.177734375,18000.0,0.0,0.0,0.05992117151618,0.0,0.0,0.0,0.0,1.0,0.0041347150690853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731852427124977,0.1007666587829589,-0.0275814179331064,0.0,6.081237006583251e-05,0.0,0.0,3.865198612213135,0.0,0.0,0.0,0.2688885331153869,4.0,0.0,1.0
838500,293.1315002441406,297.1499938964844,293.1499938964844,0.0044380268082022,-351.34375,295.94451904296875,0.5481054782867432,0.050000000745058,0.0458255968987941,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.60577392578125,0.5481054782867432,0.050000000745058,0.0482565574347972,293.2425842285156,297.1499938964844,293.1499938964844,0.0058264159597456,-347.3991394042969,297.66558837890625,0.5481054782867432,0.050000000745058,0.0356421284377574,293.1092529296875,297.1499938964844,293.1499938964844,0.1011240631341934,-2456.115234375,304.1513977050781,0.7931254506111145,0.1465855687856674,0.139427974820137,293.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60577392578125,0.5481054782867432,0.050000000745058,0.2289083451032638,291.6117248535156,291.1499938964844,272.1916809082031,270.4809265136719,284.6880187988281,294.2474975585937,289.5709533691406,1.0,0.1601685881614685,0.9675539135932922,0.9675539135932922,1.0,1.0,-0.5976950526237488,0.2593215703964233,0.3383734822273254,0.0876547023653984,0.0,0.0,0.0,24.76683616638184,25.0,-122.3153839111328,-582.68017578125,37.30997848510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65887451171875,298.3184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18222.578125,18000.0,0.0,0.0,0.062057364732027,0.0,0.0,0.0,0.0,1.0,0.0094180172309279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049835629761219,0.0643989965319633,-0.0594154298305511,0.0,6.298033986240625e-05,0.0,0.0,2.422344207763672,0.0,0.0,0.0,0.2631066739559173,4.0,0.0,1.0
838560,293.13055419921875,297.1499938964844,293.1499938964844,0.0044456436298787,-359.2733764648437,295.6553649902344,0.5480962991714478,0.050000000745058,0.0458256602287292,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467041015625,0.5480962991714478,0.050000000745058,0.0482566244900226,293.2414245605469,297.1499938964844,293.1499938964844,0.0058703883551061,-356.8870544433594,297.41949462890625,0.5480962991714478,0.050000000745058,0.0356421805918216,293.1098022460937,297.1499938964844,293.1499938964844,0.1060741543769836,-2562.353271484375,304.1419677734375,0.7938681244850159,0.1469960361719131,0.1398144662380218,293.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467041015625,0.5480962991714478,0.050000000745058,0.2289086580276489,291.1612548828125,291.1499938964844,272.163330078125,270.4596252441406,284.6592712402344,294.2183837890625,288.8004455566406,1.0,0.1602235585451126,0.9678252339363098,0.9678252339363098,1.0,1.0,-0.5981594920158386,0.2595333755016327,0.3386261165142059,0.0877313762903213,0.0,0.0,0.0,24.772016525268555,25.0,-1347.05908203125,-0.0,37.36309051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244934082031,298.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.08203125,18000.0,0.0,0.0,0.0612849444150924,0.0,0.0,0.0,0.0,1.0,0.0124832671135663,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5525330784148537e-05,0.0682386457920074,-0.0682131275534629,0.0,6.219642818905413e-05,0.0,0.0,2.5417275428771973,0.0,0.0,0.0,0.2625594735145569,4.0,0.0,1.0
838620,293.1231384277344,297.1499938964844,293.1499938964844,0.0045725344680249,-369.6327819824219,295.456787109375,0.5481555461883545,0.050000000745058,0.0458252318203449,294.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.745849609375,0.5481555461883545,0.050000000745058,0.0482561774551868,293.2340393066406,297.1499938964844,293.1499938964844,0.005965540651232,-362.5192565917969,297.228271484375,0.5481555461883545,0.050000000745058,0.0356418490409851,293.1089782714844,297.1499938964844,293.1499938964844,0.1076866015791893,-2593.765625,304.14373779296875,0.7959026098251343,0.1481770575046539,0.1408228874206543,293.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.745849609375,0.5481555461883545,0.050000000745058,0.2289065271615982,290.81475830078125,291.1499938964844,272.1066589355469,270.4169616699219,284.6280517578125,294.2064208984375,289.07293701171875,1.0,0.1603348404169082,0.9683679938316344,0.9683679938316344,1.0,1.0,-0.5993655920028687,0.2600724697113037,0.3392931222915649,0.0879407599568367,0.0,0.0,0.1062893569469451,24.769886016845703,25.0,658.5347900390625,-4028.99853515625,37.48537063598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717834472656,303.8153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17917.681640625,18000.0,0.0,0.0,0.057739995419979,0.0,0.0,0.0,0.0,1.0,0.0033617462031543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061382293701171,0.1258745938539505,-0.0197363700717687,0.0,5.859875454916619e-05,0.0,0.0,4.8679399490356445,0.0,0.0,0.0,0.272163450717926,4.0,0.0,1.0
838680,293.1231384277344,297.1499938964844,293.1499938964844,0.0045725344680249,-369.6327819824219,295.456787109375,0.5481555461883545,0.050000000745058,0.0458252318203449,294.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.745849609375,0.5481555461883545,0.050000000745058,0.0482561774551868,293.2340393066406,297.1499938964844,293.1499938964844,0.005965540651232,-362.5192565917969,297.228271484375,0.5481555461883545,0.050000000745058,0.0356418490409851,293.1089782714844,297.1499938964844,293.1499938964844,0.1076866015791893,-2593.765625,304.14373779296875,0.7959026098251343,0.1481770575046539,0.1408228874206543,293.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.745849609375,0.5481555461883545,0.050000000745058,0.2289065271615982,290.81475830078125,291.1499938964844,272.1066589355469,270.4169616699219,284.6280517578125,294.2064208984375,289.07293701171875,1.0,0.1603348404169082,0.9683679938316344,0.9683679938316344,1.0,1.0,-0.5993655920028687,0.2600724697113037,0.3392931222915649,0.0879407599568367,0.0,0.0,0.1062893569469451,24.769886016845703,25.0,658.5347900390625,-4028.99853515625,37.48537063598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717834472656,303.8153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17917.681640625,18000.0,0.0,0.0,0.057739995419979,0.0,0.0,0.0,0.0,1.0,0.0033617462031543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061382293701171,0.1258745938539505,-0.0197363700717687,0.0,5.859875454916619e-05,0.0,0.0,4.8679399490356445,0.0,0.0,0.0,0.272163450717926,4.0,0.0,1.0
838740,293.1234741210937,297.1499938964844,293.1499938964844,0.0044820457696914,-354.919677734375,295.9473571777344,0.5482319593429565,0.050000000745058,0.045824684202671,294.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5290832519531,0.5482319593429565,0.050000000745058,0.0482555963099002,293.2319641113281,297.1499938964844,293.1499938964844,0.0058016623370349,-346.5157165527344,297.5899963378906,0.5482319593429565,0.050000000745058,0.0356414206326007,293.10888671875,297.1499938964844,293.1499938964844,0.103624403476715,-2504.880615234375,304.1520080566406,0.7981054782867432,0.1492409408092498,0.1419123709201812,293.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5290832519531,0.5482319593429565,0.050000000745058,0.2289037853479385,291.5544128417969,291.1499938964844,272.04998779296875,270.37420654296875,284.5696716308594,294.14947509765625,289.59100341796875,1.0,0.1604500263929367,0.9689107537269592,0.9689107537269592,1.0,1.0,-0.6006679534912109,0.2606509029865265,0.3400170803070068,0.0881731584668159,0.0,0.0,0.0,24.76533889770508,25.0,454.2476196289063,-3405.830322265625,37.61543655395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7174072265625,301.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.94140625,18000.0,0.0,0.0,0.0631781220436096,0.0,0.0,0.0,0.0,1.0,0.0041082231327891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711289420723915,0.098425455391407,-0.0272965133190155,0.0,6.411776121240109e-05,0.0,0.0,3.769976377487183,0.0,0.0,0.0,0.2685582041740417,4.0,0.0,1.0
838800,293.1234741210937,297.1499938964844,293.1499938964844,0.0044820457696914,-354.919677734375,295.9473571777344,0.5482319593429565,0.050000000745058,0.045824684202671,294.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5290832519531,0.5482319593429565,0.050000000745058,0.0482555963099002,293.2319641113281,297.1499938964844,293.1499938964844,0.0058016623370349,-346.5157165527344,297.5899963378906,0.5482319593429565,0.050000000745058,0.0356414206326007,293.10888671875,297.1499938964844,293.1499938964844,0.103624403476715,-2504.880615234375,304.1520080566406,0.7981054782867432,0.1492409408092498,0.1419123709201812,293.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5290832519531,0.5482319593429565,0.050000000745058,0.2289037853479385,291.5544128417969,291.1499938964844,272.04998779296875,270.37420654296875,284.5696716308594,294.14947509765625,289.59100341796875,1.0,0.1604500263929367,0.9689107537269592,0.9689107537269592,1.0,1.0,-0.6006679534912109,0.2606509029865265,0.3400170803070068,0.0881731584668159,0.0,0.0,0.0,24.76533889770508,25.0,454.2476196289063,-3405.830322265625,37.61543655395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7174072265625,301.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.94140625,18000.0,0.0,0.0,0.0631781220436096,0.0,0.0,0.0,0.0,1.0,0.0041082231327891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711289420723915,0.098425455391407,-0.0272965133190155,0.0,6.411776121240109e-05,0.0,0.0,3.769976377487183,0.0,0.0,0.0,0.2685582041740417,4.0,0.0,1.0
838860,293.1219177246094,297.1499938964844,293.1499938964844,0.0044965636916458,-365.35491943359375,295.5919494628906,0.5482381582260132,0.050000000745058,0.0458246357738971,294.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09002685546875,0.5482381582260132,0.050000000745058,0.0482555478811264,293.2297668457031,297.1499938964844,293.1499938964844,0.0058480254374444,-357.9925231933594,297.2720947265625,0.5482381582260132,0.050000000745058,0.0356413833796978,293.1094665527344,297.1499938964844,293.1499938964844,0.1103455722332,-2647.481689453125,304.1391296386719,0.799752414226532,0.1501611471176147,0.1427637785673141,293.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09002685546875,0.5482381582260132,0.050000000745058,0.2289035320281982,290.98828125,291.1499938964844,271.99334716796875,270.3319702148437,284.5145263671875,294.0936279296875,288.6170654296875,1.0,0.1605612188577652,0.9676256775856018,0.9676256775856018,1.0,1.0,-0.601689338684082,0.2610825002193451,0.3406068086624145,0.0883200839161872,0.0,0.0,0.0237411875277757,24.771852493286133,25.0,-1455.28271484375,-950.61181640625,37.727989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.879150390625,297.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.361328125,18000.0,0.0,0.0,0.0633914396166801,0.0,0.0,0.0,0.0,1.0,0.0120728425681591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0080495160073041,0.0752624794840812,-0.0672129616141319,0.0,6.433425733121112e-05,0.0,0.0,2.7940030097961426,0.0,0.0,0.0,0.2641278505325317,4.0,0.0,1.0
838920,293.1219177246094,297.1499938964844,293.1499938964844,0.0044965636916458,-365.35491943359375,295.5919494628906,0.5482381582260132,0.050000000745058,0.0458246357738971,294.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09002685546875,0.5482381582260132,0.050000000745058,0.0482555478811264,293.2297668457031,297.1499938964844,293.1499938964844,0.0058480254374444,-357.9925231933594,297.2720947265625,0.5482381582260132,0.050000000745058,0.0356413833796978,293.1094665527344,297.1499938964844,293.1499938964844,0.1103455722332,-2647.481689453125,304.1391296386719,0.799752414226532,0.1501611471176147,0.1427637785673141,293.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09002685546875,0.5482381582260132,0.050000000745058,0.2289035320281982,290.98828125,291.1499938964844,271.99334716796875,270.3319702148437,284.5145263671875,294.0936279296875,288.6170654296875,1.0,0.1605612188577652,0.9676256775856018,0.9676256775856018,1.0,1.0,-0.601689338684082,0.2610825002193451,0.3406068086624145,0.0883200839161872,0.0,0.0,0.0237411875277757,24.771852493286133,25.0,-1455.28271484375,-950.61181640625,37.727989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.879150390625,297.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.361328125,18000.0,0.0,0.0,0.0633914396166801,0.0,0.0,0.0,0.0,1.0,0.0120728425681591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0080495160073041,0.0752624794840812,-0.0672129616141319,0.0,6.433425733121112e-05,0.0,0.0,2.7940030097961426,0.0,0.0,0.0,0.2641278505325317,4.0,0.0,1.0
