time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838980,293.1138610839844,297.1499938964844,293.1499938964844,0.0045991158112883,-369.993896484375,295.6004638671875,0.5483596920967102,0.050000000745058,0.0458237640559673,294.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8743591308594,0.5483596920967102,0.050000000745058,0.0482546314597129,293.2215270996094,297.1499938964844,293.1499938964844,0.0058983522467315,-357.6083679199219,297.2478332519531,0.5483596920967102,0.050000000745058,0.0356407053768634,293.1075134277344,297.1499938964844,293.1499938964844,0.1096956059336662,-2630.172607421875,304.1453552246094,0.8022420406341553,0.1515809297561645,0.1439849138259887,293.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8743591308594,0.5483596920967102,0.050000000745058,0.2288991957902908,290.9510498046875,291.1499938964844,271.9366760253906,270.2906799316406,284.4866027832031,294.0860290527344,289.1810913085937,1.0,0.1606772541999817,0.9663406610488892,0.9663406610488892,1.0,1.0,-0.603146493434906,0.2616966366767883,0.3414498567581177,0.0885567218065261,0.0,0.0,0.0966371670365333,24.76006126403809,25.0,690.396484375,-4044.070556640625,37.86735916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044921875,303.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.013671875,18000.0,0.0,0.0,0.0610347650945186,0.0,0.0,0.0,0.0,1.0,0.0029508457519114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059010103344917,0.1215598955750465,-0.0156588833779096,0.0,6.194252637214959e-05,0.0,0.0,4.70654296875,0.0,0.0,0.0,0.2718725502490997,4.0,0.0,1.0
839040,293.1138610839844,297.1499938964844,293.1499938964844,0.0045991158112883,-369.993896484375,295.6004638671875,0.5483596920967102,0.050000000745058,0.0458237640559673,294.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8743591308594,0.5483596920967102,0.050000000745058,0.0482546314597129,293.2215270996094,297.1499938964844,293.1499938964844,0.0058983522467315,-357.6083679199219,297.2478332519531,0.5483596920967102,0.050000000745058,0.0356407053768634,293.1075134277344,297.1499938964844,293.1499938964844,0.1096956059336662,-2630.172607421875,304.1453552246094,0.8022420406341553,0.1515809297561645,0.1439849138259887,293.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8743591308594,0.5483596920967102,0.050000000745058,0.2288991957902908,290.9510498046875,291.1499938964844,271.9366760253906,270.2906799316406,284.4866027832031,294.0860290527344,289.1810913085937,1.0,0.1606772541999817,0.9663406610488892,0.9663406610488892,1.0,1.0,-0.603146493434906,0.2616966366767883,0.3414498567581177,0.0885567218065261,0.0,0.0,0.0966371670365333,24.76006126403809,25.0,690.396484375,-4044.070556640625,37.86735916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044921875,303.9122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.013671875,18000.0,0.0,0.0,0.0610347650945186,0.0,0.0,0.0,0.0,1.0,0.0029508457519114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059010103344917,0.1215598955750465,-0.0156588833779096,0.0,6.194252637214959e-05,0.0,0.0,4.70654296875,0.0,0.0,0.0,0.2718725502490997,4.0,0.0,1.0
839100,293.1130065917969,297.1499938964844,293.1499938964844,0.0045477109961211,-361.3771057128906,295.8932189941406,0.5484388470649719,0.050000000745058,0.0458231978118419,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363037109375,0.5484388470649719,0.050000000745058,0.0482540354132652,293.2194519042969,297.1499938964844,293.1499938964844,0.0058082262985408,-348.4436950683594,297.4707946777344,0.5484388470649719,0.050000000745058,0.0356402657926082,293.106689453125,297.1499938964844,293.1499938964844,0.1072353422641754,-2576.614013671875,304.15057373046875,0.8036594986915588,0.152281254529953,0.1446772068738937,293.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363037109375,0.5484388470649719,0.050000000745058,0.228896364569664,291.3898620605469,291.1499938964844,271.9083251953125,270.2703857421875,284.46075439453125,294.0625915527344,289.49285888671875,1.0,0.1607389897108078,0.9656981229782104,0.9656981229782104,1.0,1.0,-0.6039720177650452,0.2620439529418945,0.3419280648231506,0.0886964350938797,0.0,0.0,0.0350325405597686,24.75150680541992,25.0,626.518310546875,-3700.619140625,37.94454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690795898437,303.0522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.119140625,18000.0,0.0,0.0,0.0637227222323417,0.0,0.0,0.0,0.0,1.0,0.003284799400717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862817540764808,0.1052463501691818,-0.0189646016806364,0.0,6.467046478064731e-05,0.0,0.0,4.056421756744385,0.0,0.0,0.0,0.2698416411876678,4.0,0.0,1.0
839160,293.1127014160156,297.1499938964844,293.1499938964844,0.0045263622887432,-358.29791259765625,296.00439453125,0.5484927892684937,0.050000000745058,0.0458228103816509,294.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5326538085937,0.5484927892684937,0.050000000745058,0.0482536256313324,293.2181396484375,297.1499938964844,293.1499938964844,0.0057664467021822,-344.8989562988281,297.5468139648437,0.5484927892684937,0.050000000745058,0.035639964044094,293.1063232421875,297.1499938964844,293.1499938964844,0.1068043634295463,-2566.475341796875,304.1512145996094,0.8049081563949585,0.1529019922018051,0.1452997624874115,293.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5326538085937,0.5484927892684937,0.050000000745058,0.2288944274187088,291.5507507324219,291.1499938964844,271.8800048828125,270.25030517578125,284.4316711425781,294.0328063964844,289.5726318359375,1.0,0.1608012914657592,0.9656217694282532,0.9656217694282532,1.0,1.0,-0.6047155261039734,0.2623650133609772,0.3423505425453186,0.0888281986117363,0.0,0.0,0.0,24.747089385986328,25.0,380.17779541015625,-3401.54931640625,38.01754760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976318359375,301.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.20703125,18000.0,0.0,0.0,0.0661826133728027,0.0,0.0,0.0,0.0,1.0,0.0040869917720556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696765780448913,0.0967547222971916,-0.0270781405270099,0.0,6.716694042552263e-05,0.0,0.0,3.703761339187622,0.0,0.0,0.0,0.2682442367076874,4.0,0.0,1.0
839220,293.1089172363281,297.1499938964844,293.1499938964844,0.0045596887357532,-371.33404541015625,295.60174560546875,0.5485618710517883,0.050000000745058,0.0458223149180412,294.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0008239746094,0.5485618710517883,0.050000000745058,0.0482531040906906,293.2138977050781,297.1499938964844,293.1499938964844,0.0058353394269943,-358.5598449707031,297.1888122558594,0.5485618710517883,0.050000000745058,0.0356395803391933,293.10577392578125,297.1499938964844,293.1499938964844,0.1147195398807525,-2732.62939453125,304.1365966796875,0.807116687297821,0.1541149169206619,0.1464294195175171,293.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0008239746094,0.5485618710517883,0.050000000745058,0.2288919538259506,290.8915405273437,291.1499938964844,271.8233337402344,270.21075439453125,284.38250732421875,293.9880065917969,288.520263671875,1.0,0.1609259247779846,0.9654690623283386,0.9654690623283386,1.0,1.0,-0.6060665845870972,0.2629507780075073,0.3431158065795898,0.0890652909874916,0.0,0.0,0.0431288368999958,24.744508743286133,25.0,-1383.8397216796875,-2945.577392578125,38.15607833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945556640625,297.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17676.677734375,18000.0,0.0,0.0,0.0654854923486709,0.0,0.0,0.0,0.0,1.0,0.0091194752603769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0447620786726474,0.10245281457901,-0.0576907359063625,0.0,6.645944813499227e-05,0.0,0.0,3.809928178787232,0.0,0.0,0.0,0.2684721052646637,4.0,0.0,1.0
839280,293.1089172363281,297.1499938964844,293.1499938964844,0.0045596887357532,-371.33404541015625,295.60174560546875,0.5485618710517883,0.050000000745058,0.0458223149180412,294.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0008239746094,0.5485618710517883,0.050000000745058,0.0482531040906906,293.2138977050781,297.1499938964844,293.1499938964844,0.0058353394269943,-358.5598449707031,297.1888122558594,0.5485618710517883,0.050000000745058,0.0356395803391933,293.10577392578125,297.1499938964844,293.1499938964844,0.1147195398807525,-2732.62939453125,304.1365966796875,0.807116687297821,0.1541149169206619,0.1464294195175171,293.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0008239746094,0.5485618710517883,0.050000000745058,0.2288919538259506,290.8915405273437,291.1499938964844,271.8233337402344,270.21075439453125,284.38250732421875,293.9880065917969,288.520263671875,1.0,0.1609259247779846,0.9654690623283386,0.9654690623283386,1.0,1.0,-0.6060665845870972,0.2629507780075073,0.3431158065795898,0.0890652909874916,0.0,0.0,0.0431288368999958,24.744508743286133,25.0,-1383.8397216796875,-2945.577392578125,38.15607833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945556640625,297.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17676.677734375,18000.0,0.0,0.0,0.0654854923486709,0.0,0.0,0.0,0.0,1.0,0.0091194752603769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0447620786726474,0.10245281457901,-0.0576907359063625,0.0,6.645944813499227e-05,0.0,0.0,3.809928178787232,0.0,0.0,0.0,0.2684721052646637,4.0,0.0,1.0
839340,293.1000671386719,297.1499938964844,293.1499938964844,0.0046499706804752,-372.986572265625,295.72320556640625,0.5487260818481445,0.050000000745058,0.0458211451768875,294.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422607421875,0.5487260818481445,0.050000000745058,0.0482518710196018,293.2047119140625,297.1499938964844,293.1499938964844,0.0058660400100052,-355.2765197753906,297.2592163085937,0.5487260818481445,0.050000000745058,0.0356386676430702,293.1031799316406,297.1499938964844,293.1499938964844,0.1129302009940147,-2690.97412109375,304.14532470703125,0.809984564781189,0.1557604968547821,0.1478875875473022,293.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422607421875,0.5487260818481445,0.050000000745058,0.2288860976696014,291.0189514160156,291.1499938964844,271.76666259765625,270.1719665527344,284.3573913574219,293.986572265625,289.2264404296875,1.0,0.161058247089386,0.965316355228424,0.965316355228424,1.0,1.0,-0.6078054308891296,0.2636999785900116,0.3441054821014404,0.0893837809562683,0.0,0.0,0.0927200764417648,24.7271671295166,25.0,681.24609375,-4063.6279296875,38.320411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08953857421875,303.903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.16015625,18000.0,0.0,0.0,0.0638835132122039,0.0,0.0,0.0,0.0,1.0,0.0027107498608529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054480224847793,0.1188457459211349,-0.0133977206423878,0.0,6.48336426820606e-05,0.0,0.0,4.603209495544434,0.0,0.0,0.0,0.2716518640518188,4.0,0.0,1.0
839400,293.1000671386719,297.1499938964844,293.1499938964844,0.0046499706804752,-372.986572265625,295.72320556640625,0.5487260818481445,0.050000000745058,0.0458211451768875,294.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422607421875,0.5487260818481445,0.050000000745058,0.0482518710196018,293.2047119140625,297.1499938964844,293.1499938964844,0.0058660400100052,-355.2765197753906,297.2592163085937,0.5487260818481445,0.050000000745058,0.0356386676430702,293.1031799316406,297.1499938964844,293.1499938964844,0.1129302009940147,-2690.97412109375,304.14532470703125,0.809984564781189,0.1557604968547821,0.1478875875473022,293.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422607421875,0.5487260818481445,0.050000000745058,0.2288860976696014,291.0189514160156,291.1499938964844,271.76666259765625,270.1719665527344,284.3573913574219,293.986572265625,289.2264404296875,1.0,0.161058247089386,0.965316355228424,0.965316355228424,1.0,1.0,-0.6078054308891296,0.2636999785900116,0.3441054821014404,0.0893837809562683,0.0,0.0,0.0927200764417648,24.7271671295166,25.0,681.24609375,-4063.6279296875,38.320411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08953857421875,303.903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.16015625,18000.0,0.0,0.0,0.0638835132122039,0.0,0.0,0.0,0.0,1.0,0.0027107498608529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054480224847793,0.1188457459211349,-0.0133977206423878,0.0,6.48336426820606e-05,0.0,0.0,4.603209495544434,0.0,0.0,0.0,0.2716518640518188,4.0,0.0,1.0
839460,293.0979919433594,297.1499938964844,293.1499938964844,0.0045904987491667,-363.225341796875,296.0763854980469,0.5488743185997009,0.050000000745058,0.0458200871944427,294.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5199890136719,0.5488743185997009,0.050000000745058,0.0482507571578025,293.2005920410156,297.1499938964844,293.1499938964844,0.0057558552362024,-344.61700439453125,297.52252197265625,0.5488743185997009,0.050000000745058,0.0356378443539142,293.10174560546875,297.1499938964844,293.1499938964844,0.1107104271650314,-2641.711669921875,304.1501159667969,0.8127846121788025,0.1572433859109878,0.1493605375289917,293.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5199890136719,0.5488743185997009,0.050000000745058,0.2288808226585388,291.5341491699219,291.1499938964844,271.7099914550781,270.1338806152344,284.3057556152344,293.9398498535156,289.54833984375,1.0,0.1611989140510559,0.965574324131012,0.965574324131012,1.0,1.0,-0.6095632910728455,0.2644623219966888,0.3451009392738342,0.0897162705659866,0.0,0.0,0.0,24.71312522888184,25.0,332.8874816894531,-3450.345947265625,38.49067687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7176513671875,301.6158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.751953125,18000.0,0.0,0.0,0.0686730146408081,0.0,0.0,0.0,0.0,1.0,0.0039385533891618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709591284394264,0.096535749733448,-0.0255766175687313,0.0,6.96943752700463e-05,0.0,0.0,3.694389581680298,0.0,0.0,0.0,0.2683136463165283,4.0,0.0,1.0
839520,293.0979919433594,297.1499938964844,293.1499938964844,0.0045904987491667,-363.225341796875,296.0763854980469,0.5488743185997009,0.050000000745058,0.0458200871944427,294.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5199890136719,0.5488743185997009,0.050000000745058,0.0482507571578025,293.2005920410156,297.1499938964844,293.1499938964844,0.0057558552362024,-344.61700439453125,297.52252197265625,0.5488743185997009,0.050000000745058,0.0356378443539142,293.10174560546875,297.1499938964844,293.1499938964844,0.1107104271650314,-2641.711669921875,304.1501159667969,0.8127846121788025,0.1572433859109878,0.1493605375289917,293.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5199890136719,0.5488743185997009,0.050000000745058,0.2288808226585388,291.5341491699219,291.1499938964844,271.7099914550781,270.1338806152344,284.3057556152344,293.9398498535156,289.54833984375,1.0,0.1611989140510559,0.965574324131012,0.965574324131012,1.0,1.0,-0.6095632910728455,0.2644623219966888,0.3451009392738342,0.0897162705659866,0.0,0.0,0.0,24.71312522888184,25.0,332.8874816894531,-3450.345947265625,38.49067687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7176513671875,301.6158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.751953125,18000.0,0.0,0.0,0.0686730146408081,0.0,0.0,0.0,0.0,1.0,0.0039385533891618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709591284394264,0.096535749733448,-0.0255766175687313,0.0,6.96943752700463e-05,0.0,0.0,3.694389581680298,0.0,0.0,0.0,0.2683136463165283,4.0,0.0,1.0
839580,293.093505859375,297.1499938964844,293.1499938964844,0.0046300971880555,-376.56439208984375,295.6977233886719,0.5489566326141357,0.050000000745058,0.0458194985985755,294.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00341796875,0.5489566326141357,0.050000000745058,0.048250138759613,293.1956787109375,297.1499938964844,293.1499938964844,0.0058270748704671,-358.1126708984375,297.1819763183594,0.5489566326141357,0.050000000745058,0.0356373898684978,293.1009521484375,297.1499938964844,293.1499938964844,0.1188466772437095,-2810.7265625,304.13543701171875,0.8151222467422485,0.1586205512285232,0.1506461501121521,293.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00341796875,0.5489566326141357,0.050000000745058,0.2288778871297836,290.89434814453125,291.1499938964844,271.6533203125,270.0964050292969,284.2606201171875,293.9024353027344,288.5198974609375,1.0,0.1613405048847198,0.9658322334289552,0.9658322334289552,1.0,1.0,-0.6111006140708923,0.265131264925003,0.3459693491458893,0.0900048613548278,0.0,0.0,0.047020073980093,24.70977210998535,25.0,-1353.020263671875,-3166.4306640625,38.64932632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,297.1319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17659.00390625,18000.0,0.0,0.0,0.0678327530622482,0.0,0.0,0.0,0.0,1.0,0.0082655837759375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532216578722,0.1071573719382286,-0.0539357140660285,0.0,6.884162576170638e-05,0.0,0.0,3.995805025100708,0.0,0.0,0.0,0.2689831852912903,4.0,0.0,1.0
839640,293.093505859375,297.1499938964844,293.1499938964844,0.0046300971880555,-376.56439208984375,295.6977233886719,0.5489566326141357,0.050000000745058,0.0458194985985755,294.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00341796875,0.5489566326141357,0.050000000745058,0.048250138759613,293.1956787109375,297.1499938964844,293.1499938964844,0.0058270748704671,-358.1126708984375,297.1819763183594,0.5489566326141357,0.050000000745058,0.0356373898684978,293.1009521484375,297.1499938964844,293.1499938964844,0.1188466772437095,-2810.7265625,304.13543701171875,0.8151222467422485,0.1586205512285232,0.1506461501121521,293.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00341796875,0.5489566326141357,0.050000000745058,0.2288778871297836,290.89434814453125,291.1499938964844,271.6533203125,270.0964050292969,284.2606201171875,293.9024353027344,288.5198974609375,1.0,0.1613405048847198,0.9658322334289552,0.9658322334289552,1.0,1.0,-0.6111006140708923,0.265131264925003,0.3459693491458893,0.0900048613548278,0.0,0.0,0.047020073980093,24.70977210998535,25.0,-1353.020263671875,-3166.4306640625,38.64932632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,297.1319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17659.00390625,18000.0,0.0,0.0,0.0678327530622482,0.0,0.0,0.0,0.0,1.0,0.0082655837759375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532216578722,0.1071573719382286,-0.0539357140660285,0.0,6.884162576170638e-05,0.0,0.0,3.995805025100708,0.0,0.0,0.0,0.2689831852912903,4.0,0.0,1.0
839700,293.087646484375,297.1499938964844,293.1499938964844,0.0047530340962111,-387.9471435546875,295.4668273925781,0.5490280985832214,0.050000000745058,0.045818991959095,294.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.5490280985832214,0.050000000745058,0.04824960231781,293.1902770996094,297.1499938964844,293.1499938964844,0.005942543502897,-366.1050415039063,296.97637939453125,0.5490280985832214,0.050000000745058,0.0356369912624359,293.0997009277344,297.1499938964844,293.1499938964844,0.1211765632033348,-2856.8134765625,304.13427734375,0.8164850473403931,0.1594881266355514,0.1513899862766266,293.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.5490280985832214,0.050000000745058,0.2288753539323806,290.490478515625,291.1499938964844,271.625,270.077880859375,284.2515869140625,293.9068908691406,288.66534423828125,1.0,0.1614134907722473,0.965961217880249,0.965961217880249,1.0,1.0,-0.6119884848594666,0.2655160129070282,0.3464724421501159,0.0901742205023765,0.0,0.0,0.1393041759729385,24.70338249206543,25.0,180.3536376953125,-4041.375732421875,38.73653411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29132080078125,302.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17815.74609375,18000.0,0.0,0.0,0.0645210295915603,0.0,0.0,0.0,0.0,1.0,0.0040641599334776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004355102777481,0.1272229701280594,-0.0267874617129564,0.0,6.548064266098663e-05,0.0,0.0,4.884675025939941,0.0,0.0,0.0,0.2717329263687134,4.0,0.0,1.0
839760,293.08428955078125,297.1499938964844,293.1499938964844,0.0047243474982678,-378.4372863769531,295.82501220703125,0.549129843711853,0.050000000745058,0.0458182692527771,294.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9469299316406,0.549129843711853,0.050000000745058,0.0482488423585891,293.1861877441406,297.1499938964844,293.1499938964844,0.005865080282092,-355.2439270019531,297.25994873046875,0.549129843711853,0.050000000745058,0.0356364324688911,293.0982666015625,297.1499938964844,293.1499938964844,0.1171167269349098,-2770.352294921875,304.1444702148437,0.8180599212646484,0.1604085862636566,0.1522449105978012,293.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9469299316406,0.549129843711853,0.050000000745058,0.2288717478513717,291.022216796875,291.1499938964844,271.5966796875,270.0595092773437,284.23828125,293.90606689453125,289.2197570800781,1.0,0.1614898294210434,0.9660868048667908,0.9660868048667908,1.0,1.0,-0.613007664680481,0.265955775976181,0.3470518589019775,0.0903719216585159,0.0,0.0,0.0954533293843269,24.692420959472656,25.0,654.1775512695312,-4109.80712890625,38.83303451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151428222656,303.9065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.79296875,18000.0,0.0,0.0,0.0661495625972747,0.0,0.0,0.0,0.0,1.0,0.0025356842670589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063050553202629,0.118129625916481,-0.0118245659396052,0.0,6.713339098496363e-05,0.0,0.0,4.576397895812988,0.0,0.0,0.0,0.2716332674026489,4.0,0.0,1.0
839820,293.0816650390625,297.1499938964844,293.1499938964844,0.0046718879602849,-369.44915771484375,296.1633605957031,0.5492827892303467,0.050000000745058,0.0458171814680099,294.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964294433594,0.5492827892303467,0.050000000745058,0.0482476986944675,293.1816711425781,297.1499938964844,293.1499938964844,0.0057659205049276,-345.4316711425781,297.5158386230469,0.5492827892303467,0.050000000745058,0.0356355868279933,293.0967712402344,297.1499938964844,293.1499938964844,0.1151047646999359,-2725.6669921875,304.1492004394531,0.8209253549575806,0.1620239019393921,0.1538429856300354,293.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964294433594,0.5492827892303467,0.050000000745058,0.2288663238286972,291.50946044921875,291.1499938964844,271.5400085449219,270.0230712890625,284.1903991699219,293.8656616210937,289.5210876464844,1.0,0.1616471111774444,0.9663379788398744,0.9663379788398744,1.0,1.0,-0.6149153709411621,0.2667789459228515,0.3481364250183105,0.0907433405518531,0.0,0.0,0.0039341789670288,24.67902946472168,25.0,311.5722961425781,-3511.952880859375,39.0215950012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7608642578125,301.7117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.892578125,18000.0,0.0,0.0,0.0706230476498603,0.0,0.0,0.0,0.0,1.0,0.0037548744585365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728294849395752,0.0965361073613166,-0.0237066280096769,0.0,7.167341391323134e-05,0.0,0.0,3.696392059326172,0.0,0.0,0.0,0.2683845460414886,4.0,0.0,1.0
839880,293.0816650390625,297.1499938964844,293.1499938964844,0.0046718879602849,-369.44915771484375,296.1633605957031,0.5492827892303467,0.050000000745058,0.0458171814680099,294.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964294433594,0.5492827892303467,0.050000000745058,0.0482476986944675,293.1816711425781,297.1499938964844,293.1499938964844,0.0057659205049276,-345.4316711425781,297.5158386230469,0.5492827892303467,0.050000000745058,0.0356355868279933,293.0967712402344,297.1499938964844,293.1499938964844,0.1151047646999359,-2725.6669921875,304.1492004394531,0.8209253549575806,0.1620239019393921,0.1538429856300354,293.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964294433594,0.5492827892303467,0.050000000745058,0.2288663238286972,291.50946044921875,291.1499938964844,271.5400085449219,270.0230712890625,284.1903991699219,293.8656616210937,289.5210876464844,1.0,0.1616471111774444,0.9663379788398744,0.9663379788398744,1.0,1.0,-0.6149153709411621,0.2667789459228515,0.3481364250183105,0.0907433405518531,0.0,0.0,0.0039341789670288,24.67902946472168,25.0,311.5722961425781,-3511.952880859375,39.0215950012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7608642578125,301.7117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.892578125,18000.0,0.0,0.0,0.0706230476498603,0.0,0.0,0.0,0.0,1.0,0.0037548744585365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728294849395752,0.0965361073613166,-0.0237066280096769,0.0,7.167341391323134e-05,0.0,0.0,3.696392059326172,0.0,0.0,0.0,0.2683845460414886,4.0,0.0,1.0
839940,293.077392578125,297.1499938964844,293.1499938964844,0.0047034402377903,-380.110107421875,295.8973083496094,0.5493682622909546,0.050000000745058,0.0458165742456913,294.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253662109375,0.5493682622909546,0.050000000745058,0.0482470616698265,293.1769104003906,297.1499938964844,293.1499938964844,0.0058163735084235,-355.7928771972656,297.2672119140625,0.5493682622909546,0.050000000745058,0.0356351137161254,293.0960693359375,297.1499938964844,293.1499938964844,0.1221038177609443,-2869.389404296875,304.13677978515625,0.8233579397201538,0.1635171175003051,0.1552482694387436,293.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253662109375,0.5493682622909546,0.050000000745058,0.2288632839918136,291.0319519042969,291.1499938964844,271.4833374023437,269.9870910644531,284.14752197265625,293.8322448730469,288.6581420898437,1.0,0.1618049889802932,0.966589093208313,0.966589093208313,1.0,1.0,-0.6165961623191833,0.2675054371356964,0.3490907251834869,0.0910699144005775,0.0,0.0,0.0304413214325904,24.676517486572266,25.0,-1467.8074951171875,-2207.39013671875,39.198028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096374511719,297.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17821.1875,18000.0,0.0,0.0,0.0707659944891929,0.0,0.0,0.0,0.0,1.0,0.0100848535075783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0235262122005224,0.0849680826067924,-0.0614418722689151,0.0,7.181848923210055e-05,0.0,0.0,3.153691291809082,0.0,0.0,0.0,0.2661573588848114,4.0,0.0,1.0
840000,293.077392578125,297.1499938964844,293.1499938964844,0.0047034402377903,-380.110107421875,295.8973083496094,0.5493682622909546,0.050000000745058,0.0458165742456913,294.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253662109375,0.5493682622909546,0.050000000745058,0.0482470616698265,293.1769104003906,297.1499938964844,293.1499938964844,0.0058163735084235,-355.7928771972656,297.2672119140625,0.5493682622909546,0.050000000745058,0.0356351137161254,293.0960693359375,297.1499938964844,293.1499938964844,0.1221038177609443,-2869.389404296875,304.13677978515625,0.8233579397201538,0.1635171175003051,0.1552482694387436,293.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253662109375,0.5493682622909546,0.050000000745058,0.2288632839918136,291.0319519042969,291.1499938964844,271.4833374023437,269.9870910644531,284.14752197265625,293.8322448730469,288.6581420898437,1.0,0.1618049889802932,0.966589093208313,0.966589093208313,1.0,1.0,-0.6165961623191833,0.2675054371356964,0.3490907251834869,0.0910699144005775,0.0,0.0,0.0304413214325904,24.676517486572266,25.0,-1467.8074951171875,-2207.39013671875,39.198028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096374511719,297.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17821.1875,18000.0,0.0,0.0,0.0707659944891929,0.0,0.0,0.0,0.0,1.0,0.0100848535075783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0235262122005224,0.0849680826067924,-0.0614418722689151,0.0,7.181848923210055e-05,0.0,0.0,3.153691291809082,0.0,0.0,0.0,0.2661573588848114,4.0,0.0,1.0
840060,293.06768798828125,297.1499938964844,293.1499938964844,0.0048234509304165,-386.561279296875,295.8988342285156,0.5495365262031555,0.050000000745058,0.045815385878086,294.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8778076171875,0.5495365262031555,0.050000000745058,0.0482458062469959,293.1672058105469,297.1499938964844,293.1499938964844,0.0058957100845873,-357.64361572265625,297.2421875,0.5495365262031555,0.050000000745058,0.0356341861188411,293.0934753417969,297.1499938964844,293.1499938964844,0.1222900301218032,-2868.776123046875,304.1425476074219,0.8263202905654907,0.1654021441936493,0.1569317877292633,293.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8778076171875,0.5495365262031555,0.050000000745058,0.2288573384284973,290.9501953125,291.1499938964844,271.4266662597656,269.95147705078125,284.1282043457031,293.840576171875,289.1521301269531,1.0,0.1619694083929062,0.966832995414734,0.966832995414734,1.0,1.0,-0.6186052560806274,0.2683699429035187,0.3502353131771087,0.0914667174220085,0.0,0.0,0.105545274913311,24.661273956298828,25.0,602.2557373046875,-4183.7724609375,39.39680862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169921875,303.8975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17958.412109375,18000.0,0.0,0.0,0.0679089352488517,0.0,0.0,0.0,0.0,1.0,0.0024499122519046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086053475737571,0.1196817681193351,-0.0110764168202877,0.0,6.891893281135708e-05,0.0,0.0,4.636495590209961,0.0,0.0,0.0,0.2718118131160736,4.0,0.0,1.0
840120,293.06768798828125,297.1499938964844,293.1499938964844,0.0048234509304165,-386.561279296875,295.8988342285156,0.5495365262031555,0.050000000745058,0.045815385878086,294.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8778076171875,0.5495365262031555,0.050000000745058,0.0482458062469959,293.1672058105469,297.1499938964844,293.1499938964844,0.0058957100845873,-357.64361572265625,297.2421875,0.5495365262031555,0.050000000745058,0.0356341861188411,293.0934753417969,297.1499938964844,293.1499938964844,0.1222900301218032,-2868.776123046875,304.1425476074219,0.8263202905654907,0.1654021441936493,0.1569317877292633,293.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8778076171875,0.5495365262031555,0.050000000745058,0.2288573384284973,290.9501953125,291.1499938964844,271.4266662597656,269.95147705078125,284.1282043457031,293.840576171875,289.1521301269531,1.0,0.1619694083929062,0.966832995414734,0.966832995414734,1.0,1.0,-0.6186052560806274,0.2683699429035187,0.3502353131771087,0.0914667174220085,0.0,0.0,0.105545274913311,24.661273956298828,25.0,602.2557373046875,-4183.7724609375,39.39680862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169921875,303.8975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17958.412109375,18000.0,0.0,0.0,0.0679089352488517,0.0,0.0,0.0,0.0,1.0,0.0024499122519046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086053475737571,0.1196817681193351,-0.0110764168202877,0.0,6.891893281135708e-05,0.0,0.0,4.636495590209961,0.0,0.0,0.0,0.2718118131160736,4.0,0.0,1.0
840180,293.0645446777344,297.1499938964844,293.1499938964844,0.0047703771851956,-376.9461975097656,296.2637634277344,0.549697756767273,0.050000000745058,0.0458142459392547,294.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4603881835937,0.549697756767273,0.050000000745058,0.0482446067035198,293.16229248046875,297.1499938964844,293.1499938964844,0.0057958047837018,-347.3096008300781,297.5248718261719,0.549697756767273,0.050000000745058,0.0356333032250404,293.0919494628906,297.1499938964844,293.1499938964844,0.1199223548173904,-2816.9306640625,304.1484375,0.8293117880821228,0.1671498715877533,0.1586524397134781,293.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4603881835937,0.549697756767273,0.050000000745058,0.2288516461849212,291.4755859375,291.1499938964844,271.3699951171875,269.9161682128906,284.0845947265625,293.8075866699219,289.4903564453125,1.0,0.1621418744325637,0.9670768976211548,0.9670768976211548,1.0,1.0,-0.620659589767456,0.2692519128322601,0.3514077067375183,0.0918775498867034,0.0,0.0,0.015831135213375,24.647884368896484,25.0,319.6664123535156,-3601.277587890625,39.60314178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172302246094,301.9538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.455078125,18000.0,0.0,0.0,0.0721349641680717,0.0,0.0,0.0,0.0,1.0,0.0034901229664683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761912390589714,0.0971902683377265,-0.0209990311414003,0.0,7.320781878661364e-05,0.0,0.0,3.726249217987061,0.0,0.0,0.0,0.2686008810997009,4.0,0.0,1.0
840240,293.0645446777344,297.1499938964844,293.1499938964844,0.0047703771851956,-376.9461975097656,296.2637634277344,0.549697756767273,0.050000000745058,0.0458142459392547,294.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4603881835937,0.549697756767273,0.050000000745058,0.0482446067035198,293.16229248046875,297.1499938964844,293.1499938964844,0.0057958047837018,-347.3096008300781,297.5248718261719,0.549697756767273,0.050000000745058,0.0356333032250404,293.0919494628906,297.1499938964844,293.1499938964844,0.1199223548173904,-2816.9306640625,304.1484375,0.8293117880821228,0.1671498715877533,0.1586524397134781,293.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4603881835937,0.549697756767273,0.050000000745058,0.2288516461849212,291.4755859375,291.1499938964844,271.3699951171875,269.9161682128906,284.0845947265625,293.8075866699219,289.4903564453125,1.0,0.1621418744325637,0.9670768976211548,0.9670768976211548,1.0,1.0,-0.620659589767456,0.2692519128322601,0.3514077067375183,0.0918775498867034,0.0,0.0,0.015831135213375,24.647884368896484,25.0,319.6664123535156,-3601.277587890625,39.60314178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172302246094,301.9538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.455078125,18000.0,0.0,0.0,0.0721349641680717,0.0,0.0,0.0,0.0,1.0,0.0034901229664683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761912390589714,0.0971902683377265,-0.0209990311414003,0.0,7.320781878661364e-05,0.0,0.0,3.726249217987061,0.0,0.0,0.0,0.2686008810997009,4.0,0.0,1.0
840300,293.0631103515625,297.1499938964844,293.1499938964844,0.0047802249900996,-377.6820373535156,296.287841796875,0.5497453212738037,0.050000000745058,0.0458139069378376,294.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.48486328125,0.5497453212738037,0.050000000745058,0.0482442528009414,293.1603698730469,297.1499938964844,293.1499938964844,0.0057944748550653,-347.2721252441406,297.5328063964844,0.5497453212738037,0.050000000745058,0.0356330387294292,293.0916442871094,297.1499938964844,293.1499938964844,0.1206503435969352,-2830.786376953125,304.1473999023437,0.8306105732917786,0.1679432243108749,0.1594191044569015,293.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48486328125,0.5497453212738037,0.050000000745058,0.2288499623537063,291.4850769042969,291.1499938964844,271.3416748046875,269.89862060546875,284.06268310546875,293.7901306152344,289.47607421875,1.0,0.1622283011674881,0.9671988487243652,0.9671988487243652,1.0,1.0,-0.6215765476226807,0.2696458995342254,0.3519306480884552,0.0920611023902893,0.0,0.0,0.0,24.6464958190918,25.0,94.22506713867188,-2750.99169921875,39.70034408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328796386719,300.0979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18191.099609375,18000.0,0.0,0.0,0.0737395286560058,0.0,0.0,0.0,0.0,1.0,0.0059426133520901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0376785434782505,0.0792993977665901,-0.0416208542883396,0.0,7.483625086024404e-05,0.0,0.0,3.014633655548096,0.0,0.0,0.0,0.2651158571243286,4.0,0.0,1.0
840360,293.0609741210937,297.1499938964844,293.1499938964844,0.0047905282117426,-382.25286865234375,296.18927001953125,0.5497864484786987,0.050000000745058,0.0458136163651943,294.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3389587402344,0.5497864484786987,0.050000000745058,0.0482439436018466,293.1579895019531,297.1499938964844,293.1499938964844,0.0058120214380323,-351.6725158691406,297.4369506835937,0.5497864484786987,0.050000000745058,0.035632811486721,293.09136962890625,297.1499938964844,293.1499938964844,0.1240028515458107,-2899.02392578125,304.1415710449219,0.8318672180175781,0.1687391102313995,0.1601660847663879,293.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3389587402344,0.5497864484786987,0.050000000745058,0.2288485020399093,291.2930908203125,291.1499938964844,271.3133239746094,269.881103515625,284.04302978515625,293.7766418457031,289.02935791015625,1.0,0.1623146682977676,0.9674679040908812,0.9674679040908812,1.0,1.0,-0.6224702596664429,0.27003213763237,0.3524381220340729,0.0922426879405975,0.0,0.0,0.0,24.64612579345703,25.0,-1201.7030029296875,-0.0,39.79629898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.803466796875,297.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.453125,18000.0,0.0,0.0,0.0738458931446075,0.0,0.0,0.0,0.0,1.0,0.0108126197010278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002603053580969,0.0643693879246711,-0.0641090795397758,0.0,7.494419696740806e-05,0.0,0.0,2.402661800384521,0.0,0.0,0.0,0.2624786496162414,4.0,0.0,1.0
840420,293.0509338378906,297.1499938964844,293.1499938964844,0.0049496605060994,-398.0587768554688,295.9258728027344,0.5499361753463745,0.050000000745058,0.0458125621080398,294.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7151184082031,0.5499361753463745,0.050000000745058,0.0482428334653377,293.1484069824219,297.1499938964844,293.1499938964844,0.0059615434147417,-363.132568359375,297.1883850097656,0.5499361753463745,0.050000000745058,0.0356319919228553,293.08917236328125,297.1499938964844,293.1499938964844,0.1288222670555114,-2993.45068359375,304.1384582519531,0.8348035216331482,0.170665293931961,0.1618774533271789,293.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7151184082031,0.5499361753463745,0.050000000745058,0.2288432270288467,290.7705383300781,291.1499938964844,271.25665283203125,269.84619140625,284.02496337890625,293.7864990234375,288.9835510253906,1.0,0.1624918133020401,0.9680059552192688,0.9680059552192688,1.0,1.0,-0.6245140433311462,0.2709130048751831,0.3536010384559631,0.0926609933376312,0.0,0.0,0.1235270425677299,24.634998321533203,25.0,463.330810546875,-4245.4912109375,40.00543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485046386719,303.6342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17901.66015625,18000.0,0.0,0.0,0.0693607553839683,0.0,0.0,0.0,0.0,1.0,0.0026924784760922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098524257540702,0.1230499967932701,-0.0131975719705224,0.0,7.03923506080173e-05,0.0,0.0,4.758304119110107,0.0,0.0,0.0,0.2720165848731994,4.0,0.0,1.0
840480,293.0509338378906,297.1499938964844,293.1499938964844,0.0049496605060994,-398.0587768554688,295.9258728027344,0.5499361753463745,0.050000000745058,0.0458125621080398,294.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7151184082031,0.5499361753463745,0.050000000745058,0.0482428334653377,293.1484069824219,297.1499938964844,293.1499938964844,0.0059615434147417,-363.132568359375,297.1883850097656,0.5499361753463745,0.050000000745058,0.0356319919228553,293.08917236328125,297.1499938964844,293.1499938964844,0.1288222670555114,-2993.45068359375,304.1384582519531,0.8348035216331482,0.170665293931961,0.1618774533271789,293.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7151184082031,0.5499361753463745,0.050000000745058,0.2288432270288467,290.7705383300781,291.1499938964844,271.25665283203125,269.84619140625,284.02496337890625,293.7864990234375,288.9835510253906,1.0,0.1624918133020401,0.9680059552192688,0.9680059552192688,1.0,1.0,-0.6245140433311462,0.2709130048751831,0.3536010384559631,0.0926609933376312,0.0,0.0,0.1235270425677299,24.634998321533203,25.0,463.330810546875,-4245.4912109375,40.00543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485046386719,303.6342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17901.66015625,18000.0,0.0,0.0,0.0693607553839683,0.0,0.0,0.0,0.0,1.0,0.0026924784760922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098524257540702,0.1230499967932701,-0.0131975719705224,0.0,7.03923506080173e-05,0.0,0.0,4.758304119110107,0.0,0.0,0.0,0.2720165848731994,4.0,0.0,1.0
840540,293.0469665527344,297.1499938964844,293.1499938964844,0.0048883408308029,-385.98443603515625,296.3701477050781,0.550114095211029,0.050000000745058,0.0458113104104995,294.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.39715576171875,0.550114095211029,0.050000000745058,0.0482415147125721,293.1427307128906,297.1499938964844,293.1499938964844,0.0058479043655097,-350.4782409667969,297.5428161621094,0.550114095211029,0.050000000745058,0.0356310196220874,293.0874328613281,297.1499938964844,293.1499938964844,0.1252140998840332,-2916.43994140625,304.147705078125,0.8379929065704346,0.1725639998912811,0.1637297868728637,293.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.39715576171875,0.550114095211029,0.050000000745058,0.2288369834423065,291.4205322265625,291.1499938964844,271.20001220703125,269.8114318847656,283.9874572753906,293.76470947265625,289.449462890625,1.0,0.1626777052879333,0.9685440063476562,0.9685440063476562,1.0,1.0,-0.6267253756523132,0.2718631029129028,0.3548622727394104,0.0931188538670539,0.0,0.0,0.0329420864582061,24.620155334472656,25.0,367.9600524902344,-3732.71484375,40.229637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916931152344,302.3824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.44140625,18000.0,0.0,0.0,0.0732904598116874,0.0,0.0,0.0,0.0,1.0,0.0031190423760563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818463414907455,0.0991118401288986,-0.017265498638153,0.0,7.438049942720681e-05,0.0,0.0,3.80900239944458,0.0,0.0,0.0,0.2690478563308716,4.0,0.0,1.0
840600,293.0469665527344,297.1499938964844,293.1499938964844,0.0048883408308029,-385.98443603515625,296.3701477050781,0.550114095211029,0.050000000745058,0.0458113104104995,294.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.39715576171875,0.550114095211029,0.050000000745058,0.0482415147125721,293.1427307128906,297.1499938964844,293.1499938964844,0.0058479043655097,-350.4782409667969,297.5428161621094,0.550114095211029,0.050000000745058,0.0356310196220874,293.0874328613281,297.1499938964844,293.1499938964844,0.1252140998840332,-2916.43994140625,304.147705078125,0.8379929065704346,0.1725639998912811,0.1637297868728637,293.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.39715576171875,0.550114095211029,0.050000000745058,0.2288369834423065,291.4205322265625,291.1499938964844,271.20001220703125,269.8114318847656,283.9874572753906,293.76470947265625,289.449462890625,1.0,0.1626777052879333,0.9685440063476562,0.9685440063476562,1.0,1.0,-0.6267253756523132,0.2718631029129028,0.3548622727394104,0.0931188538670539,0.0,0.0,0.0329420864582061,24.620155334472656,25.0,367.9600524902344,-3732.71484375,40.229637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916931152344,302.3824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.44140625,18000.0,0.0,0.0,0.0732904598116874,0.0,0.0,0.0,0.0,1.0,0.0031190423760563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818463414907455,0.0991118401288986,-0.017265498638153,0.0,7.438049942720681e-05,0.0,0.0,3.80900239944458,0.0,0.0,0.0,0.2690478563308716,4.0,0.0,1.0
840660,293.04364013671875,297.1499938964844,293.1499938964844,0.0049144211225211,-388.0276794433594,296.4209899902344,0.5502124428749084,0.050000000745058,0.045810617506504,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4361267089844,0.5502124428749084,0.050000000745058,0.0482407845556736,293.1385498046875,297.1499938964844,293.1499938964844,0.0058527830988168,-350.89801025390625,297.5625305175781,0.5502124428749084,0.050000000745058,0.0356304794549942,293.0868835449219,297.1499938964844,293.1499938964844,0.1268797367811203,-2947.940673828125,304.1456298828125,0.8407272100448608,0.1742599606513977,0.1653601676225662,293.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4361267089844,0.5502124428749084,0.050000000745058,0.2288335114717483,291.4319152832031,291.1499938964844,271.1433410644531,269.7767028808594,283.9477233886719,293.7365417480469,289.4017333984375,1.0,0.1628642827272415,0.9684727787971495,0.9684727787971495,1.0,1.0,-0.6286755204200745,0.2726919651031494,0.355983555316925,0.0935156494379043,0.0,0.0,0.0,24.61806297302246,25.0,-150.58291625976562,-1834.0596923828125,40.43989562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7485046386719,298.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18206.580078125,18000.0,0.0,0.0,0.076123334467411,0.0,0.0,0.0,0.0,1.0,0.0076762344688177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.017563946545124,0.0690609812736511,-0.0514970384538173,0.0,7.725550676696002e-05,0.0,0.0,2.6072919368743896,0.0,0.0,0.0,0.2636857330799103,4.0,0.0,1.0
840720,293.04364013671875,297.1499938964844,293.1499938964844,0.0049144211225211,-388.0276794433594,296.4209899902344,0.5502124428749084,0.050000000745058,0.045810617506504,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4361267089844,0.5502124428749084,0.050000000745058,0.0482407845556736,293.1385498046875,297.1499938964844,293.1499938964844,0.0058527830988168,-350.89801025390625,297.5625305175781,0.5502124428749084,0.050000000745058,0.0356304794549942,293.0868835449219,297.1499938964844,293.1499938964844,0.1268797367811203,-2947.940673828125,304.1456298828125,0.8407272100448608,0.1742599606513977,0.1653601676225662,293.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4361267089844,0.5502124428749084,0.050000000745058,0.2288335114717483,291.4319152832031,291.1499938964844,271.1433410644531,269.7767028808594,283.9477233886719,293.7365417480469,289.4017333984375,1.0,0.1628642827272415,0.9684727787971495,0.9684727787971495,1.0,1.0,-0.6286755204200745,0.2726919651031494,0.355983555316925,0.0935156494379043,0.0,0.0,0.0,24.61806297302246,25.0,-150.58291625976562,-1834.0596923828125,40.43989562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7485046386719,298.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18206.580078125,18000.0,0.0,0.0,0.076123334467411,0.0,0.0,0.0,0.0,1.0,0.0076762344688177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.017563946545124,0.0690609812736511,-0.0514970384538173,0.0,7.725550676696002e-05,0.0,0.0,2.6072919368743896,0.0,0.0,0.0,0.2636857330799103,4.0,0.0,1.0
