time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840780,293.0350646972656,297.1499938964844,293.1499938964844,0.0050791641697287,-411.795654296875,295.9297790527344,0.5503274202346802,0.050000000745058,0.0458098091185092,294.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5625,0.5503274202346802,0.050000000745058,0.0482399314641952,293.1304931640625,297.1499938964844,293.1499938964844,0.0060404818505048,-371.09613037109375,297.1171875,0.5503274202346802,0.050000000745058,0.0356298498809337,293.08551025390625,297.1499938964844,293.1499938964844,0.1371525824069976,-3152.650634765625,304.1304931640625,0.8435612916946411,0.1761326938867569,0.1670413315296173,293.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5625,0.5503274202346802,0.050000000745058,0.2288294732570648,290.5198669433594,291.1499938964844,271.086669921875,269.7419738769531,283.9248352050781,293.736572265625,288.6211242675781,1.0,0.1630522161722183,0.9684014916419984,0.9684014916419984,1.0,1.0,-0.6306854486465454,0.2735451757907867,0.3571402728557586,0.0939267426729202,0.0,0.0,0.1326436102390289,24.61345100402832,25.0,-20.000333786010746,-4033.49609375,40.65480422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969970703125,301.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17822.4765625,18000.0,0.0,0.0,0.071306400001049,0.0,0.0,0.0,0.0,1.0,0.0041655846871435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947661846876144,0.1225257515907287,-0.0277595687657594,0.0,7.236693636514246e-05,0.0,0.0,4.691408157348633,0.0,0.0,0.0,0.2710322439670563,4.0,0.0,1.0
840840,293.0350646972656,297.1499938964844,293.1499938964844,0.0050791641697287,-411.795654296875,295.9297790527344,0.5503274202346802,0.050000000745058,0.0458098091185092,294.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5625,0.5503274202346802,0.050000000745058,0.0482399314641952,293.1304931640625,297.1499938964844,293.1499938964844,0.0060404818505048,-371.09613037109375,297.1171875,0.5503274202346802,0.050000000745058,0.0356298498809337,293.08551025390625,297.1499938964844,293.1499938964844,0.1371525824069976,-3152.650634765625,304.1304931640625,0.8435612916946411,0.1761326938867569,0.1670413315296173,293.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5625,0.5503274202346802,0.050000000745058,0.2288294732570648,290.5198669433594,291.1499938964844,271.086669921875,269.7419738769531,283.9248352050781,293.736572265625,288.6211242675781,1.0,0.1630522161722183,0.9684014916419984,0.9684014916419984,1.0,1.0,-0.6306854486465454,0.2735451757907867,0.3571402728557586,0.0939267426729202,0.0,0.0,0.1326436102390289,24.61345100402832,25.0,-20.000333786010746,-4033.49609375,40.65480422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969970703125,301.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17822.4765625,18000.0,0.0,0.0,0.071306400001049,0.0,0.0,0.0,0.0,1.0,0.0041655846871435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947661846876144,0.1225257515907287,-0.0277595687657594,0.0,7.236693636514246e-05,0.0,0.0,4.691408157348633,0.0,0.0,0.0,0.2710322439670563,4.0,0.0,1.0
840900,293.0311889648437,297.1499938964844,293.1499938964844,0.005069619975984,-404.4112548828125,296.21636962890625,0.5504294633865356,0.050000000745058,0.0458090938627719,294.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8781433105469,0.5504294633865356,0.050000000745058,0.0482391789555549,293.12615966796875,297.1499938964844,293.1499938964844,0.0059933513402938,-362.728271484375,297.3512878417969,0.5504294633865356,0.050000000745058,0.0356292948126792,293.084228515625,297.1499938964844,293.1499938964844,0.1334251314401626,-3075.230224609375,304.14080810546875,0.8452696800231934,0.1772013902664184,0.1680298894643783,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8781433105469,0.5504294633865356,0.050000000745058,0.2288258969783783,290.9437561035156,291.1499938964844,271.0583190917969,269.7245788574219,283.9170227050781,293.7445373535156,289.1182556152344,1.0,0.1631497740745544,0.9683658480644226,0.9683658480644226,1.0,1.0,-0.6318650245666504,0.274045318365097,0.3578197360038757,0.0941700115799903,0.0,0.0,0.1055853813886642,24.60438537597656,25.0,508.5585632324219,-4224.9931640625,40.77449035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,303.6867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.345703125,18000.0,0.0,0.0,0.0721437707543373,0.0,0.0,0.0,0.0,1.0,0.0024171012919396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072244420647621,0.1180152967572212,-0.0107908546924591,0.0,7.321675366256386e-05,0.0,0.0,4.567747592926025,0.0,0.0,0.0,0.2715855836868286,4.0,0.0,1.0
840960,293.0290222167969,297.1499938964844,293.1499938964844,0.0050360914319753,-397.9163513183594,296.448974609375,0.5505247712135315,0.050000000745058,0.0458084270358085,294.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2431640625,0.5505247712135315,0.050000000745058,0.0482384786009788,293.1231994628906,297.1499938964844,293.1499938964844,0.0059343297034502,-356.1127319335937,297.540283203125,0.5505247712135315,0.050000000745058,0.0356287769973278,293.0833435058594,297.1499938964844,293.1499938964844,0.1314238309860229,-3033.039794921875,304.1460266113281,0.8469618558883667,0.1782094240188598,0.1690130233764648,293.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2431640625,0.5505247712135315,0.050000000745058,0.228822574019432,291.28729248046875,291.1499938964844,271.0299987792969,269.7071838378906,283.9000244140625,293.7365417480469,289.3613586425781,1.0,0.163249209523201,0.9684780836105348,0.9684780836105348,1.0,1.0,-0.6330386996269226,0.2745447754859924,0.3584939241409302,0.0944156423211097,0.0,0.0,0.0606455318629741,24.59656524658203,25.0,467.5735168457031,-3951.392333984375,40.89511489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01318359375,303.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.39453125,18000.0,0.0,0.0,0.0740209072828292,0.0,0.0,0.0,0.0,1.0,0.0026222758460789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092241384088993,0.1048196628689765,-0.012578279711306,0.0,7.512181036872789e-05,0.0,0.0,4.044593334197998,0.0,0.0,0.0,0.2700063586235046,4.0,0.0,1.0
841020,293.0256042480469,297.1499938964844,293.1499938964844,0.0050504370592534,-397.8136291503906,296.57147216796875,0.5506475567817688,0.050000000745058,0.0458075664937496,294.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076538085937,0.5506475567817688,0.050000000745058,0.0482375733554363,293.11865234375,297.1499938964844,293.1499938964844,0.0059235244989395,-354.5931396484375,297.6235656738281,0.5506475567817688,0.050000000745058,0.035628106445074,293.0826110839844,297.1499938964844,293.1499938964844,0.1323178708553314,-3048.31494140625,304.14569091796875,0.8499675393104553,0.1800443232059478,0.1707939654588699,293.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076538085937,0.5506475567817688,0.050000000745058,0.228818267583847,291.4075927734375,291.1499938964844,270.97332763671875,269.6722717285156,283.8616638183594,293.7110595703125,289.4014587402344,1.0,0.1634488105773925,0.9687024354934692,0.9687024354934692,1.0,1.0,-0.6351679563522339,0.2754509449005127,0.3597170412540436,0.0948639661073684,0.0,0.0,0.0133849363774061,24.591758728027344,25.0,122.75871276855467,-3593.582275390625,41.12477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052673339844,301.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.779296875,18000.0,0.0,0.0,0.077134259045124,0.0,0.0,0.0,0.0,1.0,0.0037142767105251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729178339242935,0.0961773544549942,-0.0232595205307006,0.0,7.828146772226319e-05,0.0,0.0,3.677004814147949,0.0,0.0,0.0,0.2682256400585174,4.0,0.0,1.0
841080,293.0256042480469,297.1499938964844,293.1499938964844,0.0050504370592534,-397.8136291503906,296.57147216796875,0.5506475567817688,0.050000000745058,0.0458075664937496,294.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076538085937,0.5506475567817688,0.050000000745058,0.0482375733554363,293.11865234375,297.1499938964844,293.1499938964844,0.0059235244989395,-354.5931396484375,297.6235656738281,0.5506475567817688,0.050000000745058,0.035628106445074,293.0826110839844,297.1499938964844,293.1499938964844,0.1323178708553314,-3048.31494140625,304.14569091796875,0.8499675393104553,0.1800443232059478,0.1707939654588699,293.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4076538085937,0.5506475567817688,0.050000000745058,0.228818267583847,291.4075927734375,291.1499938964844,270.97332763671875,269.6722717285156,283.8616638183594,293.7110595703125,289.4014587402344,1.0,0.1634488105773925,0.9687024354934692,0.9687024354934692,1.0,1.0,-0.6351679563522339,0.2754509449005127,0.3597170412540436,0.0948639661073684,0.0,0.0,0.0133849363774061,24.591758728027344,25.0,122.75871276855467,-3593.582275390625,41.12477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052673339844,301.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.779296875,18000.0,0.0,0.0,0.077134259045124,0.0,0.0,0.0,0.0,1.0,0.0037142767105251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729178339242935,0.0961773544549942,-0.0232595205307006,0.0,7.828146772226319e-05,0.0,0.0,3.677004814147949,0.0,0.0,0.0,0.2682256400585174,4.0,0.0,1.0
841140,293.02105712890625,297.1499938964844,293.1499938964844,0.0050952639430761,-404.7277526855469,296.5145874023437,0.5507416725158691,0.050000000745058,0.0458069033920764,294.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25946044921875,0.5507416725158691,0.050000000745058,0.0482368767261505,293.1136779785156,297.1499938964844,293.1499938964844,0.0059616561047732,-359.8343811035156,297.5513610839844,0.5507416725158691,0.050000000745058,0.0356275923550128,293.0821228027344,297.1499938964844,293.1499938964844,0.13668754696846,-3133.795654296875,304.1393127441406,0.8528012633323669,0.1818491965532302,0.1724887937307357,293.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.25946044921875,0.5507416725158691,0.050000000745058,0.2288149744272232,291.2189636230469,291.1499938964844,270.9166564941406,269.63720703125,283.8293151855469,293.6958312988281,288.99298095703125,1.0,0.1636480391025543,0.9689267873764038,0.9689267873764038,1.0,1.0,-0.6371957659721375,0.2763133645057678,0.3608824014663696,0.0952935591340065,0.0,0.0,0.0093077281489968,24.591482162475582,25.0,-1147.29296875,-405.9360961914063,41.34902572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.851318359375,296.5182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18086.296875,18000.0,0.0,0.0,0.0781228989362716,0.0,0.0,0.0,0.0,1.0,0.0104382149875164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0033291690051555,0.0662346482276916,-0.0629054754972457,0.0,7.928480772534385e-05,0.0,0.0,2.4721150398254395,0.0,0.0,0.0,0.2629628181457519,4.0,0.0,1.0
841200,293.02105712890625,297.1499938964844,293.1499938964844,0.0050952639430761,-404.7277526855469,296.5145874023437,0.5507416725158691,0.050000000745058,0.0458069033920764,294.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25946044921875,0.5507416725158691,0.050000000745058,0.0482368767261505,293.1136779785156,297.1499938964844,293.1499938964844,0.0059616561047732,-359.8343811035156,297.5513610839844,0.5507416725158691,0.050000000745058,0.0356275923550128,293.0821228027344,297.1499938964844,293.1499938964844,0.13668754696846,-3133.795654296875,304.1393127441406,0.8528012633323669,0.1818491965532302,0.1724887937307357,293.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.25946044921875,0.5507416725158691,0.050000000745058,0.2288149744272232,291.2189636230469,291.1499938964844,270.9166564941406,269.63720703125,283.8293151855469,293.6958312988281,288.99298095703125,1.0,0.1636480391025543,0.9689267873764038,0.9689267873764038,1.0,1.0,-0.6371957659721375,0.2763133645057678,0.3608824014663696,0.0952935591340065,0.0,0.0,0.0093077281489968,24.591482162475582,25.0,-1147.29296875,-405.9360961914063,41.34902572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.851318359375,296.5182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18086.296875,18000.0,0.0,0.0,0.0781228989362716,0.0,0.0,0.0,0.0,1.0,0.0104382149875164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0033291690051555,0.0662346482276916,-0.0629054754972457,0.0,7.928480772534385e-05,0.0,0.0,2.4721150398254395,0.0,0.0,0.0,0.2629628181457519,4.0,0.0,1.0
841260,293.01171875,297.1499938964844,293.1499938964844,0.0052432483062148,-417.9357299804688,296.3710632324219,0.5509049892425537,0.050000000745058,0.0458057634532451,294.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8021850585937,0.5509049892425537,0.050000000745058,0.0482356771826744,293.1045227050781,297.1499938964844,293.1499938964844,0.0060947025194764,-368.91845703125,297.4036865234375,0.5509049892425537,0.050000000745058,0.0356267057359218,293.08013916015625,297.1499938964844,293.1499938964844,0.140808418393135,-3211.628173828125,304.1379699707031,0.8560709357261658,0.1839696168899536,0.1744002699851989,293.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8021850585937,0.5509049892425537,0.050000000745058,0.2288092821836471,290.8537292480469,291.1499938964844,270.8599853515625,269.60186767578125,283.8157043457031,293.7130126953125,289.018310546875,1.0,0.1638518124818802,0.9691437482833862,0.9691437482833862,1.0,1.0,-0.6394789218902588,0.2772833406925201,0.362195611000061,0.0957787558436393,0.0,0.0,0.1079040989279747,24.58067321777344,25.0,375.6912231445313,-4210.1611328125,41.5911750793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,303.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.650390625,18000.0,0.0,0.0,0.0744533166289329,0.0,0.0,0.0,0.0,1.0,0.0028156118933111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104187399148941,0.1185203194618225,-0.014332914724946,0.0,7.556065247626975e-05,0.0,0.0,4.575647354125977,0.0,0.0,0.0,0.2714010179042816,4.0,0.0,1.0
841320,293.01171875,297.1499938964844,293.1499938964844,0.0052432483062148,-417.9357299804688,296.3710632324219,0.5509049892425537,0.050000000745058,0.0458057634532451,294.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8021850585937,0.5509049892425537,0.050000000745058,0.0482356771826744,293.1045227050781,297.1499938964844,293.1499938964844,0.0060947025194764,-368.91845703125,297.4036865234375,0.5509049892425537,0.050000000745058,0.0356267057359218,293.08013916015625,297.1499938964844,293.1499938964844,0.140808418393135,-3211.628173828125,304.1379699707031,0.8560709357261658,0.1839696168899536,0.1744002699851989,293.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8021850585937,0.5509049892425537,0.050000000745058,0.2288092821836471,290.8537292480469,291.1499938964844,270.8599853515625,269.60186767578125,283.8157043457031,293.7130126953125,289.018310546875,1.0,0.1638518124818802,0.9691437482833862,0.9691437482833862,1.0,1.0,-0.6394789218902588,0.2772833406925201,0.362195611000061,0.0957787558436393,0.0,0.0,0.1079040989279747,24.58067321777344,25.0,375.6912231445313,-4210.1611328125,41.5911750793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,303.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.650390625,18000.0,0.0,0.0,0.0744533166289329,0.0,0.0,0.0,0.0,1.0,0.0028156118933111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104187399148941,0.1185203194618225,-0.014332914724946,0.0,7.556065247626975e-05,0.0,0.0,4.575647354125977,0.0,0.0,0.0,0.2714010179042816,4.0,0.0,1.0
841380,293.0071105957031,297.1499938964844,293.1499938964844,0.0052106478251516,-409.7555236816406,296.7127380371094,0.5510836839675903,0.050000000745058,0.0458045192062854,294.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187255859375,0.5510836839675903,0.050000000745058,0.0482343658804893,293.0986022949219,297.1499938964844,293.1499938964844,0.0060220710001885,-360.15545654296875,297.6799621582031,0.5510836839675903,0.050000000745058,0.0356257371604442,293.07867431640625,297.1499938964844,293.1499938964844,0.1384549885988235,-3161.21875,304.1453552246094,0.8595123887062073,0.1860368847846985,0.1764048784971237,293.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187255859375,0.5510836839675903,0.050000000745058,0.2288030683994293,291.33514404296875,291.1499938964844,270.8033447265625,269.5662841796875,283.78424072265625,293.70068359375,289.3529663085937,1.0,0.1640630364418029,0.9693607091903688,0.9693607091903688,1.0,1.0,-0.6418730616569519,0.2782989144325256,0.3635741174221039,0.0962915197014808,0.0,0.0,0.0419851802289485,24.56811714172364,25.0,272.0955505371094,-3810.225830078125,41.84487533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421691894531,302.2320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6484375,18000.0,0.0,0.0,0.0775106549263,0.0,0.0,0.0,0.0,1.0,0.0030960291624069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828234776854515,0.0998523011803627,-0.0170288197696208,0.0,7.866346277296543e-05,0.0,0.0,3.83601975440979,0.0,0.0,0.0,0.2691032886505127,4.0,0.0,1.0
841440,293.0071105957031,297.1499938964844,293.1499938964844,0.0052106478251516,-409.7555236816406,296.7127380371094,0.5510836839675903,0.050000000745058,0.0458045192062854,294.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187255859375,0.5510836839675903,0.050000000745058,0.0482343658804893,293.0986022949219,297.1499938964844,293.1499938964844,0.0060220710001885,-360.15545654296875,297.6799621582031,0.5510836839675903,0.050000000745058,0.0356257371604442,293.07867431640625,297.1499938964844,293.1499938964844,0.1384549885988235,-3161.21875,304.1453552246094,0.8595123887062073,0.1860368847846985,0.1764048784971237,293.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187255859375,0.5510836839675903,0.050000000745058,0.2288030683994293,291.33514404296875,291.1499938964844,270.8033447265625,269.5662841796875,283.78424072265625,293.70068359375,289.3529663085937,1.0,0.1640630364418029,0.9693607091903688,0.9693607091903688,1.0,1.0,-0.6418730616569519,0.2782989144325256,0.3635741174221039,0.0962915197014808,0.0,0.0,0.0419851802289485,24.56811714172364,25.0,272.0955505371094,-3810.225830078125,41.84487533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421691894531,302.2320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6484375,18000.0,0.0,0.0,0.0775106549263,0.0,0.0,0.0,0.0,1.0,0.0030960291624069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828234776854515,0.0998523011803627,-0.0170288197696208,0.0,7.866346277296543e-05,0.0,0.0,3.83601975440979,0.0,0.0,0.0,0.2691032886505127,4.0,0.0,1.0
841500,293.0051574707031,297.1499938964844,293.1499938964844,0.0052287043072283,-410.89154052734375,296.75299072265625,0.5511439442634583,0.050000000745058,0.0458040982484817,294.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519897460937,0.5511439442634583,0.050000000745058,0.0482339225709438,293.09619140625,297.1499938964844,293.1499938964844,0.00602962449193,-360.430908203125,297.70440673828125,0.5511439442634583,0.050000000745058,0.0356254093348979,293.0783996582031,297.1499938964844,293.1499938964844,0.1392712891101837,-3176.046875,304.14471435546875,0.861070990562439,0.1869973838329315,0.1773287951946258,293.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519897460937,0.5511439442634583,0.050000000745058,0.228800967335701,291.3535461425781,291.1499938964844,270.7749938964844,269.54833984375,283.7671203613281,293.6913757324219,289.3502197265625,1.0,0.1641690135002136,0.96946918964386,0.96946918964386,1.0,1.0,-0.6429779529571533,0.2787673473358154,0.3642105758190155,0.0965295955538749,0.0,0.0,0.0262435656040906,24.56646728515625,25.0,132.7759246826172,-3687.62890625,41.96687698364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8654479980469,301.53662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.98828125,18000.0,0.0,0.0,0.0787770226597786,0.0,0.0,0.0,0.0,1.0,0.0035034059546887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763008892536163,0.0974082797765731,-0.0211073942482471,0.0,7.994866609806195e-05,0.0,0.0,3.72900128364563,0.0,0.0,0.0,0.2685001492500305,4.0,0.0,1.0
841560,293.0030517578125,297.1499938964844,293.1499938964844,0.0052549340762197,-412.9088439941406,296.77557373046875,0.5511963963508606,0.050000000745058,0.0458037331700325,294.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3423156738281,0.5511963963508606,0.050000000745058,0.048233538866043,293.0937194824219,297.1499938964844,293.1499938964844,0.0060458327643573,-361.4101257324219,297.7132873535156,0.5511963963508606,0.050000000745058,0.0356251262128353,293.07818603515625,297.1499938964844,293.1499938964844,0.1403110772371292,-3195.297119140625,304.143798828125,0.8625829815864563,0.1879476755857467,0.178229808807373,293.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3423156738281,0.5511963963508606,0.050000000745058,0.2287991344928741,291.3401184082031,291.1499938964844,270.7466735839844,269.53033447265625,283.7514343261719,293.6845397949219,289.3333740234375,1.0,0.1642749309539795,0.9695736169815063,0.9695736169815063,1.0,1.0,-0.6440558433532715,0.2792241275310516,0.3648316860198974,0.0967625007033348,0.0,0.0,0.0148615706712007,24.56604385375977,25.0,45.12455749511719,-3614.715087890625,42.08745193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.825927734375,301.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.033203125,18000.0,0.0,0.0,0.0797861292958259,0.0,0.0,0.0,0.0,1.0,0.0038412781432271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723896846175193,0.0969347581267356,-0.0245450679212808,0.0,8.097277896013111e-05,0.0,0.0,3.702829360961914,0.0,0.0,0.0,0.2682056725025177,4.0,0.0,1.0
841620,292.9981994628906,297.1499938964844,293.1499938964844,0.0053116818889975,-418.385009765625,296.7903137207031,0.5513037443161011,0.050000000745058,0.0458029843866825,294.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2697448730469,0.5513037443161011,0.050000000745058,0.0482327491044998,293.0884094238281,297.1499938964844,293.1499938964844,0.0060867955908179,-364.7900695800781,297.7043762207031,0.5513037443161011,0.050000000745058,0.0356245450675487,293.07763671875,297.1499938964844,293.1499938964844,0.143270805478096,-3251.137939453125,304.1407775878906,0.8656193614006042,0.1898751258850097,0.1800378710031509,293.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2697448730469,0.5513037443161011,0.050000000745058,0.2287953943014145,291.2549133300781,291.1499938964844,270.69000244140625,269.4939880371094,283.7232360839844,293.6764831542969,289.1795959472656,1.0,0.1644871085882187,0.9697824120521544,0.9697824120521544,1.0,1.0,-0.6462186574935913,0.2801401913166046,0.3660784959793091,0.0972316637635231,0.0,0.0,0.0042237355373799,24.56488037109375,25.0,-420.6829223632813,-2106.62890625,42.32980728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8508605957031,296.5299987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.54296875,18000.0,0.0,0.0,0.0808530822396278,0.0,0.0,0.0,0.0,1.0,0.0081082303076982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0212463587522506,0.0748108774423599,-0.0535645224153995,0.0,8.205560152418911e-05,0.0,0.0,2.815014123916626,0.0,0.0,0.0,0.2643060088157654,4.0,0.0,1.0
841680,292.9981994628906,297.1499938964844,293.1499938964844,0.0053116818889975,-418.385009765625,296.7903137207031,0.5513037443161011,0.050000000745058,0.0458029843866825,294.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2697448730469,0.5513037443161011,0.050000000745058,0.0482327491044998,293.0884094238281,297.1499938964844,293.1499938964844,0.0060867955908179,-364.7900695800781,297.7043762207031,0.5513037443161011,0.050000000745058,0.0356245450675487,293.07763671875,297.1499938964844,293.1499938964844,0.143270805478096,-3251.137939453125,304.1407775878906,0.8656193614006042,0.1898751258850097,0.1800378710031509,293.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2697448730469,0.5513037443161011,0.050000000745058,0.2287953943014145,291.2549133300781,291.1499938964844,270.69000244140625,269.4939880371094,283.7232360839844,293.6764831542969,289.1795959472656,1.0,0.1644871085882187,0.9697824120521544,0.9697824120521544,1.0,1.0,-0.6462186574935913,0.2801401913166046,0.3660784959793091,0.0972316637635231,0.0,0.0,0.0042237355373799,24.56488037109375,25.0,-420.6829223632813,-2106.62890625,42.32980728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8508605957031,296.5299987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.54296875,18000.0,0.0,0.0,0.0808530822396278,0.0,0.0,0.0,0.0,1.0,0.0081082303076982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0212463587522506,0.0748108774423599,-0.0535645224153995,0.0,8.205560152418911e-05,0.0,0.0,2.815014123916626,0.0,0.0,0.0,0.2643060088157654,4.0,0.0,1.0
841740,292.99078369140625,297.1499938964844,293.1499938964844,0.0054268883541226,-429.36724853515625,296.706787109375,0.551450788974762,0.050000000745058,0.0458019636571407,294.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9634094238281,0.551450788974762,0.050000000745058,0.0482316762208938,293.0808410644531,297.1499938964844,293.1499938964844,0.0061895377002656,-372.48089599609375,297.609130859375,0.551450788974762,0.050000000745058,0.0356237515807151,293.0762939453125,297.1499938964844,293.1499938964844,0.1476046293973922,-3332.81103515625,304.13751220703125,0.8689054846763611,0.1919790506362915,0.1819703429937362,293.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9634094238281,0.551450788974762,0.050000000745058,0.2287902981042862,290.9788818359375,291.1499938964844,270.6333312988281,269.45721435546875,283.7048645019531,293.6853332519531,289.05291748046875,1.0,0.1647023856639862,0.9699912667274476,0.9699912667274476,1.0,1.0,-0.6485282182693481,0.2811178267002105,0.3674103915691376,0.097734086215496,0.0,0.0,0.0580934956669807,24.55777740478516,25.0,97.04782104492188,-3858.076904296875,42.58326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08648681640625,301.5087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17946.865234375,18000.0,0.0,0.0,0.0790661051869392,0.0,0.0,0.0,0.0,1.0,0.0041137412190437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830571874976158,0.1103557869791984,-0.0272985976189374,0.0,8.024204726098105e-05,0.0,0.0,4.225406169891357,0.0,0.0,0.0,0.2696965932846069,4.0,0.0,1.0
841800,292.99078369140625,297.1499938964844,293.1499938964844,0.0054268883541226,-429.36724853515625,296.706787109375,0.551450788974762,0.050000000745058,0.0458019636571407,294.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9634094238281,0.551450788974762,0.050000000745058,0.0482316762208938,293.0808410644531,297.1499938964844,293.1499938964844,0.0061895377002656,-372.48089599609375,297.609130859375,0.551450788974762,0.050000000745058,0.0356237515807151,293.0762939453125,297.1499938964844,293.1499938964844,0.1476046293973922,-3332.81103515625,304.13751220703125,0.8689054846763611,0.1919790506362915,0.1819703429937362,293.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9634094238281,0.551450788974762,0.050000000745058,0.2287902981042862,290.9788818359375,291.1499938964844,270.6333312988281,269.45721435546875,283.7048645019531,293.6853332519531,289.05291748046875,1.0,0.1647023856639862,0.9699912667274476,0.9699912667274476,1.0,1.0,-0.6485282182693481,0.2811178267002105,0.3674103915691376,0.097734086215496,0.0,0.0,0.0580934956669807,24.55777740478516,25.0,97.04782104492188,-3858.076904296875,42.58326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08648681640625,301.5087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17946.865234375,18000.0,0.0,0.0,0.0790661051869392,0.0,0.0,0.0,0.0,1.0,0.0041137412190437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830571874976158,0.1103557869791984,-0.0272985976189374,0.0,8.024204726098105e-05,0.0,0.0,4.225406169891357,0.0,0.0,0.0,0.2696965932846069,4.0,0.0,1.0
841860,292.98516845703125,297.1499938964844,293.1499938964844,0.0054435627534985,-427.3833923339844,296.91180419921875,0.55162113904953,0.050000000745058,0.0458007864654064,294.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2081604003906,0.55162113904953,0.050000000745058,0.0482304319739341,293.0743408203125,297.1499938964844,293.1499938964844,0.0061765536665916,-369.1634521484375,297.7693176269531,0.55162113904953,0.050000000745058,0.0356228314340114,293.0749816894531,297.1499938964844,293.1499938964844,0.1473379731178283,-3323.9228515625,304.141845703125,0.8723790645599365,0.1941151618957519,0.1840021759271621,293.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2081604003906,0.55162113904953,0.050000000745058,0.2287843972444534,291.2169494628906,291.1499938964844,270.57666015625,269.4198913574219,283.67999267578125,293.6838073730469,289.22674560546875,1.0,0.1649233102798462,0.9701942801475524,0.9701942801475524,1.0,1.0,-0.6509555578231812,0.2821443974971771,0.3688111901283264,0.0982646495103836,0.0,0.0,0.0291799083352088,24.547536849975582,25.0,115.36096954345705,-3732.513671875,42.8477897644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99053955078125,301.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.380859375,18000.0,0.0,0.0,0.0804689824581146,0.0,0.0,0.0,0.0,1.0,0.0038795068394392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765499100089073,0.1015163362026214,-0.0249664187431335,0.0,8.166578481905162e-05,0.0,0.0,3.886718511581421,0.0,0.0,0.0,0.2688627243041992,4.0,0.0,1.0
841920,292.98516845703125,297.1499938964844,293.1499938964844,0.0054435627534985,-427.3833923339844,296.91180419921875,0.55162113904953,0.050000000745058,0.0458007864654064,294.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2081604003906,0.55162113904953,0.050000000745058,0.0482304319739341,293.0743408203125,297.1499938964844,293.1499938964844,0.0061765536665916,-369.1634521484375,297.7693176269531,0.55162113904953,0.050000000745058,0.0356228314340114,293.0749816894531,297.1499938964844,293.1499938964844,0.1473379731178283,-3323.9228515625,304.141845703125,0.8723790645599365,0.1941151618957519,0.1840021759271621,293.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2081604003906,0.55162113904953,0.050000000745058,0.2287843972444534,291.2169494628906,291.1499938964844,270.57666015625,269.4198913574219,283.67999267578125,293.6838073730469,289.22674560546875,1.0,0.1649233102798462,0.9701942801475524,0.9701942801475524,1.0,1.0,-0.6509555578231812,0.2821443974971771,0.3688111901283264,0.0982646495103836,0.0,0.0,0.0291799083352088,24.547536849975582,25.0,115.36096954345705,-3732.513671875,42.8477897644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99053955078125,301.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.380859375,18000.0,0.0,0.0,0.0804689824581146,0.0,0.0,0.0,0.0,1.0,0.0038795068394392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765499100089073,0.1015163362026214,-0.0249664187431335,0.0,8.166578481905162e-05,0.0,0.0,3.886718511581421,0.0,0.0,0.0,0.2688627243041992,4.0,0.0,1.0
841980,292.9799499511719,297.1499938964844,293.1499938964844,0.0055004563182592,-431.2595825195313,296.9847717285156,0.5517617464065552,0.050000000745058,0.0457998104393482,294.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2212219238281,0.5517617464065552,0.050000000745058,0.0482294075191021,293.0683898925781,297.1499938964844,293.1499938964844,0.0062130438163876,-370.9585266113281,297.81329345703125,0.5517617464065552,0.050000000745058,0.0356220752000808,293.0741271972656,297.1499938964844,293.1499938964844,0.1493539661169052,-3360.160888671875,304.14117431640625,0.8757028579711914,0.196188822388649,0.1859675496816635,293.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2212219238281,0.5517617464065552,0.050000000745058,0.2287795394659042,291.2200012207031,291.1499938964844,270.5199890136719,269.3820495605469,283.6535339355469,293.6788024902344,289.2163391113281,1.0,0.1651467531919479,0.9703972339630128,0.9703972339630128,1.0,1.0,-0.6533051133155823,0.2831372916698456,0.3701678216457367,0.098781369626522,0.0,0.0,0.0188190080225467,24.54219627380371,25.0,16.717607498168945,-3657.514892578125,43.11007308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9487609863281,300.9488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.27734375,18000.0,0.0,0.0,0.0816300734877586,0.0,0.0,0.0,0.0,1.0,0.0040790839120745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724263936281204,0.0993713811039924,-0.026944987475872,0.0,8.284414798254147e-05,0.0,0.0,3.795740127563477,0.0,0.0,0.0,0.2684187293052673,4.0,0.0,1.0
842040,292.9799499511719,297.1499938964844,293.1499938964844,0.0055004563182592,-431.2595825195313,296.9847717285156,0.5517617464065552,0.050000000745058,0.0457998104393482,294.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2212219238281,0.5517617464065552,0.050000000745058,0.0482294075191021,293.0683898925781,297.1499938964844,293.1499938964844,0.0062130438163876,-370.9585266113281,297.81329345703125,0.5517617464065552,0.050000000745058,0.0356220752000808,293.0741271972656,297.1499938964844,293.1499938964844,0.1493539661169052,-3360.160888671875,304.14117431640625,0.8757028579711914,0.196188822388649,0.1859675496816635,293.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2212219238281,0.5517617464065552,0.050000000745058,0.2287795394659042,291.2200012207031,291.1499938964844,270.5199890136719,269.3820495605469,283.6535339355469,293.6788024902344,289.2163391113281,1.0,0.1651467531919479,0.9703972339630128,0.9703972339630128,1.0,1.0,-0.6533051133155823,0.2831372916698456,0.3701678216457367,0.098781369626522,0.0,0.0,0.0188190080225467,24.54219627380371,25.0,16.717607498168945,-3657.514892578125,43.11007308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9487609863281,300.9488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.27734375,18000.0,0.0,0.0,0.0816300734877586,0.0,0.0,0.0,0.0,1.0,0.0040790839120745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724263936281204,0.0993713811039924,-0.026944987475872,0.0,8.284414798254147e-05,0.0,0.0,3.795740127563477,0.0,0.0,0.0,0.2684187293052673,4.0,0.0,1.0
842100,292.97723388671875,297.1499938964844,293.1499938964844,0.0055321534164249,-433.5327453613281,297.0156555175781,0.5518293380737305,0.050000000745058,0.0457993447780609,294.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2113647460937,0.5518293380737305,0.050000000745058,0.0482289120554924,293.0653686523437,297.1499938964844,293.1499938964844,0.006234981585294,-372.1382446289063,297.83038330078125,0.5518293380737305,0.050000000745058,0.0356217101216316,293.07373046875,297.1499938964844,293.1499938964844,0.1504601091146469,-3380.13232421875,304.1407775878906,0.8773530721664429,0.1972284913063049,0.1869465261697769,293.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2113647460937,0.5518293380737305,0.050000000745058,0.2287771999835968,291.209716796875,291.1499938964844,270.4916687011719,269.3629150390625,283.6412353515625,293.6778869628906,289.20556640625,1.0,0.1652592122554779,0.9704987406730652,0.9704987406730652,1.0,1.0,-0.6544756293296814,0.2836317420005798,0.3708438873291015,0.099039725959301,0.0,0.0,0.0158627685159444,24.540023803710938,25.0,-7.3087286949157715,-3642.098388671875,43.2417221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472351074219,300.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.0820506066083908,0.0,0.0,0.0,0.0,1.0,0.0041648126207292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071445308625698,0.0992302969098091,-0.0277849938720464,0.0,8.327094110427424e-05,0.0,0.0,3.788228988647461,0.0,0.0,0.0,0.2683407366275787,4.0,0.0,1.0
842160,292.9744873046875,297.1499938964844,293.1499938964844,0.0055649671703577,-435.8971862792969,297.04638671875,0.5518980622291565,0.050000000745058,0.0457988679409027,294.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1998596191406,0.5518980622291565,0.050000000745058,0.0482284128665924,293.06231689453125,297.1499938964844,293.1499938964844,0.0062580285593867,-373.3883666992188,297.8474426269531,0.5518980622291565,0.050000000745058,0.035621341317892,293.07330322265625,297.1499938964844,293.1499938964844,0.1515941619873047,-3400.58837890625,304.140380859375,0.8790122270584106,0.1982759982347488,0.1879312992095947,293.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1998596191406,0.5518980622291565,0.050000000745058,0.2287748306989669,291.1979675292969,291.1499938964844,270.4633483886719,269.3435974121094,283.62939453125,293.677734375,289.19317626953125,1.0,0.1653722375631332,0.9705960154533386,0.9705960154533386,1.0,1.0,-0.6556529998779297,0.284128874540329,0.3715241253376007,0.0993000864982605,0.0,0.0,0.0138418609276413,24.537742614746094,25.0,-23.125263214111328,-3632.555419921875,43.37434005737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95343017578125,300.7190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.380859375,18000.0,0.0,0.0,0.0823890045285224,0.0,0.0,0.0,0.0,1.0,0.0042399349622428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707342624664306,0.0992475971579551,-0.0285133328288793,0.0,8.36143663036637e-05,0.0,0.0,3.787541151046753,0.0,0.0,0.0,0.2683004736900329,4.0,0.0,1.0
842220,292.96875,297.1499938964844,293.1499938964844,0.0056336419656872,-440.9505615234375,297.1054077148437,0.5520409345626831,0.050000000745058,0.0457978807389736,294.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1688537597656,0.5520409345626831,0.050000000745058,0.0482273735105991,293.0559997558594,297.1499938964844,293.1499938964844,0.0063077346421778,-376.1741943359375,297.8796691894531,0.5520409345626831,0.050000000745058,0.0356205739080905,293.0724182128906,297.1499938964844,293.1499938964844,0.1540100425481796,-3444.18505859375,304.1395568847656,0.8823713064193726,0.2003995180130005,0.1899258643388748,293.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1688537597656,0.5520409345626831,0.050000000745058,0.2287698984146118,291.16583251953125,291.1499938964844,270.4066772460937,269.30450439453125,283.6067199707031,293.6793212890625,289.15802001953125,1.0,0.1656002402305603,0.9707906246185304,0.9707906246185304,1.0,1.0,-0.6580374240875244,0.2851353287696838,0.3729021251201629,0.0998289585113525,0.0,0.0,0.0136863486841321,24.532516479492188,25.0,-49.16261672973633,-3612.718505859375,43.643157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983154296875,300.50860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0828260779380798,0.0,0.0,0.0,0.0,1.0,0.0044115078635513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691911578178405,0.0993289202451706,-0.0301377587020397,0.0,8.405793778365478e-05,0.0,0.0,3.788066864013672,0.0,0.0,0.0,0.2682355642318725,4.0,0.0,1.0
842280,292.96875,297.1499938964844,293.1499938964844,0.0056336419656872,-440.9505615234375,297.1054077148437,0.5520409345626831,0.050000000745058,0.0457978807389736,294.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1688537597656,0.5520409345626831,0.050000000745058,0.0482273735105991,293.0559997558594,297.1499938964844,293.1499938964844,0.0063077346421778,-376.1741943359375,297.8796691894531,0.5520409345626831,0.050000000745058,0.0356205739080905,293.0724182128906,297.1499938964844,293.1499938964844,0.1540100425481796,-3444.18505859375,304.1395568847656,0.8823713064193726,0.2003995180130005,0.1899258643388748,293.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1688537597656,0.5520409345626831,0.050000000745058,0.2287698984146118,291.16583251953125,291.1499938964844,270.4066772460937,269.30450439453125,283.6067199707031,293.6793212890625,289.15802001953125,1.0,0.1656002402305603,0.9707906246185304,0.9707906246185304,1.0,1.0,-0.6580374240875244,0.2851353287696838,0.3729021251201629,0.0998289585113525,0.0,0.0,0.0136863486841321,24.532516479492188,25.0,-49.16261672973633,-3612.718505859375,43.643157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983154296875,300.50860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0828260779380798,0.0,0.0,0.0,0.0,1.0,0.0044115078635513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691911578178405,0.0993289202451706,-0.0301377587020397,0.0,8.405793778365478e-05,0.0,0.0,3.788066864013672,0.0,0.0,0.0,0.2682355642318725,4.0,0.0,1.0
842340,292.9627685546875,297.1499938964844,293.1499938964844,0.0057060588151216,-446.1017150878906,297.16961669921875,0.5521922707557678,0.050000000745058,0.04579683765769,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1390380859375,0.5521922707557678,0.050000000745058,0.0482262782752513,293.0494079589844,297.1499938964844,293.1499938964844,0.0063607711344957,-379.0037536621094,297.9169616699219,0.5521922707557678,0.050000000745058,0.0356197617948055,293.0714416503906,297.1499938964844,293.1499938964844,0.1563969403505325,-3486.912841796875,304.1390991210937,0.8857940435409546,0.2025653719902038,0.191959798336029,293.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1390380859375,0.5521922707557678,0.050000000745058,0.2287646979093551,291.13775634765625,291.1499938964844,270.3500061035156,269.2646789550781,283.5854187011719,293.6832275390625,289.135498046875,1.0,0.1658312976360321,0.970985233783722,0.970985233783722,1.0,1.0,-0.660468578338623,0.2861610054969787,0.3743075728416443,0.1003702208399772,0.0,0.0,0.017596086487174,24.52627182006836,25.0,-30.322622299194336,-3663.482666015625,43.917476654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,300.70556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.201171875,18000.0,0.0,0.0,0.0830555260181427,0.0,0.0,0.0,0.0,1.0,0.0043003284372389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712539628148078,0.1003491356968879,-0.0290951710194349,0.0,8.42907975311391e-05,0.0,0.0,3.829921960830689,0.0,0.0,0.0,0.2684130072593689,4.0,0.0,1.0
842400,292.9627685546875,297.1499938964844,293.1499938964844,0.0057060588151216,-446.1017150878906,297.16961669921875,0.5521922707557678,0.050000000745058,0.04579683765769,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1390380859375,0.5521922707557678,0.050000000745058,0.0482262782752513,293.0494079589844,297.1499938964844,293.1499938964844,0.0063607711344957,-379.0037536621094,297.9169616699219,0.5521922707557678,0.050000000745058,0.0356197617948055,293.0714416503906,297.1499938964844,293.1499938964844,0.1563969403505325,-3486.912841796875,304.1390991210937,0.8857940435409546,0.2025653719902038,0.191959798336029,293.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1390380859375,0.5521922707557678,0.050000000745058,0.2287646979093551,291.13775634765625,291.1499938964844,270.3500061035156,269.2646789550781,283.5854187011719,293.6832275390625,289.135498046875,1.0,0.1658312976360321,0.970985233783722,0.970985233783722,1.0,1.0,-0.660468578338623,0.2861610054969787,0.3743075728416443,0.1003702208399772,0.0,0.0,0.017596086487174,24.52627182006836,25.0,-30.322622299194336,-3663.482666015625,43.917476654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,300.70556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.201171875,18000.0,0.0,0.0,0.0830555260181427,0.0,0.0,0.0,0.0,1.0,0.0043003284372389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712539628148078,0.1003491356968879,-0.0290951710194349,0.0,8.42907975311391e-05,0.0,0.0,3.829921960830689,0.0,0.0,0.0,0.2684130072593689,4.0,0.0,1.0
842460,292.95672607421875,297.1499938964844,293.1499938964844,0.0057777161709964,-450.9680786132813,297.2446594238281,0.552348792552948,0.050000000745058,0.0457957610487937,294.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1261901855469,0.552348792552948,0.050000000745058,0.0482251420617103,293.042724609375,297.1499938964844,293.1499938964844,0.006412785500288,-381.6012268066406,297.9644470214844,0.552348792552948,0.050000000745058,0.0356189273297786,293.0704040527344,297.1499938964844,293.1499938964844,0.1586776077747345,-3527.360595703125,304.138916015625,0.8892632722854614,0.204762578010559,0.1940266191959381,293.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1261901855469,0.552348792552948,0.050000000745058,0.2287593185901641,291.12518310546875,291.1499938964844,270.2933654785156,269.2245178222656,283.56463623046875,293.68804931640625,289.1228942871094,1.0,0.1660656780004501,0.9711726307868958,0.9711726307868958,1.0,1.0,-0.6629388928413391,0.287203311920166,0.3757355809211731,0.1009207442402839,0.0,0.0,0.0217398386448621,24.51951789855957,25.0,-20.82307815551757,-3693.4697265625,44.19706726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0432434082031,300.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23828125,18000.0,0.0,0.0,0.0832871124148368,0.0,0.0,0.0,0.0,1.0,0.0042029279284179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723302066326141,0.1004890725016594,-0.0281588658690452,0.0,8.452583278995007e-05,0.0,0.0,3.836981296539306,0.0,0.0,0.0,0.2684825956821441,4.0,0.0,1.0
842520,292.95672607421875,297.1499938964844,293.1499938964844,0.0057777161709964,-450.9680786132813,297.2446594238281,0.552348792552948,0.050000000745058,0.0457957610487937,294.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1261901855469,0.552348792552948,0.050000000745058,0.0482251420617103,293.042724609375,297.1499938964844,293.1499938964844,0.006412785500288,-381.6012268066406,297.9644470214844,0.552348792552948,0.050000000745058,0.0356189273297786,293.0704040527344,297.1499938964844,293.1499938964844,0.1586776077747345,-3527.360595703125,304.138916015625,0.8892632722854614,0.204762578010559,0.1940266191959381,293.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1261901855469,0.552348792552948,0.050000000745058,0.2287593185901641,291.12518310546875,291.1499938964844,270.2933654785156,269.2245178222656,283.56463623046875,293.68804931640625,289.1228942871094,1.0,0.1660656780004501,0.9711726307868958,0.9711726307868958,1.0,1.0,-0.6629388928413391,0.287203311920166,0.3757355809211731,0.1009207442402839,0.0,0.0,0.0217398386448621,24.51951789855957,25.0,-20.82307815551757,-3693.4697265625,44.19706726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0432434082031,300.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23828125,18000.0,0.0,0.0,0.0832871124148368,0.0,0.0,0.0,0.0,1.0,0.0042029279284179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723302066326141,0.1004890725016594,-0.0281588658690452,0.0,8.452583278995007e-05,0.0,0.0,3.836981296539306,0.0,0.0,0.0,0.2684825956821441,4.0,0.0,1.0
