time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842580,292.9507141113281,297.1499938964844,293.1499938964844,0.0058515439741313,-455.8822937011719,297.3235778808594,0.5525066256523132,0.050000000745058,0.0457946769893169,294.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1162109375,0.5525066256523132,0.050000000745058,0.048224002122879,293.0360107421875,297.1499938964844,293.1499938964844,0.0064669647254049,-384.2376708984375,298.0158996582031,0.5525066256523132,0.050000000745058,0.0356180816888809,293.06939697265625,297.1499938964844,293.1499938964844,0.1609497517347335,-3567.45458984375,304.1388244628906,0.8927547335624695,0.2069820761680603,0.1961159408092498,293.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1162109375,0.5525066256523132,0.050000000745058,0.2287538945674896,291.1156311035156,291.1499938964844,270.2368469238281,269.1844177246094,283.5442810058594,293.693603515625,289.1145324707031,1.0,0.166303351521492,0.9713600277900696,0.9713600277900696,1.0,1.0,-0.6654361486434937,0.2882578372955322,0.3771783113479614,0.1014764010906219,0.0,0.0,0.0270309001207351,24.512834548950195,25.0,-11.574911117553713,-3729.6787109375,44.481204986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584411621094,300.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03125,18000.0,0.0,0.0,0.0835285559296608,0.0,0.0,0.0,0.0,1.0,0.0040713674388825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737869143486023,0.1006530001759529,-0.0268660858273506,0.0,8.477086521452293e-05,0.0,0.0,3.845226287841797,0.0,0.0,0.0,0.2685640156269073,4.0,0.0,1.0
842640,292.9507141113281,297.1499938964844,293.1499938964844,0.0058515439741313,-455.8822937011719,297.3235778808594,0.5525066256523132,0.050000000745058,0.0457946769893169,294.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1162109375,0.5525066256523132,0.050000000745058,0.048224002122879,293.0360107421875,297.1499938964844,293.1499938964844,0.0064669647254049,-384.2376708984375,298.0158996582031,0.5525066256523132,0.050000000745058,0.0356180816888809,293.06939697265625,297.1499938964844,293.1499938964844,0.1609497517347335,-3567.45458984375,304.1388244628906,0.8927547335624695,0.2069820761680603,0.1961159408092498,293.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1162109375,0.5525066256523132,0.050000000745058,0.2287538945674896,291.1156311035156,291.1499938964844,270.2368469238281,269.1844177246094,283.5442810058594,293.693603515625,289.1145324707031,1.0,0.166303351521492,0.9713600277900696,0.9713600277900696,1.0,1.0,-0.6654361486434937,0.2882578372955322,0.3771783113479614,0.1014764010906219,0.0,0.0,0.0270309001207351,24.512834548950195,25.0,-11.574911117553713,-3729.6787109375,44.481204986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584411621094,300.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03125,18000.0,0.0,0.0,0.0835285559296608,0.0,0.0,0.0,0.0,1.0,0.0040713674388825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737869143486023,0.1006530001759529,-0.0268660858273506,0.0,8.477086521452293e-05,0.0,0.0,3.845226287841797,0.0,0.0,0.0,0.2685640156269073,4.0,0.0,1.0
842700,292.9476928710937,297.1499938964844,293.1499938964844,0.0058889663778245,-458.3180236816406,297.3651428222656,0.5525855422019958,0.050000000745058,0.0457941368222236,294.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136779785156,0.5525855422019958,0.050000000745058,0.0482234321534633,293.0326538085937,297.1499938964844,293.1499938964844,0.0064945183694362,-385.5383605957031,298.043701171875,0.5525855422019958,0.050000000745058,0.0356176607310771,293.06890869140625,297.1499938964844,293.1499938964844,0.1620663702487945,-3587.063232421875,304.1388244628906,0.8945048451423645,0.2080985903739929,0.1971674561500549,293.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136779785156,0.5525855422019958,0.050000000745058,0.2287511974573135,291.11334228515625,291.1499938964844,270.2086181640625,269.1643981933594,283.5342102050781,293.69659423828125,289.11279296875,1.0,0.1664233803749084,0.9714537262916564,0.9714537262916564,1.0,1.0,-0.6666930317878723,0.2887889444828033,0.3779040873050689,0.1017557084560394,0.0,0.0,0.0297152362763881,24.50959205627441,25.0,-7.087202548980713,-3748.272216796875,44.62486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0621643066406,301.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.06640625,18000.0,0.0,0.0,0.0836702808737754,0.0,0.0,0.0,0.0,1.0,0.0039981743320822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745676383376121,0.100703589618206,-0.0261359438300132,0.0,8.49146963446401e-05,0.0,0.0,3.848231792449951,0.0,0.0,0.0,0.2686042785644531,4.0,0.0,1.0
842760,292.9446716308594,297.1499938964844,293.1499938964844,0.0059267641045153,-460.7466125488281,297.4079284667969,0.5526642799377441,0.050000000745058,0.0457935966551303,294.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1125183105469,0.5526642799377441,0.050000000745058,0.0482228621840477,293.0292663574219,297.1499938964844,293.1499938964844,0.0065224273130297,-386.8338928222656,298.0727233886719,0.5526642799377441,0.050000000745058,0.0356172434985637,293.0684509277344,297.1499938964844,293.1499938964844,0.1631728261709213,-3606.439453125,304.13885498046875,0.8962556719779968,0.2092187404632568,0.1982226222753524,293.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1125183105469,0.5526642799377441,0.050000000745058,0.2287485003471374,291.1123962402344,291.1499938964844,270.1803894042969,269.14434814453125,283.52423095703125,293.69970703125,289.1122741699219,1.0,0.1665441542863845,0.9715436697006226,0.9715436697006226,1.0,1.0,-0.6679542660713196,0.2893220782279968,0.3786321878433227,0.1020357087254524,0.0,0.0,0.0323240496218204,24.50645065307617,25.0,-3.2580528259277344,-3766.4287109375,44.76949691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633544921875,301.0870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16796875,18000.0,0.0,0.0,0.0838323384523391,0.0,0.0,0.0,0.0,1.0,0.0039237095043063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753429681062698,0.1007296070456504,-0.0253866408020257,0.0,8.507916209055111e-05,0.0,0.0,3.8502910137176514,0.0,0.0,0.0,0.2686420977115631,4.0,0.0,1.0
842820,292.938720703125,297.1499938964844,293.1499938964844,0.0060036429204046,-465.61077880859375,297.496337890625,0.5528205633163452,0.050000000745058,0.0457925274968147,294.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1130676269531,0.5528205633163452,0.050000000745058,0.0482217371463775,293.0225830078125,297.1499938964844,293.1499938964844,0.0065795304253697,-389.43548583984375,298.1337280273437,0.5528205633163452,0.050000000745058,0.0356164090335369,293.0675354003906,297.1499938964844,293.1499938964844,0.1653681099414825,-3644.74951171875,304.138916015625,0.8997550010681152,0.2114680111408233,0.200342059135437,293.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1130676269531,0.5528205633163452,0.050000000745058,0.2287431508302688,291.1131896972656,291.1499938964844,270.12408447265625,269.1043395996094,283.5044250488281,293.7061462402344,289.11358642578125,1.0,0.1667878627777099,0.9717236161231996,0.9717236161231996,1.0,1.0,-0.6704878211021423,0.2903936803340912,0.3800941109657287,0.1025974452495575,0.0,0.0,0.0372040085494518,24.50051689147949,25.0,1.9386066198349,-3800.62744140625,45.06150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05926513671875,301.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.0842256993055343,0.0,0.0,0.0,0.0,1.0,0.0037773326039314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768279284238815,0.1007275134325027,-0.023899583145976,0.0,8.547837933292612e-05,0.0,0.0,3.852233409881592,0.0,0.0,0.0,0.2687095701694488,4.0,0.0,1.0
842880,292.938720703125,297.1499938964844,293.1499938964844,0.0060036429204046,-465.61077880859375,297.496337890625,0.5528205633163452,0.050000000745058,0.0457925274968147,294.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1130676269531,0.5528205633163452,0.050000000745058,0.0482217371463775,293.0225830078125,297.1499938964844,293.1499938964844,0.0065795304253697,-389.43548583984375,298.1337280273437,0.5528205633163452,0.050000000745058,0.0356164090335369,293.0675354003906,297.1499938964844,293.1499938964844,0.1653681099414825,-3644.74951171875,304.138916015625,0.8997550010681152,0.2114680111408233,0.200342059135437,293.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1130676269531,0.5528205633163452,0.050000000745058,0.2287431508302688,291.1131896972656,291.1499938964844,270.12408447265625,269.1043395996094,283.5044250488281,293.7061462402344,289.11358642578125,1.0,0.1667878627777099,0.9717236161231996,0.9717236161231996,1.0,1.0,-0.6704878211021423,0.2903936803340912,0.3800941109657287,0.1025974452495575,0.0,0.0,0.0372040085494518,24.50051689147949,25.0,1.9386066198349,-3800.62744140625,45.06150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05926513671875,301.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.0842256993055343,0.0,0.0,0.0,0.0,1.0,0.0037773326039314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768279284238815,0.1007275134325027,-0.023899583145976,0.0,8.547837933292612e-05,0.0,0.0,3.852233409881592,0.0,0.0,0.0,0.2687095701694488,4.0,0.0,1.0
842940,292.93280029296875,297.1499938964844,293.1499938964844,0.0060825995169579,-470.5321350097656,297.5875549316406,0.552975058555603,0.050000000745058,0.0457914695143699,294.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.552975058555603,0.050000000745058,0.0482206232845783,293.0158996582031,297.1499938964844,293.1499938964844,0.0066387611441314,-392.0919494628906,298.1977844238281,0.552975058555603,0.050000000745058,0.0356155894696712,293.06671142578125,297.1499938964844,293.1499938964844,0.1675585955381393,-3682.83740234375,304.1389465332031,0.903246819972992,0.2137272953987121,0.2024713456630706,293.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.552975058555603,0.050000000745058,0.2287378758192062,291.11578369140625,291.1499938964844,270.0679016113281,269.0643615722656,283.4848327636719,293.71295166015625,289.1163024902344,1.0,0.1670342087745666,0.9719035625457764,0.9719035625457764,1.0,1.0,-0.6730332970619202,0.2914713025093078,0.3815619647502899,0.1031609624624252,0.0,0.0,0.0416019633412361,24.495079040527344,25.0,4.117583274841309,-3831.763427734375,45.35691833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,301.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.0847116112709045,0.0,0.0,0.0,0.0,1.0,0.0036396784707903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781956315040588,0.1006870344281196,-0.0224914029240608,0.0,8.597151463618502e-05,0.0,0.0,3.8525235652923584,0.0,0.0,0.0,0.2687677443027496,4.0,0.0,1.0
843000,292.93280029296875,297.1499938964844,293.1499938964844,0.0060825995169579,-470.5321350097656,297.5875549316406,0.552975058555603,0.050000000745058,0.0457914695143699,294.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.552975058555603,0.050000000745058,0.0482206232845783,293.0158996582031,297.1499938964844,293.1499938964844,0.0066387611441314,-392.0919494628906,298.1977844238281,0.552975058555603,0.050000000745058,0.0356155894696712,293.06671142578125,297.1499938964844,293.1499938964844,0.1675585955381393,-3682.83740234375,304.1389465332031,0.903246819972992,0.2137272953987121,0.2024713456630706,293.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.552975058555603,0.050000000745058,0.2287378758192062,291.11578369140625,291.1499938964844,270.0679016113281,269.0643615722656,283.4848327636719,293.71295166015625,289.1163024902344,1.0,0.1670342087745666,0.9719035625457764,0.9719035625457764,1.0,1.0,-0.6730332970619202,0.2914713025093078,0.3815619647502899,0.1031609624624252,0.0,0.0,0.0416019633412361,24.495079040527344,25.0,4.117583274841309,-3831.763427734375,45.35691833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,301.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.0847116112709045,0.0,0.0,0.0,0.0,1.0,0.0036396784707903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781956315040588,0.1006870344281196,-0.0224914029240608,0.0,8.597151463618502e-05,0.0,0.0,3.8525235652923584,0.0,0.0,0.0,0.2687677443027496,4.0,0.0,1.0
843060,292.9269104003906,297.1499938964844,293.1499938964844,0.0061639556661248,-475.5505065917969,297.6808166503906,0.5531278848648071,0.050000000745058,0.0457904301583766,294.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11834716796875,0.5531278848648071,0.050000000745058,0.0482195243239402,293.0092468261719,297.1499938964844,293.1499938964844,0.0067005068995058,-394.8384399414063,298.26416015625,0.5531278848648071,0.050000000745058,0.0356147773563861,293.06591796875,297.1499938964844,293.1499938964844,0.1697616428136825,-3721.035400390625,304.13897705078125,0.9068236351013184,0.2159957736730575,0.2046093195676803,293.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.11834716796875,0.5531278848648071,0.050000000745058,0.2287326753139495,291.1185607910156,291.1499938964844,270.0118713378906,269.0244445800781,283.4654846191406,293.7201232910156,289.1190185546875,1.0,0.1672829538583755,0.97207510471344,0.97207510471344,1.0,1.0,-0.6755893230438232,0.2925541400909424,0.3830351531505584,0.1037258803844451,0.0,0.0,0.0456039458513259,24.490121841430664,25.0,4.154059410095215,-3860.38232421875,45.65558242797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,301.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0852811187505722,0.0,0.0,0.0,0.0,1.0,0.0035120048560202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794549509882927,0.100639097392559,-0.0211841445416212,0.0,8.654949488118291e-05,0.0,0.0,3.852365255355835,0.0,0.0,0.0,0.2688201069831848,4.0,0.0,1.0
843120,292.9269104003906,297.1499938964844,293.1499938964844,0.0061639556661248,-475.5505065917969,297.6808166503906,0.5531278848648071,0.050000000745058,0.0457904301583766,294.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11834716796875,0.5531278848648071,0.050000000745058,0.0482195243239402,293.0092468261719,297.1499938964844,293.1499938964844,0.0067005068995058,-394.8384399414063,298.26416015625,0.5531278848648071,0.050000000745058,0.0356147773563861,293.06591796875,297.1499938964844,293.1499938964844,0.1697616428136825,-3721.035400390625,304.13897705078125,0.9068236351013184,0.2159957736730575,0.2046093195676803,293.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.11834716796875,0.5531278848648071,0.050000000745058,0.2287326753139495,291.1185607910156,291.1499938964844,270.0118713378906,269.0244445800781,283.4654846191406,293.7201232910156,289.1190185546875,1.0,0.1672829538583755,0.97207510471344,0.97207510471344,1.0,1.0,-0.6755893230438232,0.2925541400909424,0.3830351531505584,0.1037258803844451,0.0,0.0,0.0456039458513259,24.490121841430664,25.0,4.154059410095215,-3860.38232421875,45.65558242797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,301.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0852811187505722,0.0,0.0,0.0,0.0,1.0,0.0035120048560202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794549509882927,0.100639097392559,-0.0211841445416212,0.0,8.654949488118291e-05,0.0,0.0,3.852365255355835,0.0,0.0,0.0,0.2688201069831848,4.0,0.0,1.0
843180,292.9210205078125,297.1499938964844,293.1499938964844,0.0062481253407895,-480.69915771484375,297.7757263183594,0.5532793402671814,0.050000000745058,0.0457893945276737,294.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1205444335937,0.5532793402671814,0.050000000745058,0.0482184402644634,293.0025939941406,297.1499938964844,293.1499938964844,0.0067651523277163,-397.6997375488281,298.33251953125,0.5532793402671814,0.050000000745058,0.035613976418972,293.065185546875,297.1499938964844,293.1499938964844,0.171987235546112,-3759.529052734375,304.1389465332031,0.9105184078216552,0.2182734310626983,0.2067558169364929,293.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1205444335937,0.5532793402671814,0.050000000745058,0.2287275195121765,291.1206970214844,291.1499938964844,269.9559936523437,268.9845275878906,283.44647216796875,293.727783203125,289.1210327148437,1.0,0.1675339341163635,0.9722467064857484,0.9722467064857484,1.0,1.0,-0.6781556606292725,0.2936422526836395,0.3845134079456329,0.1042923480272293,0.0,0.0,0.0493560954928398,24.485572814941406,25.0,3.114853382110596,-3887.512451171875,45.95741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203552246094,301.4816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.0859186202287674,0.0,0.0,0.0,0.0,1.0,0.0033918623812496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806434601545333,0.1006022244691848,-0.0199587643146514,0.0,8.719648030819371e-05,0.0,0.0,3.852529525756836,0.0,0.0,0.0,0.2688702046871185,4.0,0.0,1.0
843240,292.9210205078125,297.1499938964844,293.1499938964844,0.0062481253407895,-480.69915771484375,297.7757263183594,0.5532793402671814,0.050000000745058,0.0457893945276737,294.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1205444335937,0.5532793402671814,0.050000000745058,0.0482184402644634,293.0025939941406,297.1499938964844,293.1499938964844,0.0067651523277163,-397.6997375488281,298.33251953125,0.5532793402671814,0.050000000745058,0.035613976418972,293.065185546875,297.1499938964844,293.1499938964844,0.171987235546112,-3759.529052734375,304.1389465332031,0.9105184078216552,0.2182734310626983,0.2067558169364929,293.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1205444335937,0.5532793402671814,0.050000000745058,0.2287275195121765,291.1206970214844,291.1499938964844,269.9559936523437,268.9845275878906,283.44647216796875,293.727783203125,289.1210327148437,1.0,0.1675339341163635,0.9722467064857484,0.9722467064857484,1.0,1.0,-0.6781556606292725,0.2936422526836395,0.3845134079456329,0.1042923480272293,0.0,0.0,0.0493560954928398,24.485572814941406,25.0,3.114853382110596,-3887.512451171875,45.95741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203552246094,301.4816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.0859186202287674,0.0,0.0,0.0,0.0,1.0,0.0033918623812496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806434601545333,0.1006022244691848,-0.0199587643146514,0.0,8.719648030819371e-05,0.0,0.0,3.852529525756836,0.0,0.0,0.0,0.2688702046871185,4.0,0.0,1.0
843300,292.9180908203125,297.1499938964844,293.1499938964844,0.0062913238070905,-483.3255615234375,297.82379150390625,0.5533547401428223,0.050000000745058,0.0457888841629028,294.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.121337890625,0.5533547401428223,0.050000000745058,0.0482179000973701,292.999267578125,297.1499938964844,293.1499938964844,0.0067986277863383,-399.1763916015625,298.367431640625,0.5533547401428223,0.050000000745058,0.0356135740876197,293.0648498535156,297.1499938964844,293.1499938964844,0.1731097996234893,-3778.909912109375,304.138916015625,0.9124005436897278,0.2194158285856247,0.2078323811292648,293.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.121337890625,0.5533547401428223,0.050000000745058,0.2287249565124511,291.1214599609375,291.1499938964844,269.9281311035156,268.964599609375,283.43707275390625,293.7318115234375,289.1217041015625,1.0,0.1676602065563202,0.97233247756958,0.97233247756958,1.0,1.0,-0.6794428825378418,0.2941883206367492,0.3852545320987701,0.1045762300491333,0.0,0.0,0.0511800795793533,24.48342514038086,25.0,2.4795022010803223,-3900.83447265625,46.10951232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131530761719,301.5181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.0862578526139259,0.0,0.0,0.0,0.0,1.0,0.0033334840554744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812239050865173,0.1005904674530029,-0.0193665642291307,0.0,8.754074951866642e-05,0.0,0.0,3.852849960327149,0.0,0.0,0.0,0.2688952982425689,4.0,0.0,1.0
843360,292.9151611328125,297.1499938964844,293.1499938964844,0.00633523799479,-485.9836120605469,297.87225341796875,0.5534299612045288,0.050000000745058,0.0457883700728416,294.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5534299612045288,0.050000000745058,0.0482173599302768,292.9959411621094,297.1499938964844,293.1499938964844,0.0068328464403748,-400.681640625,298.4028625488281,0.5534299612045288,0.050000000745058,0.0356131792068481,293.06451416015625,297.1499938964844,293.1499938964844,0.1742385625839233,-3798.372802734375,304.13885498046875,0.9143012762069702,0.2205605804920196,0.2089111059904098,293.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1219482421875,0.5534299612045288,0.050000000745058,0.2287223935127258,291.1220397949219,291.1499938964844,269.9002990722656,268.94464111328125,283.42779541015625,293.7359924316406,289.1221923828125,1.0,0.1677869707345962,0.9724140167236328,0.9724140167236328,1.0,1.0,-0.6807326674461365,0.2947356402873993,0.3859970271587372,0.1048604771494865,0.0,0.0,0.0529869385063648,24.481342315673828,25.0,1.8794180154800413,-3914.13671875,46.26237487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,301.5539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.0866074562072753,0.0,0.0,0.0,0.0,1.0,0.0032755709253251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818012729287147,0.1005831807851791,-0.018781904131174,0.0,8.789556159172207e-05,0.0,0.0,3.853339195251465,0.0,0.0,0.0,0.2689206898212433,4.0,0.0,1.0
843420,292.9092712402344,297.1499938964844,293.1499938964844,0.0064253406599164,-491.3973693847656,297.97052001953125,0.5535802245140076,0.050000000745058,0.0457873493432998,294.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1226806640625,0.5535802245140076,0.050000000745058,0.0482162833213806,292.9892578125,297.1499938964844,293.1499938964844,0.0069036111235618,-403.7786560058594,298.4752502441406,0.5535802245140076,0.050000000745058,0.0356123819947242,293.0638732910156,297.1499938964844,293.1499938964844,0.1765133291482925,-3837.51806640625,304.1387939453125,0.9181459546089172,0.2228571325540542,0.2110751867294311,293.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1226806640625,0.5535802245140076,0.050000000745058,0.2287172973155975,291.1227111816406,291.1499938964844,269.84478759765625,268.9048156738281,283.4095153808594,293.7447509765625,289.122802734375,1.0,0.1680419296026229,0.9725770354270936,0.9725770354270936,1.0,1.0,-0.6833202242851257,0.2958342432975769,0.3874860107898712,0.1054303497076034,0.0,0.0,0.0565732680261135,24.477352142333984,25.0,0.9624364376068116,-3940.918701171875,46.57039642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99395751953125,301.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0873309597373008,0.0,0.0,0.0,0.0,1.0,0.0031597644556313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829565525054931,0.1005798280239105,-0.0176232755184173,0.0,8.8629822130315e-05,0.0,0.0,3.8547568321228014,0.0,0.0,0.0,0.2689727544784546,4.0,0.0,1.0
843480,292.9092712402344,297.1499938964844,293.1499938964844,0.0064253406599164,-491.3973693847656,297.97052001953125,0.5535802245140076,0.050000000745058,0.0457873493432998,294.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1226806640625,0.5535802245140076,0.050000000745058,0.0482162833213806,292.9892578125,297.1499938964844,293.1499938964844,0.0069036111235618,-403.7786560058594,298.4752502441406,0.5535802245140076,0.050000000745058,0.0356123819947242,293.0638732910156,297.1499938964844,293.1499938964844,0.1765133291482925,-3837.51806640625,304.1387939453125,0.9181459546089172,0.2228571325540542,0.2110751867294311,293.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1226806640625,0.5535802245140076,0.050000000745058,0.2287172973155975,291.1227111816406,291.1499938964844,269.84478759765625,268.9048156738281,283.4095153808594,293.7447509765625,289.122802734375,1.0,0.1680419296026229,0.9725770354270936,0.9725770354270936,1.0,1.0,-0.6833202242851257,0.2958342432975769,0.3874860107898712,0.1054303497076034,0.0,0.0,0.0565732680261135,24.477352142333984,25.0,0.9624364376068116,-3940.918701171875,46.57039642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99395751953125,301.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0873309597373008,0.0,0.0,0.0,0.0,1.0,0.0031597644556313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829565525054931,0.1005798280239105,-0.0176232755184173,0.0,8.8629822130315e-05,0.0,0.0,3.8547568321228014,0.0,0.0,0.0,0.2689727544784546,4.0,0.0,1.0
843540,292.90338134765625,297.1499938964844,293.1499938964844,0.0065186028368771,-496.9393615722656,298.0707397460937,0.5537302494049072,0.050000000745058,0.0457863323390483,294.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1230773925781,0.5537302494049072,0.050000000745058,0.0482152141630649,292.9825439453125,297.1499938964844,293.1499938964844,0.0069775804877281,-406.9887390136719,298.5498962402344,0.5537302494049072,0.050000000745058,0.035611592233181,293.0632629394531,297.1499938964844,293.1499938964844,0.1788077652454376,-3876.89013671875,304.1387023925781,0.9220287799835204,0.225162848830223,0.2132478952407837,293.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1230773925781,0.5537302494049072,0.050000000745058,0.2287122160196304,291.12310791015625,291.1499938964844,269.7895202636719,268.864990234375,283.3916015625,293.75408935546875,289.1231689453125,1.0,0.1682987511157989,0.972740113735199,0.972740113735199,1.0,1.0,-0.6859182119369507,0.2969379723072052,0.3889802098274231,0.1060021296143531,0.0,0.0,0.0601333901286125,24.473573684692383,25.0,0.517240047454834,-3968.10888671875,46.88145065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839172363281,301.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.0880765244364738,0.0,0.0,0.0,0.0,1.0,0.0030425144359469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084118828177452,0.1005866229534149,-0.0164677929133176,0.0,8.93864780664444e-05,0.0,0.0,3.8565850257873535,0.0,0.0,0.0,0.2690263986587524,4.0,0.0,1.0
843600,292.90338134765625,297.1499938964844,293.1499938964844,0.0065186028368771,-496.9393615722656,298.0707397460937,0.5537302494049072,0.050000000745058,0.0457863323390483,294.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1230773925781,0.5537302494049072,0.050000000745058,0.0482152141630649,292.9825439453125,297.1499938964844,293.1499938964844,0.0069775804877281,-406.9887390136719,298.5498962402344,0.5537302494049072,0.050000000745058,0.035611592233181,293.0632629394531,297.1499938964844,293.1499938964844,0.1788077652454376,-3876.89013671875,304.1387023925781,0.9220287799835204,0.225162848830223,0.2132478952407837,293.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1230773925781,0.5537302494049072,0.050000000745058,0.2287122160196304,291.12310791015625,291.1499938964844,269.7895202636719,268.864990234375,283.3916015625,293.75408935546875,289.1231689453125,1.0,0.1682987511157989,0.972740113735199,0.972740113735199,1.0,1.0,-0.6859182119369507,0.2969379723072052,0.3889802098274231,0.1060021296143531,0.0,0.0,0.0601333901286125,24.473573684692383,25.0,0.517240047454834,-3968.10888671875,46.88145065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839172363281,301.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.0880765244364738,0.0,0.0,0.0,0.0,1.0,0.0030425144359469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084118828177452,0.1005866229534149,-0.0164677929133176,0.0,8.93864780664444e-05,0.0,0.0,3.8565850257873535,0.0,0.0,0.0,0.2690263986587524,4.0,0.0,1.0
843660,292.8974304199219,297.1499938964844,293.1499938964844,0.0066150515340268,-502.6000061035156,298.1730651855469,0.5538800954818726,0.050000000745058,0.0457853190600872,294.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1234130859375,0.5538800954818726,0.050000000745058,0.0482141450047493,292.9757995605469,297.1499938964844,293.1499938964844,0.0070547768846154,-410.3050842285156,298.6269836425781,0.5538800954818726,0.050000000745058,0.0356108024716377,293.06268310546875,297.1499938964844,293.1499938964844,0.1811177432537078,-3916.41162109375,304.1386108398437,0.9259283542633056,0.2274769842624664,0.2154286801815033,293.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1234130859375,0.5538800954818726,0.050000000745058,0.2287071347236633,291.1234436035156,291.1499938964844,269.73443603515625,268.8251647949219,283.3741149902344,293.7640075683594,289.1235046386719,1.0,0.1685573309659958,0.9728967547416688,0.9728967547416688,1.0,1.0,-0.6885258555412292,0.2980464398860931,0.3904794156551361,0.1065756902098655,0.0,0.0,0.0636525154113769,24.46999740600586,25.0,0.4814273416996002,-3995.694580078125,47.19547271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97637939453125,301.7646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0888325497508049,0.0,0.0,0.0,0.0,1.0,0.0029229847714304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852856561541557,0.1005976423621177,-0.0153119843453168,0.0,9.015374962473288e-05,0.0,0.0,3.858592987060547,0.0,0.0,0.0,0.2690809071063995,4.0,0.0,1.0
843720,292.8974304199219,297.1499938964844,293.1499938964844,0.0066150515340268,-502.6000061035156,298.1730651855469,0.5538800954818726,0.050000000745058,0.0457853190600872,294.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1234130859375,0.5538800954818726,0.050000000745058,0.0482141450047493,292.9757995605469,297.1499938964844,293.1499938964844,0.0070547768846154,-410.3050842285156,298.6269836425781,0.5538800954818726,0.050000000745058,0.0356108024716377,293.06268310546875,297.1499938964844,293.1499938964844,0.1811177432537078,-3916.41162109375,304.1386108398437,0.9259283542633056,0.2274769842624664,0.2154286801815033,293.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1234130859375,0.5538800954818726,0.050000000745058,0.2287071347236633,291.1234436035156,291.1499938964844,269.73443603515625,268.8251647949219,283.3741149902344,293.7640075683594,289.1235046386719,1.0,0.1685573309659958,0.9728967547416688,0.9728967547416688,1.0,1.0,-0.6885258555412292,0.2980464398860931,0.3904794156551361,0.1065756902098655,0.0,0.0,0.0636525154113769,24.46999740600586,25.0,0.4814273416996002,-3995.694580078125,47.19547271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97637939453125,301.7646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0888325497508049,0.0,0.0,0.0,0.0,1.0,0.0029229847714304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852856561541557,0.1005976423621177,-0.0153119843453168,0.0,9.015374962473288e-05,0.0,0.0,3.858592987060547,0.0,0.0,0.0,0.2690809071063995,4.0,0.0,1.0
843780,292.8914794921875,297.1499938964844,293.1499938964844,0.006714747287333,-508.37310791015625,298.2775573730469,0.5540297031402588,0.050000000745058,0.045784305781126,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1238708496094,0.5540297031402588,0.050000000745058,0.0482130795717239,292.9690246582031,297.1499938964844,293.1499938964844,0.0071352305822074,-413.722412109375,298.70654296875,0.5540297031402588,0.050000000745058,0.0356100164353847,293.0621337890625,297.1499938964844,293.1499938964844,0.1834397464990615,-3956.018310546875,304.1385498046875,0.9298245906829834,0.2297981530427932,0.2176163047552108,293.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1238708496094,0.5540297031402588,0.050000000745058,0.2287020832300186,291.1239013671875,291.1499938964844,269.6795959472656,268.785400390625,283.35699462890625,293.7744445800781,289.1240234375,1.0,0.1688175350427627,0.9730533957481384,0.9730533957481384,1.0,1.0,-0.6911417841911316,0.2991590797901153,0.3919827342033386,0.107150949537754,0.0,0.0,0.0670999437570571,24.466625213623047,25.0,0.6764978170394897,-4023.491943359375,47.51231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713134765625,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.0895885229110717,0.0,0.0,0.0,0.0,1.0,0.0028012220282107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864472612738609,0.1006086617708206,-0.0141613986343145,0.0,9.092096297536044e-05,0.0,0.0,3.8606033325195312,0.0,0.0,0.0,0.2691354155540466,4.0,0.0,1.0
843840,292.8914794921875,297.1499938964844,293.1499938964844,0.006714747287333,-508.37310791015625,298.2775573730469,0.5540297031402588,0.050000000745058,0.045784305781126,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1238708496094,0.5540297031402588,0.050000000745058,0.0482130795717239,292.9690246582031,297.1499938964844,293.1499938964844,0.0071352305822074,-413.722412109375,298.70654296875,0.5540297031402588,0.050000000745058,0.0356100164353847,293.0621337890625,297.1499938964844,293.1499938964844,0.1834397464990615,-3956.018310546875,304.1385498046875,0.9298245906829834,0.2297981530427932,0.2176163047552108,293.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1238708496094,0.5540297031402588,0.050000000745058,0.2287020832300186,291.1239013671875,291.1499938964844,269.6795959472656,268.785400390625,283.35699462890625,293.7744445800781,289.1240234375,1.0,0.1688175350427627,0.9730533957481384,0.9730533957481384,1.0,1.0,-0.6911417841911316,0.2991590797901153,0.3919827342033386,0.107150949537754,0.0,0.0,0.0670999437570571,24.466625213623047,25.0,0.6764978170394897,-4023.491943359375,47.51231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713134765625,301.8339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.0895885229110717,0.0,0.0,0.0,0.0,1.0,0.0028012220282107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864472612738609,0.1006086617708206,-0.0141613986343145,0.0,9.092096297536044e-05,0.0,0.0,3.8606033325195312,0.0,0.0,0.0,0.2691354155540466,4.0,0.0,1.0
843900,292.88848876953125,297.1499938964844,293.1499938964844,0.0067658559419214,-511.3017272949219,298.3306579589844,0.5541043281555176,0.050000000745058,0.0457838028669357,294.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241760253906,0.5541043281555176,0.050000000745058,0.0482125468552112,292.9656066894531,297.1499938964844,293.1499938964844,0.0071767251938581,-415.4693298339844,298.747314453125,0.5541043281555176,0.050000000745058,0.0356096252799034,293.0618896484375,297.1499938964844,293.1499938964844,0.1846046447753906,-3975.842529296875,304.1385192871094,0.9317658543586732,0.2309609949588775,0.2187123596668243,293.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241760253906,0.5541043281555176,0.050000000745058,0.2286995649337768,291.1242370605469,291.1499938964844,269.6522827148437,268.7655029296875,283.3485717773437,293.7798767089844,289.1243591308594,1.0,0.168948233127594,0.9731317162513732,0.9731317162513732,1.0,1.0,-0.6924524903297424,0.2997167408466339,0.3927357196807861,0.1074391826987266,0.0,0.0,0.0687861442565918,24.465030670166016,25.0,0.8071966767311096,-4037.399658203125,47.67176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,301.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.703125,18000.0,0.0,0.0,0.0899636894464492,0.0,0.0,0.0,0.0,1.0,0.0027396446093916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870222076773643,0.1006131917238235,-0.0135909859091043,0.0,9.130170656135306e-05,0.0,0.0,3.861566066741944,0.0,0.0,0.0,0.2691623866558075,4.0,0.0,1.0
843960,292.885498046875,297.1499938964844,293.1499938964844,0.0068178186193108,-514.258056640625,298.38427734375,0.554178774356842,0.050000000745058,0.0457832999527454,294.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12451171875,0.554178774356842,0.050000000745058,0.0482120178639888,292.9621887207031,297.1499938964844,293.1499938964844,0.0072190649807453,-417.2410583496094,298.7886962890625,0.554178774356842,0.050000000745058,0.035609234124422,293.0616455078125,297.1499938964844,293.1499938964844,0.1857718378305435,-3995.676025390625,304.13848876953125,0.9336997270584106,0.2321250438690185,0.2198095619678497,293.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.12451171875,0.554178774356842,0.050000000745058,0.2286970615386963,291.12457275390625,291.1499938964844,269.6250305175781,268.7456359863281,283.3402709960937,293.785400390625,289.1247253417969,1.0,0.1690792739391327,0.9732051491737366,0.9732051491737366,1.0,1.0,-0.6937645077705383,0.3002750873565674,0.3934894502162933,0.1077276617288589,0.0,0.0,0.0704454779624939,24.46349334716797,25.0,0.9345556497573853,-4051.28515625,47.83185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,301.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.0903357863426208,0.0,0.0,0.0,0.0,1.0,0.0026776739396154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875921919941902,0.1006174832582473,-0.0130252903327345,0.0,9.16793433134444e-05,0.0,0.0,3.862514019012451,0.0,0.0,0.0,0.2691891491413116,4.0,0.0,1.0
844020,292.8795166015625,297.1499938964844,293.1499938964844,0.0069244182668626,-520.2568359375,298.4931945800781,0.5543271899223328,0.050000000745058,0.0457822978496551,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12530517578125,0.5543271899223328,0.050000000745058,0.0482109636068344,292.955322265625,297.1499938964844,293.1499938964844,0.0073063988238573,-420.8618774414063,298.8733215332031,0.5543271899223328,0.050000000745058,0.0356084555387496,293.0611877441406,297.1499938964844,293.1499938964844,0.1881128698587417,-4035.366455078125,304.138427734375,0.937537670135498,0.2344558835029602,0.2220068722963333,293.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.12530517578125,0.5543271899223328,0.050000000745058,0.2286920547485351,291.1253967285156,291.1499938964844,269.5707092285156,268.70587158203125,283.32391357421875,293.7968444824219,289.12554931640625,1.0,0.1693424135446548,0.973352074623108,0.973352074623108,1.0,1.0,-0.6963921785354614,0.3013936281204223,0.394998550415039,0.1083055511116981,0.0,0.0,0.0736730396747589,24.460613250732425,25.0,1.136026382446289,-4078.90185546875,48.15390396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,301.9674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.091066800057888,0.0,0.0,0.0,0.0,1.0,0.0025527351535856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887125954031944,0.1006245911121368,-0.0119119919836521,0.0,9.24212217796594e-05,0.0,0.0,3.864331007003784,0.0,0.0,0.0,0.2692417502403259,4.0,0.0,1.0
844080,292.8795166015625,297.1499938964844,293.1499938964844,0.0069244182668626,-520.2568359375,298.4931945800781,0.5543271899223328,0.050000000745058,0.0457822978496551,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12530517578125,0.5543271899223328,0.050000000745058,0.0482109636068344,292.955322265625,297.1499938964844,293.1499938964844,0.0073063988238573,-420.8618774414063,298.8733215332031,0.5543271899223328,0.050000000745058,0.0356084555387496,293.0611877441406,297.1499938964844,293.1499938964844,0.1881128698587417,-4035.366455078125,304.138427734375,0.937537670135498,0.2344558835029602,0.2220068722963333,293.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.12530517578125,0.5543271899223328,0.050000000745058,0.2286920547485351,291.1253967285156,291.1499938964844,269.5707092285156,268.70587158203125,283.32391357421875,293.7968444824219,289.12554931640625,1.0,0.1693424135446548,0.973352074623108,0.973352074623108,1.0,1.0,-0.6963921785354614,0.3013936281204223,0.394998550415039,0.1083055511116981,0.0,0.0,0.0736730396747589,24.460613250732425,25.0,1.136026382446289,-4078.90185546875,48.15390396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,301.9674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.091066800057888,0.0,0.0,0.0,0.0,1.0,0.0025527351535856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887125954031944,0.1006245911121368,-0.0119119919836521,0.0,9.24212217796594e-05,0.0,0.0,3.864331007003784,0.0,0.0,0.0,0.2692417502403259,4.0,0.0,1.0
844140,292.8734741210937,297.1499938964844,293.1499938964844,0.0070347147993743,-526.3720703125,298.6042785644531,0.5544689297676086,0.050000000745058,0.0457813441753387,294.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1261901855469,0.5544689297676086,0.050000000745058,0.0482099577784538,292.9480895996094,297.1499938964844,293.1499938964844,0.0073991059325635,-424.65765380859375,298.9613952636719,0.5544689297676086,0.050000000745058,0.03560771048069,293.0610046386719,297.1499938964844,293.1499938964844,0.1904462873935699,-4074.80322265625,304.1383972167969,0.9412900805473328,0.2367451786994934,0.2241908907890319,293.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1261901855469,0.5544689297676086,0.050000000745058,0.2286872863769531,291.12628173828125,291.1499938964844,269.51666259765625,268.6661376953125,283.30780029296875,293.80859375,289.1264343261719,1.0,0.1696065366268158,0.9734990000724792,0.9734990000724792,1.0,1.0,-0.6990043520927429,0.3025060296058655,0.3964983522891998,0.1088805198669433,0.0,0.0,0.0767760276794433,24.458871841430664,25.0,1.2243890762329102,-4106.21875,48.47698211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698181152344,302.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.771484375,18000.0,0.0,0.0,0.0917753651738166,0.0,0.0,0.0,0.0,1.0,0.0024265572428703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898036956787109,0.100630909204483,-0.0108272144570946,0.0,9.31403337744996e-05,0.0,0.0,3.866081953048706,0.0,0.0,0.0,0.2692930996417999,4.0,0.0,1.0
844200,292.8734741210937,297.1499938964844,293.1499938964844,0.0070347147993743,-526.3720703125,298.6042785644531,0.5544689297676086,0.050000000745058,0.0457813441753387,294.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1261901855469,0.5544689297676086,0.050000000745058,0.0482099577784538,292.9480895996094,297.1499938964844,293.1499938964844,0.0073991059325635,-424.65765380859375,298.9613952636719,0.5544689297676086,0.050000000745058,0.03560771048069,293.0610046386719,297.1499938964844,293.1499938964844,0.1904462873935699,-4074.80322265625,304.1383972167969,0.9412900805473328,0.2367451786994934,0.2241908907890319,293.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1261901855469,0.5544689297676086,0.050000000745058,0.2286872863769531,291.12628173828125,291.1499938964844,269.51666259765625,268.6661376953125,283.30780029296875,293.80859375,289.1264343261719,1.0,0.1696065366268158,0.9734990000724792,0.9734990000724792,1.0,1.0,-0.6990043520927429,0.3025060296058655,0.3964983522891998,0.1088805198669433,0.0,0.0,0.0767760276794433,24.458871841430664,25.0,1.2243890762329102,-4106.21875,48.47698211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698181152344,302.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.771484375,18000.0,0.0,0.0,0.0917753651738166,0.0,0.0,0.0,0.0,1.0,0.0024265572428703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898036956787109,0.100630909204483,-0.0108272144570946,0.0,9.31403337744996e-05,0.0,0.0,3.866081953048706,0.0,0.0,0.0,0.2692930996417999,4.0,0.0,1.0
844260,292.8674011230469,297.1499938964844,293.1499938964844,0.0071489885449409,-532.6112060546875,298.71759033203125,0.5545260906219482,0.050000000745058,0.0457809530198574,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12713623046875,0.5545260906219482,0.050000000745058,0.0482095479965209,292.9382629394531,297.1499938964844,293.1499938964844,0.0075038750655949,-428.8902282714844,299.0591125488281,0.5545260906219482,0.050000000745058,0.0356074087321758,293.0624389648437,297.1499938964844,293.1499938964844,0.192534402012825,-4109.88427734375,304.1387939453125,0.9444605708122252,0.2387109994888305,0.2261299937963485,293.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.12713623046875,0.5545260906219482,0.050000000745058,0.2286853492259979,291.127197265625,291.1499938964844,269.4629211425781,268.6264343261719,283.2911376953125,293.8193054199219,289.1274108886719,1.0,0.1698657870292663,0.9736396074295044,0.9736396074295044,1.0,1.0,-0.701327919960022,0.3034961223602295,0.3978317975997925,0.1093922704458236,0.0,0.0,0.0797523483633995,24.469615936279297,25.0,1.4138028621673584,-4132.837890625,48.78038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730834960937,302.0921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.802734375,18000.0,0.0,0.0,0.0924572125077247,0.0,0.0,0.0,0.0,1.0,0.0022989499848335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908644497394561,0.1006380021572113,-0.0097735524177551,0.0,9.383232099935412e-05,0.0,0.0,3.867826223373413,0.0,0.0,0.0,0.2693432569503784,4.0,0.0,1.0
844320,292.8674011230469,297.1499938964844,293.1499938964844,0.0071489885449409,-532.6112060546875,298.71759033203125,0.5545260906219482,0.050000000745058,0.0457809530198574,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12713623046875,0.5545260906219482,0.050000000745058,0.0482095479965209,292.9382629394531,297.1499938964844,293.1499938964844,0.0075038750655949,-428.8902282714844,299.0591125488281,0.5545260906219482,0.050000000745058,0.0356074087321758,293.0624389648437,297.1499938964844,293.1499938964844,0.192534402012825,-4109.88427734375,304.1387939453125,0.9444605708122252,0.2387109994888305,0.2261299937963485,293.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.12713623046875,0.5545260906219482,0.050000000745058,0.2286853492259979,291.127197265625,291.1499938964844,269.4629211425781,268.6264343261719,283.2911376953125,293.8193054199219,289.1274108886719,1.0,0.1698657870292663,0.9736396074295044,0.9736396074295044,1.0,1.0,-0.701327919960022,0.3034961223602295,0.3978317975997925,0.1093922704458236,0.0,0.0,0.0797523483633995,24.469615936279297,25.0,1.4138028621673584,-4132.837890625,48.78038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730834960937,302.0921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.802734375,18000.0,0.0,0.0,0.0924572125077247,0.0,0.0,0.0,0.0,1.0,0.0022989499848335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908644497394561,0.1006380021572113,-0.0097735524177551,0.0,9.383232099935412e-05,0.0,0.0,3.867826223373413,0.0,0.0,0.0,0.2693432569503784,4.0,0.0,1.0
