time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844380,292.8612670898437,297.1499938964844,293.1499938964844,0.0072675719857215,-538.9775390625,298.83331298828125,0.5545143485069275,0.050000000745058,0.045781023800373,294.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1283569335937,0.5545143485069275,0.050000000745058,0.0482096225023269,292.92681884765625,297.1499938964844,293.1499938964844,0.0076184826903045,-433.44671630859375,299.1649780273437,0.5545143485069275,0.050000000745058,0.03560746088624,293.0647277832031,297.1499938964844,293.1499938964844,0.1943653523921966,-4140.48046875,304.13946533203125,0.947090208530426,0.2404642701148986,0.2278238087892532,293.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1283569335937,0.5545143485069275,0.050000000745058,0.2286856919527053,291.12847900390625,291.1499938964844,269.4095153808594,268.58673095703125,283.2743835449219,293.8297424316406,289.1287536621094,1.0,0.170114517211914,0.9737802147865297,0.9737802147865297,1.0,1.0,-0.703361451625824,0.3043638169765472,0.3989976048469543,0.1098392978310585,0.0,0.0,0.082536794245243,24.489978790283203,25.0,1.8654159307479856,-4158.30517578125,49.06014251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779052734375,302.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.0931071192026138,0.0,0.0,0.0,0.0,1.0,0.0021709704305976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918759554624557,0.1006392613053321,-0.0087633011862635,0.0,9.449189383303748e-05,0.0,0.0,3.869287014007568,0.0,0.0,0.0,0.2693907618522644,4.0,0.0,1.0
844440,292.8612670898437,297.1499938964844,293.1499938964844,0.0072675719857215,-538.9775390625,298.83331298828125,0.5545143485069275,0.050000000745058,0.045781023800373,294.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1283569335937,0.5545143485069275,0.050000000745058,0.0482096225023269,292.92681884765625,297.1499938964844,293.1499938964844,0.0076184826903045,-433.44671630859375,299.1649780273437,0.5545143485069275,0.050000000745058,0.03560746088624,293.0647277832031,297.1499938964844,293.1499938964844,0.1943653523921966,-4140.48046875,304.13946533203125,0.947090208530426,0.2404642701148986,0.2278238087892532,293.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1283569335937,0.5545143485069275,0.050000000745058,0.2286856919527053,291.12847900390625,291.1499938964844,269.4095153808594,268.58673095703125,283.2743835449219,293.8297424316406,289.1287536621094,1.0,0.170114517211914,0.9737802147865297,0.9737802147865297,1.0,1.0,-0.703361451625824,0.3043638169765472,0.3989976048469543,0.1098392978310585,0.0,0.0,0.082536794245243,24.489978790283203,25.0,1.8654159307479856,-4158.30517578125,49.06014251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779052734375,302.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.0931071192026138,0.0,0.0,0.0,0.0,1.0,0.0021709704305976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918759554624557,0.1006392613053321,-0.0087633011862635,0.0,9.449189383303748e-05,0.0,0.0,3.869287014007568,0.0,0.0,0.0,0.2693907618522644,4.0,0.0,1.0
844500,292.858154296875,297.1499938964844,293.1499938964844,0.0073284558020532,-542.2040405273438,298.8921203613281,0.5545006394386292,0.050000000745058,0.0457811094820499,294.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.5545006394386292,0.050000000745058,0.0482097119092941,292.9207763671875,297.1499938964844,293.1499938964844,0.0076788156293332,-435.8150024414063,299.22021484375,0.5545006394386292,0.050000000745058,0.0356075316667556,293.06597900390625,297.1499938964844,293.1499938964844,0.1952284872531891,-4154.8720703125,304.13983154296875,0.9483036994934082,0.2412980645895004,0.2286226898431778,293.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.5545006394386292,0.050000000745058,0.22868612408638,291.1292419433594,291.1499938964844,269.3829040527344,268.56689453125,283.2662048339844,293.83526611328125,289.1295166015625,1.0,0.1702348291873932,0.9738504886627196,0.9738504886627196,1.0,1.0,-0.704321026802063,0.3047735691070556,0.3995474874973297,0.1100501120090484,0.0,0.0,0.0838438495993614,24.50104141235352,25.0,2.05870008468628,-4170.51953125,49.19429397583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,302.1794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0934189558029174,0.0,0.0,0.0,0.0,1.0,0.0021074726246297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923562943935394,0.1006363555788993,-0.0082800611853599,0.0,9.4808368885424e-05,0.0,0.0,3.869848251342773,0.0,0.0,0.0,0.2694130539894104,4.0,0.0,1.0
844560,292.85504150390625,297.1499938964844,293.1499938964844,0.0073904884047806,-545.462890625,298.9515075683594,0.5544858574867249,0.050000000745058,0.0457812063395977,294.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1299133300781,0.5544858574867249,0.050000000745058,0.0482098124921321,292.9146423339844,297.1499938964844,293.1499938964844,0.0077411229722201,-438.2395935058594,299.27685546875,0.5544858574867249,0.050000000745058,0.0356076024472713,293.0672607421875,297.1499938964844,293.1499938964844,0.1960674822330474,-4168.8486328125,304.14013671875,0.949472963809967,0.2421115189790725,0.2293997108936309,293.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1299133300781,0.5544858574867249,0.050000000745058,0.2286866009235382,291.13006591796875,291.1499938964844,269.3564147949219,268.54705810546875,283.2582702636719,293.8411865234375,289.1303405761719,1.0,0.170352429151535,0.9739195108413696,0.9739195108413696,1.0,1.0,-0.7052544355392456,0.3051722347736358,0.4000822007656097,0.110255129635334,0.0,0.0,0.0850919112563133,24.51207160949707,25.0,2.196252822875977,-4182.357421875,49.32535552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984130859375,302.2064819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.0937210172414779,0.0,0.0,0.0,0.0,1.0,0.0020445915870368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928177461028099,0.1006313636898994,-0.0078136185184121,0.0,9.511491953162476e-05,0.0,0.0,3.870302677154541,0.0,0.0,0.0,0.2694343030452728,4.0,0.0,1.0
844620,292.84869384765625,297.1499938964844,293.1499938964844,0.0075181475840508,-552.0816040039062,299.0721740722656,0.5544582605361938,0.050000000745058,0.0457813814282417,294.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315612792969,0.5544582605361938,0.050000000745058,0.0482099987566471,292.90216064453125,297.1499938964844,293.1499938964844,0.0078715616837143,-443.2477416992188,299.39385986328125,0.5544582605361938,0.050000000745058,0.0356077402830123,293.0697937011719,297.1499938964844,293.1499938964844,0.1976916491985321,-4195.87548828125,304.1407165527344,0.95171457529068,0.2436910569667816,0.2309047579765319,293.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315612792969,0.5544582605361938,0.050000000745058,0.2286874800920486,291.1317138671875,291.1499938964844,269.3036499023437,268.50738525390625,283.2433166503906,293.8543701171875,289.13201904296875,1.0,0.1705799400806427,0.9740574955940248,0.9740574955940248,1.0,1.0,-0.7070623636245728,0.3059447109699249,0.4011176526546478,0.1106523349881172,0.0,0.0,0.087417148053646,24.533266067504883,25.0,2.318421602249145,-4204.91455078125,49.57969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916687011719,302.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.094293937087059,0.0,0.0,0.0,0.0,1.0,0.0019210515310987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093684509396553,0.1006176695227623,-0.0069331554695963,0.0,9.56963558564894e-05,0.0,0.0,3.8709893226623535,0.0,0.0,0.0,0.2694738209247589,4.0,0.0,1.0
844680,292.84869384765625,297.1499938964844,293.1499938964844,0.0075181475840508,-552.0816040039062,299.0721740722656,0.5544582605361938,0.050000000745058,0.0457813814282417,294.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315612792969,0.5544582605361938,0.050000000745058,0.0482099987566471,292.90216064453125,297.1499938964844,293.1499938964844,0.0078715616837143,-443.2477416992188,299.39385986328125,0.5544582605361938,0.050000000745058,0.0356077402830123,293.0697937011719,297.1499938964844,293.1499938964844,0.1976916491985321,-4195.87548828125,304.1407165527344,0.95171457529068,0.2436910569667816,0.2309047579765319,293.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1315612792969,0.5544582605361938,0.050000000745058,0.2286874800920486,291.1317138671875,291.1499938964844,269.3036499023437,268.50738525390625,283.2433166503906,293.8543701171875,289.13201904296875,1.0,0.1705799400806427,0.9740574955940248,0.9740574955940248,1.0,1.0,-0.7070623636245728,0.3059447109699249,0.4011176526546478,0.1106523349881172,0.0,0.0,0.087417148053646,24.533266067504883,25.0,2.318421602249145,-4204.91455078125,49.57969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916687011719,302.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.094293937087059,0.0,0.0,0.0,0.0,1.0,0.0019210515310987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093684509396553,0.1006176695227623,-0.0069331554695963,0.0,9.56963558564894e-05,0.0,0.0,3.8709893226623535,0.0,0.0,0.0,0.2694738209247589,4.0,0.0,1.0
844740,292.8422241210937,297.1499938964844,293.1499938964844,0.0076508289203047,-558.8382568359375,299.1953430175781,0.5544365644454956,0.050000000745058,0.0457815192639827,294.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332092285156,0.5544365644454956,0.050000000745058,0.0482101440429687,292.88946533203125,297.1499938964844,293.1499938964844,0.0080098770558834,-448.460693359375,299.51568603515625,0.5544365644454956,0.050000000745058,0.035607848316431,293.0722961425781,297.1499938964844,293.1499938964844,0.1992591321468353,-4221.92822265625,304.1412048339844,0.9538540840148926,0.2452182620763778,0.2323575764894485,293.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332092285156,0.5544365644454956,0.050000000745058,0.2286881655454635,291.13336181640625,291.1499938964844,269.251220703125,268.4677124023437,283.22967529296875,293.86968994140625,289.1336364746094,1.0,0.170797973871231,0.9741954803466796,0.9741954803466796,1.0,1.0,-0.7088072299957275,0.3066904842853546,0.4021167755126953,0.1110360547900199,0.0,0.0,0.0895244404673576,24.55286979675293,25.0,2.291476249694824,-4225.9912109375,49.82501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003967285156,302.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.0948226898908615,0.0,0.0,0.0,0.0,1.0,0.0018008255865424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944778844714164,0.1006011366844177,-0.0061232475563883,0.0,9.623297955840826e-05,0.0,0.0,3.871464252471924,0.0,0.0,0.0,0.2695096433162689,4.0,0.0,1.0
844800,292.8422241210937,297.1499938964844,293.1499938964844,0.0076508289203047,-558.8382568359375,299.1953430175781,0.5544365644454956,0.050000000745058,0.0457815192639827,294.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332092285156,0.5544365644454956,0.050000000745058,0.0482101440429687,292.88946533203125,297.1499938964844,293.1499938964844,0.0080098770558834,-448.460693359375,299.51568603515625,0.5544365644454956,0.050000000745058,0.035607848316431,293.0722961425781,297.1499938964844,293.1499938964844,0.1992591321468353,-4221.92822265625,304.1412048339844,0.9538540840148926,0.2452182620763778,0.2323575764894485,293.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332092285156,0.5544365644454956,0.050000000745058,0.2286881655454635,291.13336181640625,291.1499938964844,269.251220703125,268.4677124023437,283.22967529296875,293.86968994140625,289.1336364746094,1.0,0.170797973871231,0.9741954803466796,0.9741954803466796,1.0,1.0,-0.7088072299957275,0.3066904842853546,0.4021167755126953,0.1110360547900199,0.0,0.0,0.0895244404673576,24.55286979675293,25.0,2.291476249694824,-4225.9912109375,49.82501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003967285156,302.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.0948226898908615,0.0,0.0,0.0,0.0,1.0,0.0018008255865424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944778844714164,0.1006011366844177,-0.0061232475563883,0.0,9.623297955840826e-05,0.0,0.0,3.871464252471924,0.0,0.0,0.0,0.2695096433162689,4.0,0.0,1.0
844860,292.8356628417969,297.1499938964844,293.1499938964844,0.0077888872474431,-565.7394409179688,299.3210144042969,0.554421603679657,0.050000000745058,0.0457816123962402,294.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1347961425781,0.554421603679657,0.050000000745058,0.0482102409005165,292.8766784667969,297.1499938964844,293.1499938964844,0.0081564597785472,-453.8783264160156,299.6421813964844,0.554421603679657,0.050000000745058,0.0356079190969467,293.07470703125,297.1499938964844,293.1499938964844,0.2007790058851242,-4247.16064453125,304.1416015625,0.9559057950973512,0.2466991990804672,0.2337654381990432,293.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1347961425781,0.554421603679657,0.050000000745058,0.2286886274814605,291.1349182128906,291.1499938964844,269.1991882324219,268.4280700683594,283.21746826171875,293.8872375488281,289.1351928710937,1.0,0.1710072457790374,0.9743334650993348,0.9743334650993348,1.0,1.0,-0.7104977965354919,0.3074131309986114,0.4030846357345581,0.111408419907093,0.0,0.0,0.0914272964000701,24.570816040039062,25.0,2.170866012573242,-4245.60595703125,50.06222915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101013183594,302.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0953048393130302,0.0,0.0,0.0,0.0,1.0,0.0016841812757775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952004566788673,0.1005833223462104,-0.0053828628733754,0.0,9.672229498391972e-05,0.0,0.0,3.871790885925293,0.0,0.0,0.0,0.2695420682430267,4.0,0.0,1.0
844920,292.8356628417969,297.1499938964844,293.1499938964844,0.0077888872474431,-565.7394409179688,299.3210144042969,0.554421603679657,0.050000000745058,0.0457816123962402,294.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1347961425781,0.554421603679657,0.050000000745058,0.0482102409005165,292.8766784667969,297.1499938964844,293.1499938964844,0.0081564597785472,-453.8783264160156,299.6421813964844,0.554421603679657,0.050000000745058,0.0356079190969467,293.07470703125,297.1499938964844,293.1499938964844,0.2007790058851242,-4247.16064453125,304.1416015625,0.9559057950973512,0.2466991990804672,0.2337654381990432,293.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1347961425781,0.554421603679657,0.050000000745058,0.2286886274814605,291.1349182128906,291.1499938964844,269.1991882324219,268.4280700683594,283.21746826171875,293.8872375488281,289.1351928710937,1.0,0.1710072457790374,0.9743334650993348,0.9743334650993348,1.0,1.0,-0.7104977965354919,0.3074131309986114,0.4030846357345581,0.111408419907093,0.0,0.0,0.0914272964000701,24.570816040039062,25.0,2.170866012573242,-4245.60595703125,50.06222915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101013183594,302.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0953048393130302,0.0,0.0,0.0,0.0,1.0,0.0016841812757775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952004566788673,0.1005833223462104,-0.0053828628733754,0.0,9.672229498391972e-05,0.0,0.0,3.871790885925293,0.0,0.0,0.0,0.2695420682430267,4.0,0.0,1.0
844980,292.82891845703125,297.1499938964844,293.1499938964844,0.0079327328130602,-572.7925415039062,299.4493103027344,0.5544127821922302,0.050000000745058,0.0457816645503044,294.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1362609863281,0.5544127821922302,0.050000000745058,0.0482102967798709,292.86376953125,297.1499938964844,293.1499938964844,0.0083118500187993,-459.5039978027344,299.7734069824219,0.5544127821922302,0.050000000745058,0.03560796007514,293.0770263671875,297.1499938964844,293.1499938964844,0.2022555023431778,-4271.6435546875,304.1419372558594,0.9578754901885986,0.2481366693973541,0.2351315021514892,293.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1362609863281,0.5544127821922302,0.050000000745058,0.2286888808012008,291.1363830566406,291.1499938964844,269.1475524902344,268.388427734375,283.20672607421875,293.9071044921875,289.1366271972656,1.0,0.1712084412574768,0.9744715094566344,0.9744715094566344,1.0,1.0,-0.712137758731842,0.3081141710281372,0.4040235579013824,0.1117704734206199,0.0,0.0,0.0931412428617477,24.58724021911621,25.0,2.007509708404541,-4263.794921875,50.29191970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205078125,302.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.0957391336560249,0.0,0.0,0.0,0.0,1.0,0.0015711864689365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958562046289444,0.1005653589963913,-0.0047091539017856,0.0,9.71630506683141e-05,0.0,0.0,3.8720180988311768,0.0,0.0,0.0,0.2695713639259338,4.0,0.0,1.0
845040,292.82891845703125,297.1499938964844,293.1499938964844,0.0079327328130602,-572.7925415039062,299.4493103027344,0.5544127821922302,0.050000000745058,0.0457816645503044,294.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1362609863281,0.5544127821922302,0.050000000745058,0.0482102967798709,292.86376953125,297.1499938964844,293.1499938964844,0.0083118500187993,-459.5039978027344,299.7734069824219,0.5544127821922302,0.050000000745058,0.03560796007514,293.0770263671875,297.1499938964844,293.1499938964844,0.2022555023431778,-4271.6435546875,304.1419372558594,0.9578754901885986,0.2481366693973541,0.2351315021514892,293.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1362609863281,0.5544127821922302,0.050000000745058,0.2286888808012008,291.1363830566406,291.1499938964844,269.1475524902344,268.388427734375,283.20672607421875,293.9071044921875,289.1366271972656,1.0,0.1712084412574768,0.9744715094566344,0.9744715094566344,1.0,1.0,-0.712137758731842,0.3081141710281372,0.4040235579013824,0.1117704734206199,0.0,0.0,0.0931412428617477,24.58724021911621,25.0,2.007509708404541,-4263.794921875,50.29191970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205078125,302.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.0957391336560249,0.0,0.0,0.0,0.0,1.0,0.0015711864689365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958562046289444,0.1005653589963913,-0.0047091539017856,0.0,9.71630506683141e-05,0.0,0.0,3.8720180988311768,0.0,0.0,0.0,0.2695713639259338,4.0,0.0,1.0
845100,292.82550048828125,297.1499938964844,293.1499938964844,0.0080069415271282,-576.3771362304688,299.51446533203125,0.5544112920761108,0.050000000745058,0.0457816682755947,293.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.136962890625,0.5544112920761108,0.050000000745058,0.0482103042304515,292.8572692871094,297.1499938964844,293.1499938964844,0.0083930073305964,-462.3948974609375,299.8407592773437,0.5544112920761108,0.050000000745058,0.0356079638004303,293.0780944824219,297.1499938964844,293.1499938964844,0.2029810100793838,-4283.66455078125,304.14208984375,0.9588358402252196,0.24884794652462,0.2358021438121795,293.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.136962890625,0.5544112920761108,0.050000000745058,0.2286889255046844,291.1370849609375,291.1499938964844,269.12188720703125,268.3686218261719,283.201904296875,293.9179382324219,289.1372985839844,1.0,0.1713062822818756,0.9745404720306396,0.9745404720306396,1.0,1.0,-0.7129426598548889,0.3084582090377807,0.4044844210147857,0.1119485348463058,0.0,0.0,0.093932881951332,24.59480857849121,25.0,1.92415988445282,-4272.3759765625,50.40433120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02587890625,302.4028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0959385484457016,0.0,0.0,0.0,0.0,1.0,0.0015159994363784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09616070240736,0.1005565971136093,-0.0043958942405879,0.0,9.73654314293526e-05,0.0,0.0,3.872107744216919,0.0,0.0,0.0,0.2695849239826202,4.0,0.0,1.0
845160,292.8220520019531,297.1499938964844,293.1499938964844,0.0080827167257666,-579.9998779296875,299.5802917480469,0.5544174313545227,0.050000000745058,0.0457816272974014,293.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1376037597656,0.5544174313545227,0.050000000745058,0.0482102558016777,292.8507385253906,297.1499938964844,293.1499938964844,0.0084765823557972,-465.3384399414063,299.9093322753906,0.5544174313545227,0.050000000745058,0.0356079302728176,293.0790100097656,297.1499938964844,293.1499938964844,0.2037154734134674,-4295.8369140625,304.1421813964844,0.959812581539154,0.2495770752429962,0.2364814132452011,293.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1376037597656,0.5544174313545227,0.050000000745058,0.2286887019872665,291.1377258300781,291.1499938964844,269.0963134765625,268.34881591796875,283.1975402832031,293.9294128417969,289.137939453125,1.0,0.1714027225971222,0.9746066331863404,0.9746066331863404,1.0,1.0,-0.7137574553489685,0.3088063597679138,0.4049510657787323,0.1121289953589439,0.0,0.0,0.0946840569376945,24.601119995117188,25.0,1.832170248031616,-4280.646484375,50.51666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,302.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.096126489341259,0.0,0.0,0.0,0.0,1.0,0.0014616445405408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964505225419998,0.1005480960011482,-0.0040975776500999,0.0,9.755617065820844e-05,0.0,0.0,3.87218713760376,0.0,0.0,0.0,0.2695978283882141,4.0,0.0,1.0
845220,292.8150329589844,297.1499938964844,293.1499938964844,0.0082391574978828,-587.3609619140625,299.7139587402344,0.5544551014900208,0.050000000745058,0.0457813665270805,293.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1388244628906,0.5544551014900208,0.050000000745058,0.0482099838554859,292.8375244140625,297.1499938964844,293.1499938964844,0.0086515489965677,-471.39263916015625,300.0502319335937,0.5544551014900208,0.050000000745058,0.0356077291071414,293.0805053710937,297.1499938964844,293.1499938964844,0.2052296549081802,-4320.9365234375,304.14227294921875,0.9618395566940308,0.2510755956172943,0.2378820329904556,292.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1388244628906,0.5544551014900208,0.050000000745058,0.2286874055862426,291.1389465332031,291.1499938964844,269.04547119140625,268.3092041015625,283.19049072265625,293.955078125,289.1391296386719,1.0,0.171592891216278,0.9747388958930968,0.9747388958930968,1.0,1.0,-0.7154359221458435,0.3095230460166931,0.4059128761291504,0.1125021055340766,0.0,0.0,0.0960759595036506,24.609724044799805,25.0,1.6546846628189087,-4296.27587890625,50.743282318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422668457031,302.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.0964692905545234,0.0,0.0,0.0,0.0,1.0,0.0013552176533266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969894900918006,0.1005325615406036,-0.0035430735442787,0.0,9.7904063295573e-05,0.0,0.0,3.872345209121704,0.0,0.0,0.0,0.269621878862381,4.0,0.0,1.0
845280,292.8150329589844,297.1499938964844,293.1499938964844,0.0082391574978828,-587.3609619140625,299.7139587402344,0.5544551014900208,0.050000000745058,0.0457813665270805,293.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1388244628906,0.5544551014900208,0.050000000745058,0.0482099838554859,292.8375244140625,297.1499938964844,293.1499938964844,0.0086515489965677,-471.39263916015625,300.0502319335937,0.5544551014900208,0.050000000745058,0.0356077291071414,293.0805053710937,297.1499938964844,293.1499938964844,0.2052296549081802,-4320.9365234375,304.14227294921875,0.9618395566940308,0.2510755956172943,0.2378820329904556,292.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1388244628906,0.5544551014900208,0.050000000745058,0.2286874055862426,291.1389465332031,291.1499938964844,269.04547119140625,268.3092041015625,283.19049072265625,293.955078125,289.1391296386719,1.0,0.171592891216278,0.9747388958930968,0.9747388958930968,1.0,1.0,-0.7154359221458435,0.3095230460166931,0.4059128761291504,0.1125021055340766,0.0,0.0,0.0960759595036506,24.609724044799805,25.0,1.6546846628189087,-4296.27587890625,50.743282318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422668457031,302.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.0964692905545234,0.0,0.0,0.0,0.0,1.0,0.0013552176533266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969894900918006,0.1005325615406036,-0.0035430735442787,0.0,9.7904063295573e-05,0.0,0.0,3.872345209121704,0.0,0.0,0.0,0.269621878862381,4.0,0.0,1.0
845340,292.8078918457031,297.1499938964844,293.1499938964844,0.0084027769044041,-594.89501953125,299.850341796875,0.5545168519020081,0.050000000745058,0.0457809492945671,293.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1398620605469,0.5545168519020081,0.050000000745058,0.0482095442712307,292.8240051269531,297.1499938964844,293.1499938964844,0.0088381925597786,-477.6949462890625,300.1964111328125,0.5545168519020081,0.050000000745058,0.0356074050068855,293.0815734863281,297.1499938964844,293.1499938964844,0.2067922204732895,-4346.82763671875,304.1422424316406,0.9639248251914978,0.2526148855686188,0.239324003458023,292.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1398620605469,0.5545168519020081,0.050000000745058,0.2286853194236755,291.1399230957031,291.1499938964844,268.9950561523437,268.2696228027344,283.1786499023437,293.9730529785156,289.13995361328125,1.0,0.1717807948589325,0.9748710989952089,0.9748710989952089,1.0,1.0,-0.717162549495697,0.3102596402168274,0.4069029092788696,0.1128878220915794,0.0,0.0,0.097344197332859,24.61455345153809,25.0,0.4596236050128937,-4312.0234375,50.972259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,302.4788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.096771202981472,0.0,0.0,0.0,0.0,1.0,0.0012514371192082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974789932370185,0.1005193963646888,-0.0030404038261622,0.0,9.821046842262148e-05,0.0,0.0,3.872525215148926,0.0,0.0,0.0,0.2696438729763031,4.0,0.0,1.0
845400,292.8078918457031,297.1499938964844,293.1499938964844,0.0084027769044041,-594.89501953125,299.850341796875,0.5545168519020081,0.050000000745058,0.0457809492945671,293.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1398620605469,0.5545168519020081,0.050000000745058,0.0482095442712307,292.8240051269531,297.1499938964844,293.1499938964844,0.0088381925597786,-477.6949462890625,300.1964111328125,0.5545168519020081,0.050000000745058,0.0356074050068855,293.0815734863281,297.1499938964844,293.1499938964844,0.2067922204732895,-4346.82763671875,304.1422424316406,0.9639248251914978,0.2526148855686188,0.239324003458023,292.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1398620605469,0.5545168519020081,0.050000000745058,0.2286853194236755,291.1399230957031,291.1499938964844,268.9950561523437,268.2696228027344,283.1786499023437,293.9730529785156,289.13995361328125,1.0,0.1717807948589325,0.9748710989952089,0.9748710989952089,1.0,1.0,-0.717162549495697,0.3102596402168274,0.4069029092788696,0.1128878220915794,0.0,0.0,0.097344197332859,24.61455345153809,25.0,0.4596236050128937,-4312.0234375,50.972259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,302.4788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.096771202981472,0.0,0.0,0.0,0.0,1.0,0.0012514371192082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974789932370185,0.1005193963646888,-0.0030404038261622,0.0,9.821046842262148e-05,0.0,0.0,3.872525215148926,0.0,0.0,0.0,0.2696438729763031,4.0,0.0,1.0
845460,292.8007202148437,297.1499938964844,293.1499938964844,0.0085739511996507,-602.6881713867188,299.9878845214844,0.5545958876609802,0.050000000745058,0.0457804165780544,293.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13726806640625,0.5545958876609802,0.050000000745058,0.0482089854776859,292.8103942871094,297.1499938964844,293.1499938964844,0.0090369908139109,-484.3056335449219,300.3463439941406,0.5545958876609802,0.050000000745058,0.0356069914996624,293.0823669433594,297.1499938964844,293.1499938964844,0.2084624767303466,-4374.572265625,304.1420288085937,0.9660426378250122,0.2541874647140503,0.240798994898796,292.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.13726806640625,0.5545958876609802,0.050000000745058,0.228682667016983,291.1368408203125,291.1499938964844,268.9450988769531,268.2300720214844,283.1508178710937,293.9615478515625,289.1358642578125,1.0,0.1719676703214645,0.9749990701675416,0.9749990701675416,1.0,1.0,-0.7189277410507202,0.3110118806362152,0.407915860414505,0.1132842600345611,0.0,0.0,0.0992417857050895,24.61673355102539,25.0,-5.404913425445557,-4332.1552734375,51.203758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623779296875,302.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.0970456376671791,0.0,0.0,0.0,0.0,1.0,0.0011327121173962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981007292866706,0.1006125584244728,-0.0025118254125118,0.0,9.848898480413482e-05,0.0,0.0,3.8769354820251465,0.0,0.0,0.0,0.2696816325187683,4.0,0.0,1.0
845520,292.8007202148437,297.1499938964844,293.1499938964844,0.0085739511996507,-602.6881713867188,299.9878845214844,0.5545958876609802,0.050000000745058,0.0457804165780544,293.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13726806640625,0.5545958876609802,0.050000000745058,0.0482089854776859,292.8103942871094,297.1499938964844,293.1499938964844,0.0090369908139109,-484.3056335449219,300.3463439941406,0.5545958876609802,0.050000000745058,0.0356069914996624,293.0823669433594,297.1499938964844,293.1499938964844,0.2084624767303466,-4374.572265625,304.1420288085937,0.9660426378250122,0.2541874647140503,0.240798994898796,292.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.13726806640625,0.5545958876609802,0.050000000745058,0.228682667016983,291.1368408203125,291.1499938964844,268.9450988769531,268.2300720214844,283.1508178710937,293.9615478515625,289.1358642578125,1.0,0.1719676703214645,0.9749990701675416,0.9749990701675416,1.0,1.0,-0.7189277410507202,0.3110118806362152,0.407915860414505,0.1132842600345611,0.0,0.0,0.0992417857050895,24.61673355102539,25.0,-5.404913425445557,-4332.1552734375,51.203758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623779296875,302.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.0970456376671791,0.0,0.0,0.0,0.0,1.0,0.0011327121173962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981007292866706,0.1006125584244728,-0.0025118254125118,0.0,9.848898480413482e-05,0.0,0.0,3.8769354820251465,0.0,0.0,0.0,0.2696816325187683,4.0,0.0,1.0
845580,292.7936706542969,297.1499938964844,293.1499938964844,0.0087537812069058,-610.7189331054688,300.1269226074219,0.5546873211860657,0.050000000745058,0.0457798019051551,293.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317443847656,0.5546873211860657,0.050000000745058,0.0482083372771739,292.79693603515625,297.1499938964844,293.1499938964844,0.0092491367831826,-491.1951293945313,300.4999694824219,0.5546873211860657,0.050000000745058,0.0356065109372139,293.0829162597656,297.1499938964844,293.1499938964844,0.2101980000734329,-4403.3818359375,304.14178466796875,0.9681742787361144,0.2557877600193023,0.2423010021448135,292.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317443847656,0.5546873211860657,0.050000000745058,0.2286795973777771,291.1312866210937,291.1499938964844,268.8955993652344,268.1905212402344,283.1234130859375,293.95025634765625,289.13043212890625,1.0,0.1721543967723846,0.9751269817352296,0.9751269817352296,1.0,1.0,-0.7207245826721191,0.3117767870426178,0.4089477658271789,0.1136902421712875,0.0,0.0,0.1021185740828514,24.617076873779297,25.0,-6.929164409637451,-4359.3740234375,51.43790817260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679931640625,302.5487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.021484375,18000.0,0.0,0.0,0.0973272696137428,0.0,0.0,0.0,0.0,1.0,0.0009500767337158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991257205605506,0.100922092795372,-0.0017963727004826,0.0,9.877480624709278e-05,0.0,0.0,3.890336275100708,0.0,0.0,0.0,0.2697592675685882,4.0,0.0,1.0
845640,292.7936706542969,297.1499938964844,293.1499938964844,0.0087537812069058,-610.7189331054688,300.1269226074219,0.5546873211860657,0.050000000745058,0.0457798019051551,293.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317443847656,0.5546873211860657,0.050000000745058,0.0482083372771739,292.79693603515625,297.1499938964844,293.1499938964844,0.0092491367831826,-491.1951293945313,300.4999694824219,0.5546873211860657,0.050000000745058,0.0356065109372139,293.0829162597656,297.1499938964844,293.1499938964844,0.2101980000734329,-4403.3818359375,304.14178466796875,0.9681742787361144,0.2557877600193023,0.2423010021448135,292.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317443847656,0.5546873211860657,0.050000000745058,0.2286795973777771,291.1312866210937,291.1499938964844,268.8955993652344,268.1905212402344,283.1234130859375,293.95025634765625,289.13043212890625,1.0,0.1721543967723846,0.9751269817352296,0.9751269817352296,1.0,1.0,-0.7207245826721191,0.3117767870426178,0.4089477658271789,0.1136902421712875,0.0,0.0,0.1021185740828514,24.617076873779297,25.0,-6.929164409637451,-4359.3740234375,51.43790817260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679931640625,302.5487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.021484375,18000.0,0.0,0.0,0.0973272696137428,0.0,0.0,0.0,0.0,1.0,0.0009500767337158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991257205605506,0.100922092795372,-0.0017963727004826,0.0,9.877480624709278e-05,0.0,0.0,3.890336275100708,0.0,0.0,0.0,0.2697592675685882,4.0,0.0,1.0
845700,292.7901916503906,297.1499938964844,293.1499938964844,0.0088461739942431,-614.7572021484375,300.19744873046875,0.5547367930412292,0.050000000745058,0.0457794703543186,293.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293640136719,0.5547367930412292,0.050000000745058,0.0482079870998859,292.790283203125,297.1499938964844,293.1499938964844,0.0093594901263713,-494.69140625,300.5785522460937,0.5547367930412292,0.050000000745058,0.0356062538921833,293.0831298828125,297.1499938964844,293.1499938964844,0.2110696285963058,-4417.81494140625,304.1416931152344,0.9692417979240416,0.2565975487232208,0.2430612295866012,292.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293640136719,0.5547367930412292,0.050000000745058,0.2286779284477234,291.1289978027344,291.1499938964844,268.8710327148437,268.1707458496094,283.1098022460937,293.9446716308594,289.1282958984375,1.0,0.1722479313611984,0.9751909375190736,0.9751909375190736,1.0,1.0,-0.721633791923523,0.3121635317802429,0.4094702899456024,0.1138967126607894,0.0,0.0,0.1037527844309806,24.616718292236328,25.0,-6.413136005401611,-4374.5283203125,51.5560417175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,302.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71484375,18000.0,0.0,0.0,0.0974845141172409,0.0,0.0,0.0,0.0,1.0,0.0008280629990622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997362062335014,0.1011208742856979,-0.0013846661895513,0.0,9.893438982544468e-05,0.0,0.0,3.89893651008606,0.0,0.0,0.0,0.2698081135749817,4.0,0.0,1.0
845760,292.78790283203125,297.1499938964844,293.1499938964844,0.0089314011856913,-618.4326171875,300.265625,0.5547860264778137,0.050000000745058,0.045779138803482,293.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1274108886719,0.5547860264778137,0.050000000745058,0.0482076369225978,292.78619384765625,297.1499938964844,293.1499938964844,0.0094518074765801,-497.5757446289063,300.6517333984375,0.5547860264778137,0.050000000745058,0.0356059968471527,293.08355712890625,297.1499938964844,293.1499938964844,0.2119361907243728,-4432.13525390625,304.1416320800781,0.9702979326248168,0.2573632299900055,0.2438212037086486,292.97955322265625,297.1499938964844,293.1499938964844,0.0032327901571989,-1316.0643310546875,293.9896545410156,0.5547860264778137,0.050000000745058,0.2286762744188308,291.1271057128906,291.1499938964844,268.8465576171875,268.1509704589844,283.0791320800781,293.91424560546875,289.1264953613281,1.0,0.1723415553569793,0.9752522110939026,0.9752522110939026,1.0,1.0,-0.7225428223609924,0.3125497698783874,0.409993052482605,0.1141040697693824,0.0,0.0,0.1054716929793357,24.616426467895508,25.0,-6.793614864349365,-4395.0380859375,51.6744270324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675048828125,302.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.439453125,18000.0,0.0,0.0,0.0976591259241104,0.0,0.0,0.0,0.0,1.0,0.0006813714862801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003894060850143,0.1013496741652488,-0.0009602659847587,0.0,9.911160304909572e-05,0.0,0.0,3.9087884426116943,0.0,0.0,0.0,0.2698625028133392,4.0,0.0,1.0
845820,292.7929382324219,297.1499938964844,293.1499938964844,0.0090486584231257,-623.7939453125,300.3475646972656,0.5547536015510559,0.050000000745058,0.045779351145029,293.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131591796875,0.5547536015510559,0.050000000745058,0.0482078604400157,292.7989196777344,297.1499938964844,293.1499938964844,0.0095435921102762,-500.719970703125,300.7137451171875,0.5547536015510559,0.050000000745058,0.0356061607599258,293.08612060546875,297.1499938964844,293.1499938964844,0.2132726907730102,-4454.43896484375,304.1416320800781,0.97141432762146,0.2581971883773803,0.2447263896465301,293.0018005371094,297.1499938964844,293.1499938964844,0.0029440510552376,-1200.7301025390625,293.5267639160156,0.5547536015510559,0.050000000745058,0.2286773324012756,291.11016845703125,291.1499938964844,268.8077087402344,268.1193542480469,282.927734375,293.67742919921875,289.1030578613281,1.0,0.1724849045276641,0.9753502011299132,0.9753502011299132,1.0,1.0,-0.7236312627792358,0.3130115568637848,0.4106197357177734,0.11435566842556,0.0,0.0,0.1107589602470398,24.632293701171875,25.0,-38.496192932128906,-4445.8046875,51.83639907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599060058594,302.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.416015625,18000.0,0.0,0.0,0.0980086624622345,0.0,0.0,0.0,0.0,1.0,0.0003340441617183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101919449865818,0.1021832600235939,-0.0002638071018736,0.0,9.946633508661762e-05,0.0,0.0,3.9430861473083496,0.0,0.0,0.0,0.2700182497501373,4.0,0.0,1.0
845880,292.79473876953125,297.1499938964844,293.1499938964844,0.0090787941589951,-625.231689453125,300.365234375,0.5547323822975159,0.050000000745058,0.0457794889807701,293.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1052551269531,0.5547323822975159,0.050000000745058,0.0482080057263374,292.80328369140625,297.1499938964844,293.1499938964844,0.0095652705058455,-501.5225830078125,300.7244567871094,0.5547323822975159,0.050000000745058,0.0356062687933445,293.0868225097656,297.1499938964844,293.1499938964844,0.2136179059743881,-4460.24951171875,304.1416015625,0.9716176390647888,0.2583827972412109,0.244909182190895,293.0060729980469,297.1499938964844,293.1499938964844,0.0028869193047285,-1177.968017578125,293.4297790527344,0.5547323822975159,0.050000000745058,0.2286780327558517,291.101806640625,291.1499938964844,268.79803466796875,268.1114807128906,282.9031677246094,293.64031982421875,289.09478759765625,1.0,0.1725190728902816,0.975374698638916,0.975374698638916,1.0,1.0,-0.7238519787788391,0.3131051659584045,0.4107468128204345,0.114407017827034,0.0,0.0,0.1130475923418998,24.638107299804688,25.0,-41.82116317749024,-4462.736328125,51.87248229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563049316406,302.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1796875,18000.0,0.0,0.0,0.0981179326772689,0.0,0.0,0.0,0.0,1.0,0.0001808771485229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026424393057823,0.1027372404932975,-9.480024891672656e-05,0.0,9.95772279566154e-05,0.0,0.0,3.965431451797485,0.0,0.0,0.0,0.2701048552989959,4.0,0.0,1.0
845940,292.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.45709228515625,0.5546358823776245,0.0,0.0457801260054111,293.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.5546358823776245,0.0,0.0482086762785911,292.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7792663574219,0.5546358823776245,0.0,0.0356067642569541,293.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14208984375,0.972600519657135,0.0,0.2457913756370544,293.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.5546358823776245,0.0,0.228681206703186,291.0751953125,294.1499938964844,268.75,268.0719909667969,282.8197631835937,293.52655029296875,289.0740051269531,0.0,0.0,0.9754972457885742,0.9754972457885742,1.0,1.0,-0.7249166965484619,0.3135562837123871,0.4113604426383972,0.1146564409136772,0.0,0.0,0.0,24.665159225463867,60.0,-23.107545852661133,-4562.5869140625,52.04556655883789,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235290527344,302.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074723750352859,0.1074765920639038,-4.218195954308612e-06,0.0,0.0,0.0,0.0,4.157268524169922,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.45709228515625,0.5546358823776245,0.0,0.0457801260054111,293.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.5546358823776245,0.0,0.0482086762785911,292.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.7792663574219,0.5546358823776245,0.0,0.0356067642569541,293.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14208984375,0.972600519657135,0.0,0.2457913756370544,293.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.5546358823776245,0.0,0.228681206703186,291.0751953125,294.1499938964844,268.75,268.0719909667969,282.8197631835937,293.52655029296875,289.0740051269531,0.0,0.0,0.9754972457885742,0.9754972457885742,1.0,1.0,-0.7249166965484619,0.3135562837123871,0.4113604426383972,0.1146564409136772,0.0,0.0,0.0,24.665159225463867,60.0,-23.107545852661133,-4562.5869140625,52.04556655883789,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235290527344,302.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074723750352859,0.1074765920639038,-4.218195954308612e-06,0.0,0.0,0.0,0.0,4.157268524169922,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.62750244140625,0.0,0.0,0.0002575561520643,293.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791931152344,0.0,0.0,0.0002712190325837,292.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8128967285156,0.0,0.0,0.0002003214613068,292.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0009945726487785,293.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,0.0012865463504567,291.0796813964844,294.1499938964844,268.7041931152344,268.0342102050781,281.16864013671875,289.9791259765625,289.0921936035156,0.0,0.0,0.5852983593940735,0.5852983593940735,1.0,1.0,-0.0028353440575301,0.0052340067923069,-0.0023986627347767,-0.0105157569050788,0.0,0.0,0.0,-0.0157957766205072,60.0,-68.52556610107422,-0.0,-8.897131351659482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.601924958224737e-19,9.649304829736005e-19,-4.7380085576566975e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.62750244140625,0.0,0.0,0.0002575561520643,293.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791931152344,0.0,0.0,0.0002712190325837,292.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8128967285156,0.0,0.0,0.0002003214613068,292.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0009945726487785,293.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,0.0012865463504567,291.0796813964844,294.1499938964844,268.7041931152344,268.0342102050781,281.16864013671875,289.9791259765625,289.0921936035156,0.0,0.0,0.5852983593940735,0.5852983593940735,1.0,1.0,-0.0028353440575301,0.0052340067923069,-0.0023986627347767,-0.0105157569050788,0.0,0.0,0.0,-0.0157957766205072,60.0,-68.52556610107422,-0.0,-8.897131351659482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.601924958224737e-19,9.649304829736005e-19,-4.7380085576566975e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5670166015625,0.0,0.0,9.892226080410182e-05,293.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,0.0001041698997141,292.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7507019042969,0.0,0.0,7.693953375564888e-05,292.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408935546875,0.0,0.0,0.0001256357209058,293.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,0.0004941371735185,291.079833984375,294.1499938964844,268.6827087402344,268.0166015625,280.97760009765625,287.5354309082031,289.0923156738281,0.0,0.0,0.3901988863945007,0.3901988863945007,1.0,1.0,-0.0010798113653436,0.0024503127206116,-0.0013705012388527,-0.0126938950270414,0.0,0.0,0.0,-0.0074200732633471,60.0,-41.99594497680664,-0.0,-7.949706315457662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.424081643513715e-21,1.2470423049658861e-20,-3.046341608093536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
