time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846240,292.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5259704589844,0.0,0.0,9.415731619810686e-05,293.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,9.915218834066764e-05,292.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7084655761719,0.0,0.0,7.323346653720364e-05,292.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,9.966346260625868e-05,292.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,0.0004703352751675,291.07989501953125,294.1499938964844,268.6621398925781,267.9997863769531,280.8656005859375,285.30841064453125,289.0917663574219,0.0,0.0,0.1950994431972503,0.1950994431972503,1.0,1.0,-0.0010038905311375,0.0006160836783237,0.0003878068819176,-0.0144137954339385,0.0,0.0,0.0,-0.0076339994557201,60.0,-24.417444229125977,-0.0,-6.871155022736275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.077206327075641e-21,-7.719638832844122e-21,2.6424329096652647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4857482910156,0.0,0.0,9.401187708135694e-05,293.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793762207031,0.0,0.0,9.899903670884667e-05,292.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6671142578125,0.0,0.0,7.312035450013354e-05,292.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,9.900866280077024e-05,292.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,0.0004696088144555,291.0799865722656,294.1499938964844,268.6424865722656,267.9837341308594,280.7566833496094,283.3521423339844,289.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017130989581,2.7711200445423856e-08,0.0010016853921115,-0.0149366175755858,0.0,0.0,0.0,-0.0078186029568314,60.0,-17.773048400878906,-0.0,-6.841729316420242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939529626596362e-21,-7.543736129086592e-21,2.6042065024902315e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.44580078125,0.0,0.0,9.39806632231921e-05,293.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794372558594,0.0,0.0,9.89661639323458e-05,292.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6260070800781,0.0,0.0,7.309607462957501e-05,292.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654846191406,0.0,0.0,9.896662959363312e-05,292.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30859375,0.0,0.0,0.0004694528761319,291.080078125,294.1499938964844,268.6236877441406,267.96844482421875,280.648681640625,281.63427734375,289.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013921419158,6.026788845758801e-09,0.0010013860883191,-0.0148414485156536,0.0,0.0,0.0,-0.0078005418181419,60.0,-15.375219345092772,-0.0,-6.837032628936869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938462531294426e-21,-7.542723155953643e-21,2.604260422710825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3666687011719,0.0,0.0,9.391712956130505e-05,293.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795593261719,0.0,0.0,9.889925422612578e-05,292.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5446472167969,0.0,0.0,7.304665632545948e-05,292.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.917236328125,0.0,0.0,9.889950888464229e-05,292.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0004691354988608,291.0802307128906,294.1499938964844,268.58856201171875,267.9400939941406,280.43511962890625,278.7975158691406,289.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-14.200227737426758,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3666687011719,0.0,0.0,9.391712956130505e-05,293.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795593261719,0.0,0.0,9.889925422612578e-05,292.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5446472167969,0.0,0.0,7.304665632545948e-05,292.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.917236328125,0.0,0.0,9.889950888464229e-05,292.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0004691354988608,291.0802307128906,294.1499938964844,268.58856201171875,267.9400939941406,280.43511962890625,278.7975158691406,289.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-14.200227737426758,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.28857421875,0.0,0.0,9.384753502672538e-05,293.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796813964844,0.0,0.0,9.882597805699334e-05,292.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.46435546875,0.0,0.0,7.299253047676757e-05,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695983886719,0.0,0.0,9.882622543955222e-05,292.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,0.0004687878827098,291.08038330078125,294.1499938964844,268.5566101074219,267.9144897460937,280.22491455078125,276.60211181640625,289.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-14.05555248260498,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.28857421875,0.0,0.0,9.384753502672538e-05,293.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796813964844,0.0,0.0,9.882597805699334e-05,292.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.46435546875,0.0,0.0,7.299253047676757e-05,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695983886719,0.0,0.0,9.882622543955222e-05,292.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536926269531,0.0,0.0,0.0004687878827098,291.08038330078125,294.1499938964844,268.5566101074219,267.9144897460937,280.22491455078125,276.60211181640625,289.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-14.05555248260498,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2115478515625,0.0,0.0,9.377283276990056e-05,293.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07977294921875,0.0,0.0,9.874730312731116e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3851318359375,0.0,0.0,7.29344246792607e-05,292.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226318359375,0.0,0.0,9.874755050987004e-05,292.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0004684147133957,291.0805053710937,294.1499938964844,268.5275573730469,267.8914794921875,280.0180358886719,274.8982238769531,289.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-14.043468475341797,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2115478515625,0.0,0.0,9.377283276990056e-05,293.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07977294921875,0.0,0.0,9.874730312731116e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3851318359375,0.0,0.0,7.29344246792607e-05,292.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226318359375,0.0,0.0,9.874755050987004e-05,292.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0004684147133957,291.0805053710937,294.1499938964844,268.5275573730469,267.8914794921875,280.0180358886719,274.8982238769531,289.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-14.043468475341797,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.135498046875,0.0,0.0,9.369394683744758e-05,293.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07989501953125,0.0,0.0,9.866424079518764e-05,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3069152832031,0.0,0.0,7.28730738046579e-05,292.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762451171875,0.0,0.0,9.866448817774652e-05,292.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004680206766352,291.0806579589844,294.1499938964844,268.5011901855469,267.870849609375,279.81451416015625,273.5711669921875,289.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.6693698624599165e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-14.04604721069336,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.135498046875,0.0,0.0,9.369394683744758e-05,293.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07989501953125,0.0,0.0,9.866424079518764e-05,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3069152832031,0.0,0.0,7.28730738046579e-05,292.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762451171875,0.0,0.0,9.866448817774652e-05,292.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004680206766352,291.0806579589844,294.1499938964844,268.5011901855469,267.870849609375,279.81451416015625,273.5711669921875,289.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.6693698624599165e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-14.04604721069336,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0978698730469,0.0,0.0,9.36532305786386e-05,293.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,9.862136357696728e-05,292.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2682189941406,0.0,0.0,7.284140156116337e-05,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7532958984375,0.0,0.0,9.862160368356854e-05,292.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004678172990679,291.0807189941406,294.1499938964844,268.4889831542969,267.8613586425781,279.7139892578125,273.0209655761719,289.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.618612242130894e-09,0.0009978953748941,-0.0137722473591566,0.0,0.0,0.0,-0.0075982036069035,60.0,-14.04736614227295,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0604858398437,0.0,0.0,9.361180855194108e-05,293.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,9.857774421107024e-05,292.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2297668457031,0.0,0.0,7.280918362084776e-05,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304992675781,0.0,0.0,9.857798431767152e-05,292.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0004676103708334,291.0807800292969,294.1499938964844,268.47735595703125,267.8524169921875,279.61431884765625,272.533935546875,289.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.566978433790837e-09,0.0009974538115784,-0.0136369792744517,0.0,0.0,0.0,-0.0075726066716015,60.0,-14.048210144042969,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9864501953125,0.0,0.0,9.35272837523371e-05,293.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801086425781,0.0,0.0,9.848873014561832e-05,292.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1536560058594,0.0,0.0,7.274344534380361e-05,292.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68536376953125,0.0,0.0,9.84889702522196e-05,292.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004671881615649,291.0809326171875,294.1499938964844,268.4557800292969,267.8360290527344,279.4174194335937,271.71929931640625,289.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-14.048279762268066,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9864501953125,0.0,0.0,9.35272837523371e-05,293.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801086425781,0.0,0.0,9.848873014561832e-05,292.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1536560058594,0.0,0.0,7.274344534380361e-05,292.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68536376953125,0.0,0.0,9.84889702522196e-05,292.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004671881615649,291.0809326171875,294.1499938964844,268.4557800292969,267.8360290527344,279.4174194335937,271.71929931640625,289.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-14.048279762268066,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91339111328125,0.0,0.0,9.344118734588848e-05,293.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,9.83980717137456e-05,292.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0785217285156,0.0,0.0,7.267648470588028e-05,292.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64080810546875,0.0,0.0,9.839831182034686e-05,292.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004667580942623,291.0810546875,294.1499938964844,268.436279296875,267.82147216796875,279.22381591796875,271.07672119140625,289.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-14.046293258666992,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.91339111328125,0.0,0.0,9.344118734588848e-05,293.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,9.83980717137456e-05,292.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0785217285156,0.0,0.0,7.267648470588028e-05,292.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64080810546875,0.0,0.0,9.839831182034686e-05,292.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004667580942623,291.0810546875,294.1499938964844,268.436279296875,267.82147216796875,279.22381591796875,271.07672119140625,289.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-14.046293258666992,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.84130859375,0.0,0.0,9.33543051360175e-05,293.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,9.830657654674724e-05,292.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.00439453125,0.0,0.0,7.260889833560213e-05,292.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968322753906,0.0,0.0,9.830680937739088e-05,292.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0004663240688387,291.0811767578125,294.1499938964844,268.41864013671875,267.8085632324219,279.0334777832031,270.56744384765625,289.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-14.042505264282228,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.84130859375,0.0,0.0,9.33543051360175e-05,293.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,9.830657654674724e-05,292.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.00439453125,0.0,0.0,7.260889833560213e-05,292.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968322753906,0.0,0.0,9.830680937739088e-05,292.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0004663240688387,291.0811767578125,294.1499938964844,268.41864013671875,267.8085632324219,279.0334777832031,270.56744384765625,289.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-14.042505264282228,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7701721191406,0.0,0.0,9.326733561465515e-05,293.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08038330078125,0.0,0.0,9.821499406825752e-05,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9312438964844,0.0,0.0,7.254126103362069e-05,292.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534362792969,0.0,0.0,9.821521962294356e-05,292.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0004658896359615,291.0812683105469,294.1499938964844,268.4026184082031,267.797119140625,278.84637451171875,270.1614685058594,289.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-14.037192344665527,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7701721191406,0.0,0.0,9.326733561465515e-05,293.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08038330078125,0.0,0.0,9.821499406825752e-05,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9312438964844,0.0,0.0,7.254126103362069e-05,292.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534362792969,0.0,0.0,9.821521962294356e-05,292.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0004658896359615,291.0812683105469,294.1499938964844,268.4026184082031,267.797119140625,278.84637451171875,270.1614685058594,289.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-14.037192344665527,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7349548339844,0.0,0.0,9.322402911493556e-05,293.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804138183594,0.0,0.0,9.81693883659318e-05,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.89501953125,0.0,0.0,7.250757334986702e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5319519042969,0.0,0.0,9.816961392061784e-05,292.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0004656733071897,291.0813293457031,294.1499938964844,268.3951721191406,267.7918701171875,278.7540283203125,269.9900207519531,289.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-14.03404712677002,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6999816894531,0.0,0.0,9.318094089394437e-05,293.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804443359375,0.0,0.0,9.812402277020738e-05,292.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.85906982421875,0.0,0.0,7.24740675650537e-05,292.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106201171875,0.0,0.0,9.81242483248934e-05,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0004654581134673,291.08135986328125,294.1499938964844,268.3880310058594,267.78692626953125,278.6624755859375,269.8363647460937,289.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-14.030620574951172,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6307067871094,0.0,0.0,9.309573215432464e-05,293.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,9.803428838495164e-05,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7878112792969,0.0,0.0,7.24077908671461e-05,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4683532714844,0.0,0.0,9.803451393963768e-05,292.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0004650324699468,291.0814514160156,294.1499938964844,268.3746643066406,267.7778625488281,278.4817199707031,269.5744323730469,289.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-14.023054122924805,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6307067871094,0.0,0.0,9.309573215432464e-05,293.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,9.803428838495164e-05,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7878112792969,0.0,0.0,7.24077908671461e-05,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4683532714844,0.0,0.0,9.803451393963768e-05,292.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0004650324699468,291.0814514160156,294.1499938964844,268.3746643066406,267.7778625488281,278.4817199707031,269.5744323730469,289.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-14.023054122924805,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5623474121094,0.0,0.0,9.301225509261712e-05,293.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,9.794638026505707e-05,292.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.717529296875,0.0,0.0,7.234286749735475e-05,292.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266662597656,0.0,0.0,9.794660581974313e-05,292.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0004646154702641,291.0815124511719,294.1499938964844,268.3622741699219,267.7696533203125,278.3040771484375,269.3622131347656,289.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-14.014741897583008,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5623474121094,0.0,0.0,9.301225509261712e-05,293.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,9.794638026505707e-05,292.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.717529296875,0.0,0.0,7.234286749735475e-05,292.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266662597656,0.0,0.0,9.794660581974313e-05,292.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0004646154702641,291.0815124511719,294.1499938964844,268.3622741699219,267.7696533203125,278.3040771484375,269.3622131347656,289.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-14.014741897583008,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.494873046875,0.0,0.0,9.293099719798192e-05,293.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,9.786081500351428e-05,292.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.64813232421875,0.0,0.0,7.227966852951795e-05,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,9.786103328224272e-05,292.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0004642095882445,291.0815734863281,294.1499938964844,268.3506774902344,267.7621765136719,278.1295166015625,269.1891784667969,289.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-14.005925178527832,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.494873046875,0.0,0.0,9.293099719798192e-05,293.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,9.786081500351428e-05,292.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.64813232421875,0.0,0.0,7.227966852951795e-05,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,9.786103328224272e-05,292.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0004642095882445,291.0815734863281,294.1499938964844,268.3506774902344,267.7621765136719,278.1295166015625,269.1891784667969,289.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-14.005925178527832,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.42828369140625,0.0,0.0,9.285240957979112e-05,293.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806579589844,0.0,0.0,9.777805826161055e-05,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.57965087890625,0.0,0.0,7.221853593364358e-05,292.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448791503906,0.0,0.0,9.777826926438138e-05,292.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0004638170066755,291.08160400390625,294.1499938964844,268.3396301269531,267.7552185058594,277.9579467773437,269.0472412109375,289.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-13.996834754943848,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.42828369140625,0.0,0.0,9.285240957979112e-05,293.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806579589844,0.0,0.0,9.777805826161055e-05,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.57965087890625,0.0,0.0,7.221853593364358e-05,292.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448791503906,0.0,0.0,9.777826926438138e-05,292.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0004638170066755,291.08160400390625,294.1499938964844,268.3396301269531,267.7552185058594,277.9579467773437,269.0472412109375,289.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-13.996834754943848,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3952941894531,0.0,0.0,9.281423263018952e-05,293.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806884765625,0.0,0.0,9.77378585957922e-05,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5457458496094,0.0,0.0,7.218885002657771e-05,292.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3247375488281,0.0,0.0,9.773806959856302e-05,292.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0004636263183783,291.0816345214844,294.1499938964844,268.3342590332031,267.7518615722656,277.8732604980469,268.98590087890625,289.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-13.99225616455078,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.362548828125,0.0,0.0,9.277687786379828e-05,293.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806884765625,0.0,0.0,9.769851749297231e-05,292.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5120849609375,0.0,0.0,7.215978985186666e-05,292.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.30474853515625,0.0,0.0,9.769872849574313e-05,292.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0004634397046174,291.0816345214844,294.1499938964844,268.3289489746094,267.7485656738281,277.7893371582031,268.9300537109375,289.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-13.987692832946776,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29766845703125,0.0,0.0,9.270475129596888e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807189941406,0.0,0.0,9.762257104739548e-05,292.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4453430175781,0.0,0.0,7.210369949461892e-05,292.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651672363281,0.0,0.0,9.762278205016628e-05,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,0.000463079457404,291.0816345214844,294.1499938964844,268.3183898925781,267.7420959472656,277.6236267089844,268.8325500488281,289.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-13.978717803955078,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29766845703125,0.0,0.0,9.270475129596888e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807189941406,0.0,0.0,9.762257104739548e-05,292.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4453430175781,0.0,0.0,7.210369949461892e-05,292.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651672363281,0.0,0.0,9.762278205016628e-05,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,0.000463079457404,291.0816345214844,294.1499938964844,268.3183898925781,267.7420959472656,277.6236267089844,268.8325500488281,289.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-13.978717803955078,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2336120605469,0.0,0.0,9.263635001843797e-05,293.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807189941406,0.0,0.0,9.755053906701504e-05,292.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3794860839844,0.0,0.0,7.205049769254401e-05,292.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260437011719,0.0,0.0,9.755074279382824e-05,292.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0004627377784345,291.08160400390625,294.1499938964844,268.3077697753906,267.73553466796875,277.46075439453125,268.75079345703125,288.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-13.970109939575195,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2336120605469,0.0,0.0,9.263635001843797e-05,293.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807189941406,0.0,0.0,9.755053906701504e-05,292.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3794860839844,0.0,0.0,7.205049769254401e-05,292.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260437011719,0.0,0.0,9.755074279382824e-05,292.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0004627377784345,291.08160400390625,294.1499938964844,268.3077697753906,267.73553466796875,277.46075439453125,268.75079345703125,288.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-13.970109939575195,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1703796386719,0.0,0.0,9.25719505175948e-05,293.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806884765625,0.0,0.0,9.748271986609323e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.314453125,0.0,0.0,7.200040272437036e-05,292.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874389648437,0.0,0.0,9.748292359290645e-05,292.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,0.0004624160355888,291.0815734863281,294.1499938964844,268.2968444824219,267.728759765625,277.3006591796875,268.68170166015625,288.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-13.962072372436523,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1703796386719,0.0,0.0,9.25719505175948e-05,293.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806884765625,0.0,0.0,9.748271986609323e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.314453125,0.0,0.0,7.200040272437036e-05,292.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874389648437,0.0,0.0,9.748292359290645e-05,292.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,0.0004624160355888,291.0815734863281,294.1499938964844,268.2968444824219,267.728759765625,277.3006591796875,268.68170166015625,288.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-13.962072372436523,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
