time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848580,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1079406738281,0.0,0.0,9.251178562408312e-05,293.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806579589844,0.0,0.0,9.741936082718894e-05,292.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2502746582031,0.0,0.0,7.195361104095355e-05,292.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493225097656,0.0,0.0,9.741956455400214e-05,292.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.0004621155094355,291.0815124511719,294.1499938964844,268.285400390625,267.7215576171875,277.14324951171875,268.62274169921875,288.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-13.954798698425291,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1079406738281,0.0,0.0,9.251178562408312e-05,293.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806579589844,0.0,0.0,9.741936082718894e-05,292.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2502746582031,0.0,0.0,7.195361104095355e-05,292.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493225097656,0.0,0.0,9.741956455400214e-05,292.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.0004621155094355,291.0815124511719,294.1499938964844,268.285400390625,267.7215576171875,277.14324951171875,268.62274169921875,288.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-13.954798698425291,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0770263671875,0.0,0.0,9.248335845768452e-05,293.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806579589844,0.0,0.0,9.73894348135218e-05,292.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2184753417969,0.0,0.0,7.193150668172166e-05,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304626464844,0.0,0.0,9.73896312643774e-05,292.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,0.0004619735409505,291.0814819335937,294.1499938964844,268.2794494628906,267.7177429199219,277.0655822753906,268.5964050292969,288.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-13.951508522033691,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0462951660156,0.0,0.0,9.245608089258894e-05,293.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,9.73607020569034e-05,292.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1868896484375,0.0,0.0,7.191028271336108e-05,292.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,9.736089850775898e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.0004618372768163,291.0814514160156,294.1499938964844,268.27325439453125,267.7137145996094,276.988525390625,268.5718994140625,288.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-13.948478698730469,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.98541259765625,0.0,0.0,9.240504004992545e-05,293.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,9.730695455800742e-05,292.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.124267578125,0.0,0.0,7.18705850886181e-05,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744934082031,0.0,0.0,9.7307151008863e-05,292.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.0004615822981577,291.0813293457031,294.1499938964844,268.2601623535156,267.705078125,276.8363647460937,268.52752685546875,288.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-13.943291664123535,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.98541259765625,0.0,0.0,9.240504004992545e-05,293.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,9.730695455800742e-05,292.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.124267578125,0.0,0.0,7.18705850886181e-05,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744934082031,0.0,0.0,9.7307151008863e-05,292.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.0004615822981577,291.0813293457031,294.1499938964844,268.2601623535156,267.705078125,276.8363647460937,268.52752685546875,288.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-13.943291664123535,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9253234863281,0.0,0.0,9.2358844995033e-05,293.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804748535156,0.0,0.0,9.7258307505399e-05,292.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0624694824219,0.0,0.0,7.183465640991926e-05,292.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03778076171875,0.0,0.0,9.725850395625456e-05,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77685546875,0.0,0.0,0.000461351533886,291.0812072753906,294.1499938964844,268.2459411621094,267.6954345703125,276.6866760253906,268.48828125,288.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-13.93942165374756,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9253234863281,0.0,0.0,9.2358844995033e-05,293.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804748535156,0.0,0.0,9.7258307505399e-05,292.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0624694824219,0.0,0.0,7.183465640991926e-05,292.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03778076171875,0.0,0.0,9.725850395625456e-05,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77685546875,0.0,0.0,0.000461351533886,291.0812072753906,294.1499938964844,268.2459411621094,267.6954345703125,276.6866760253906,268.48828125,288.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-13.93942165374756,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8659362792969,0.0,0.0,9.231767035089432e-05,293.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0803527832031,0.0,0.0,9.721495734993368e-05,292.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0014038085937,0.0,0.0,7.180263492045924e-05,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014953613281,0.0,0.0,9.721514652483164e-05,292.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.00046114588622,291.0810546875,294.1499938964844,268.2303466796875,267.6846008300781,276.5394287109375,268.4530334472656,288.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-13.937044143676758,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8659362792969,0.0,0.0,9.231767035089432e-05,293.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0803527832031,0.0,0.0,9.721495734993368e-05,292.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0014038085937,0.0,0.0,7.180263492045924e-05,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014953613281,0.0,0.0,9.721514652483164e-05,292.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.00046114588622,291.0810546875,294.1499938964844,268.2303466796875,267.6846008300781,276.5394287109375,268.4530334472656,288.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-13.937044143676758,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8072814941406,0.0,0.0,9.228170529240742e-05,293.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802307128906,0.0,0.0,9.717707871459424e-05,292.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94110107421875,0.0,0.0,7.17746588634327e-05,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96563720703125,0.0,0.0,9.71772678894922e-05,292.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0004609662282746,291.0808410644531,294.1499938964844,268.2131652832031,267.6723937988281,276.3945007324219,268.4208984375,288.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915413575187e-09,0.0009832752402871,-0.0092929359525442,0.0,0.0,0.0,-0.0067506311461329,60.0,-13.936339378356934,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8072814941406,0.0,0.0,9.228170529240742e-05,293.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802307128906,0.0,0.0,9.717707871459424e-05,292.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94110107421875,0.0,0.0,7.17746588634327e-05,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96563720703125,0.0,0.0,9.71772678894922e-05,292.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0004609662282746,291.0808410644531,294.1499938964844,268.2131652832031,267.6723937988281,276.3945007324219,268.4208984375,288.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915413575187e-09,0.0009832752402871,-0.0092929359525442,0.0,0.0,0.0,-0.0067506311461329,60.0,-13.936339378356934,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7782592773437,0.0,0.0,9.226572728948668e-05,293.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801696777344,0.0,0.0,9.716024942463264e-05,292.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9112548828125,0.0,0.0,7.176223152782768e-05,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,9.71604385995306e-05,292.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251892089844,0.0,0.0,0.0004608863964676,291.08074951171875,294.1499938964844,268.20391845703125,267.66571044921875,276.3229064941406,268.40576171875,288.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-13.936668395996094,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7493591308594,0.0,0.0,9.225110989063978e-05,293.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801086425781,0.0,0.0,9.714486805023624e-05,292.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8815612792969,0.0,0.0,7.175086648203433e-05,292.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93023681640625,0.0,0.0,9.71450499491766e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,0.0004608134040609,291.08062744140625,294.1499938964844,268.1941833496094,267.6585998535156,276.2518615722656,268.39111328125,288.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-13.937479972839355,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.692138671875,0.0,0.0,9.22260878724046e-05,293.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,9.711850725580008e-05,292.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8226928710937,0.0,0.0,7.173140329541638e-05,292.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,9.711869643069804e-05,292.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,0.000460688403109,291.08038330078125,294.1499938964844,268.1732177734375,267.6430358886719,276.11138916015625,268.3629150390625,288.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-13.94063663482666,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.692138671875,0.0,0.0,9.22260878724046e-05,293.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,9.711850725580008e-05,292.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8226928710937,0.0,0.0,7.173140329541638e-05,292.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,9.711869643069804e-05,292.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,0.000460688403109,291.08038330078125,294.1499938964844,268.1732177734375,267.6430358886719,276.11138916015625,268.3629150390625,288.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-13.94063663482666,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6355895996094,0.0,0.0,9.220682113664223e-05,293.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797424316406,0.0,0.0,9.709822188597172e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7645568847656,0.0,0.0,7.171641482273117e-05,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86065673828125,0.0,0.0,9.709840378491208e-05,292.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,0.0004605921858455,291.0801086425781,294.1499938964844,268.1499938964844,267.6255187988281,275.9729919433594,268.3357849121094,288.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815503912818485e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-13.945999145507812,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6355895996094,0.0,0.0,9.220682113664223e-05,293.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797424316406,0.0,0.0,9.709822188597172e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7645568847656,0.0,0.0,7.171641482273117e-05,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86065673828125,0.0,0.0,9.709840378491208e-05,292.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,0.0004605921858455,291.0801086425781,294.1499938964844,268.1499938964844,267.6255187988281,275.9729919433594,268.3357849121094,288.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815503912818485e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-13.945999145507812,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5797424316406,0.0,0.0,9.219346975442022e-05,293.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795288085937,0.0,0.0,9.708416473586112e-05,292.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7071228027344,0.0,0.0,7.170603203121573e-05,292.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8264465332031,0.0,0.0,9.708433935884386e-05,292.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.0004605254507623,291.07977294921875,294.1499938964844,268.124267578125,267.6058654785156,275.83660888671875,268.3091735839844,288.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960551775991,60.0,-13.953765869140623,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5797424316406,0.0,0.0,9.219346975442022e-05,293.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795288085937,0.0,0.0,9.708416473586112e-05,292.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7071228027344,0.0,0.0,7.170603203121573e-05,292.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8264465332031,0.0,0.0,9.708433935884386e-05,292.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.0004605254507623,291.07977294921875,294.1499938964844,268.124267578125,267.6058654785156,275.83660888671875,268.3091735839844,288.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960551775991,60.0,-13.953765869140623,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5245361328125,0.0,0.0,9.218580817105249e-05,293.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07928466796875,0.0,0.0,9.7076095698867e-05,292.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6503601074219,0.0,0.0,7.170007302192971e-05,292.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79266357421875,0.0,0.0,9.707627032184972e-05,292.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357727050781,0.0,0.0,0.0004604872083291,291.0794372558594,294.1499938964844,268.0959777832031,267.58416748046875,275.7021484375,268.2826232910156,288.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924802646452e-09,0.000982251833193,-0.0089793903753161,0.0,0.0,0.0,-0.0066913063637912,60.0,-13.964069366455078,-0.0,-6.578223121778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5245361328125,0.0,0.0,9.218580817105249e-05,293.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07928466796875,0.0,0.0,9.7076095698867e-05,292.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6503601074219,0.0,0.0,7.170007302192971e-05,292.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79266357421875,0.0,0.0,9.707627032184972e-05,292.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357727050781,0.0,0.0,0.0004604872083291,291.0794372558594,294.1499938964844,268.0959777832031,267.58416748046875,275.7021484375,268.2826232910156,288.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924802646452e-09,0.000982251833193,-0.0089793903753161,0.0,0.0,0.0,-0.0066913063637912,60.0,-13.964069366455078,-0.0,-6.578223121778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4971618652344,0.0,0.0,9.218403283739462e-05,293.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,9.707422577776016e-05,292.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6222229003906,0.0,0.0,7.169869058998302e-05,292.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7759094238281,0.0,0.0,9.707440040074287e-05,292.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260986328125,0.0,0.0,0.0004604783316608,291.0792541503906,294.1499938964844,268.0809631347656,267.5726013183594,275.6356201171875,268.26922607421875,288.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-13.970149993896484,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.469970703125,0.0,0.0,9.218357445206492e-05,293.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790100097656,0.0,0.0,9.70737455645576e-05,292.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5942687988281,0.0,0.0,7.169834134401754e-05,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,9.707392018754037e-05,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164855957031,0.0,0.0,0.000460476061562,291.0790405273437,294.1499938964844,268.0653381347656,267.560546875,275.56951904296875,268.2557067871094,288.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720040559768,0.0,0.0,0.0,-0.006689908914268,60.0,-13.97681713104248,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4160461425781,0.0,0.0,9.218655759468676e-05,293.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787048339844,0.0,0.0,9.707688877824694e-05,292.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.538818359375,0.0,0.0,7.170065509853885e-05,292.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262268066406,0.0,0.0,9.707705612527208e-05,292.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,0.0004604909627232,291.0786437988281,294.1499938964844,268.03253173828125,267.53515625,275.43865966796875,268.2281494140625,288.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917324438691,60.0,-13.991850852966309,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4160461425781,0.0,0.0,9.218655759468676e-05,293.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787048339844,0.0,0.0,9.707688877824694e-05,292.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.538818359375,0.0,0.0,7.170065509853885e-05,292.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262268066406,0.0,0.0,9.707705612527208e-05,292.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,0.0004604909627232,291.0786437988281,294.1499938964844,268.03253173828125,267.53515625,275.43865966796875,268.2281494140625,288.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917324438691,60.0,-13.991850852966309,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,9.21945902518928e-05,293.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783996582031,0.0,0.0,9.708534344099462e-05,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4840393066406,0.0,0.0,7.170690514612943e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,9.708551806397736e-05,292.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,0.0004605310678016,291.07818603515625,294.1499938964844,267.99774169921875,267.50811767578125,275.3094787597656,268.1996765136719,288.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800080250471183e-09,0.0009823444997891,-0.0090077724307775,0.0,0.0,0.0,-0.0066966759040951,60.0,-14.009024620056152,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,9.21945902518928e-05,293.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783996582031,0.0,0.0,9.708534344099462e-05,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4840393066406,0.0,0.0,7.170690514612943e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,9.708551806397736e-05,292.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,0.0004605310678016,291.07818603515625,294.1499938964844,267.99774169921875,267.50811767578125,275.3094787597656,268.1996765136719,288.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800080250471183e-09,0.0009823444997891,-0.0090077724307775,0.0,0.0,0.0,-0.0066966759040951,60.0,-14.009024620056152,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,9.22075632843189e-05,293.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,9.709900041343644e-05,292.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42987060546875,0.0,0.0,7.171698962338269e-05,292.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612854003906,0.0,0.0,9.709916776046156e-05,292.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5598449707031,0.0,0.0,0.0004605958529282,291.0776672363281,294.1499938964844,267.9611511230469,267.4795837402344,275.181884765625,268.1701354980469,288.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-14.028191566467283,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,9.22075632843189e-05,293.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,9.709900041343644e-05,292.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42987060546875,0.0,0.0,7.171698962338269e-05,292.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612854003906,0.0,0.0,9.709916776046156e-05,292.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5598449707031,0.0,0.0,0.0004605958529282,291.0776672363281,294.1499938964844,267.9611511230469,267.4795837402344,275.181884765625,268.1701354980469,288.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-14.028191566467283,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,9.222538938047364e-05,293.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776672363281,0.0,0.0,9.711777966003864e-05,292.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763122558594,0.0,0.0,7.173085759859532e-05,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293334960937,0.0,0.0,9.711793973110616e-05,292.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,0.0004606849106494,291.0771484375,294.1499938964844,267.9230041503906,267.4496765136719,275.0558776855469,268.13934326171875,288.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379392107072e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,-0.0067156627774238,60.0,-14.049216270446776,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,9.222538938047364e-05,293.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776672363281,0.0,0.0,9.711777966003864e-05,292.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763122558594,0.0,0.0,7.173085759859532e-05,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293334960937,0.0,0.0,9.711793973110616e-05,292.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413818359375,0.0,0.0,0.0004606849106494,291.0771484375,294.1499938964844,267.9230041503906,267.4496765136719,275.0558776855469,268.13934326171875,288.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379392107072e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,-0.0067156627774238,60.0,-14.049216270446776,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.0,0.0,9.223611414199696e-05,293.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07745361328125,0.0,0.0,9.712907194625586e-05,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497619628906,0.0,0.0,7.173920312197879e-05,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134948730469,0.0,0.0,9.712923201732336e-05,292.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321960449219,0.0,0.0,0.0004607384908013,291.07684326171875,294.1499938964844,267.90338134765625,267.43426513671875,274.99346923828125,268.1234436035156,288.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430824249982,0.0,0.0,0.0,-0.0067222770303487,60.0,-14.060394287109377,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,9.22480394365266e-05,293.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772399902344,0.0,0.0,9.714163024909794e-05,292.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233947753906,0.0,0.0,7.174847269197926e-05,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977478027344,0.0,0.0,9.714179032016546e-05,292.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,0.0004607980663422,291.0765686035156,294.1499938964844,267.8834228515625,267.4185791015625,274.931396484375,268.1072082519531,288.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-14.071979522705078,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,9.227549890056252e-05,293.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767822265625,0.0,0.0,9.717054490465672e-05,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,7.17698349035345e-05,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,9.717070497572422e-05,292.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,0.0004609352326951,291.075927734375,294.1499938964844,267.8426513671875,267.3863830566406,274.8083190917969,268.0736694335937,288.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-14.096301078796388,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,9.227549890056252e-05,293.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767822265625,0.0,0.0,9.717054490465672e-05,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,7.17698349035345e-05,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,9.717070497572422e-05,292.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,0.0004609352326951,291.075927734375,294.1499938964844,267.8426513671875,267.3863830566406,274.8083190917969,268.0736694335937,288.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-14.096301078796388,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,9.230779687641189e-05,293.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,9.72045527305454e-05,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21929931640625,0.0,0.0,7.179495150921866e-05,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355834960937,0.0,0.0,9.720471280161291e-05,292.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870300292969,0.0,0.0,0.0004610965552274,291.07525634765625,294.1499938964844,267.8008728027344,267.353271484375,274.6866455078125,268.0386657714844,288.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-14.122108459472656,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,9.230779687641189e-05,293.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,9.72045527305454e-05,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21929931640625,0.0,0.0,7.179495150921866e-05,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355834960937,0.0,0.0,9.720471280161291e-05,292.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870300292969,0.0,0.0,0.0004610965552274,291.07525634765625,294.1499938964844,267.8008728027344,267.353271484375,274.6866455078125,268.0386657714844,288.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-14.122108459472656,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,9.234496974386276e-05,293.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758056640625,0.0,0.0,9.724370465846732e-05,292.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,7.182386616477743e-05,291.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050048828125,0.0,0.0,9.724385745357722e-05,292.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,0.0004612822667695,291.0745544433594,294.1499938964844,267.7582702636719,267.3193359375,274.5663146972656,268.0022277832031,288.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-14.149269104003906,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
