time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850920,292.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,9.234496974386276e-05,293.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758056640625,0.0,0.0,9.724370465846732e-05,292.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,7.182386616477743e-05,291.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050048828125,0.0,0.0,9.724385745357722e-05,292.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,0.0004612822667695,291.0745544433594,294.1499938964844,267.7582702636719,267.3193359375,274.5663146972656,268.0022277832031,288.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-14.149269104003906,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062866210937,0.0,0.0,9.238709753844888e-05,293.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07525634765625,0.0,0.0,9.7288066172041e-05,292.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175537109375,0.0,0.0,7.18566298019141e-05,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,9.72882189671509e-05,292.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,0.0004614926874637,291.07379150390625,294.1499938964844,267.7150573730469,267.2847900390625,274.4472961425781,267.9642944335937,288.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.0396810341292175e-09,0.000984393293038,-0.0096355574205517,0.0,0.0,0.0,-0.0068154563196003,60.0,-14.177666664123535,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062866210937,0.0,0.0,9.238709753844888e-05,293.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07525634765625,0.0,0.0,9.7288066172041e-05,292.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175537109375,0.0,0.0,7.18566298019141e-05,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,9.72882189671509e-05,292.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,0.0004614926874637,291.07379150390625,294.1499938964844,267.7150573730469,267.2847900390625,274.4472961425781,267.9642944335937,288.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.0396810341292175e-09,0.000984393293038,-0.0096355574205517,0.0,0.0,0.0,-0.0068154563196003,60.0,-14.177666664123535,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818725585937,0.0,0.0,9.241010411642492e-05,293.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749816894531,0.0,0.0,9.731229511089624e-05,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09246826171875,0.0,0.0,7.187452865764499e-05,291.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4597473144531,0.0,0.0,9.731244790600611e-05,292.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,0.0004616076184902,291.0733947753906,294.1499938964844,267.6932678222656,267.267333984375,274.3883056640625,267.9447937011719,288.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846423054113,4.068329229056644e-09,0.0009846382308751,-0.0097106182947754,0.0,0.0,0.0,-0.0068296585232019,60.0,-14.192313194274902,-0.0,-6.610230229853188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576110839844,0.0,0.0,9.24343112274073e-05,293.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,9.73377755144611e-05,292.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675354003906,0.0,0.0,7.189335155999288e-05,291.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,9.73379355855286e-05,292.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,0.0004617285158019,291.072998046875,294.1499938964844,267.67138671875,267.2497253417969,274.3296203613281,267.9249267578125,288.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849000489339,4.098466899193909e-09,0.0009848958579823,-0.0097895823419094,0.0,0.0,0.0,-0.0068445987999439,60.0,-14.20721435546875,-0.0,-6.613691283519074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90948486328125,0.0,0.0,9.24865889828652e-05,293.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,9.739283268572764e-05,292.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01806640625,0.0,0.0,7.193400961114094e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41522216796875,0.0,0.0,9.739298548083752e-05,292.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,0.0004619896644726,291.0721435546875,294.1499938964844,267.62750244140625,267.2143249511719,274.2131042480469,267.88427734375,288.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163566380555039e-09,0.0009854525560513,-0.0099601494148373,0.0,0.0,0.0,-0.0068768714554607,60.0,-14.237722396850586,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90948486328125,0.0,0.0,9.24865889828652e-05,293.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,9.739283268572764e-05,292.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01806640625,0.0,0.0,7.193400961114094e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41522216796875,0.0,0.0,9.739298548083752e-05,292.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,0.0004619896644726,291.0721435546875,294.1499938964844,267.62750244140625,267.2143249511719,274.2131042480469,267.88427734375,288.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163566380555039e-09,0.0009854525560513,-0.0099601494148373,0.0,0.0,0.0,-0.0068768714554607,60.0,-14.237722396850586,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,9.254417091142386e-05,293.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733947753906,0.0,0.0,9.745347051648424e-05,292.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,7.197880040621385e-05,291.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,9.745362331159412e-05,292.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,0.000462277297629,291.0712585449219,294.1499938964844,267.58355712890625,267.1787109375,274.09783935546875,267.8423767089844,288.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235280126607677e-09,0.0009860658319666,-0.0101480446755886,0.0,0.0,0.0,-0.0069124232977628,60.0,-14.269157409667969,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,9.254417091142386e-05,293.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733947753906,0.0,0.0,9.745347051648424e-05,292.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,7.197880040621385e-05,291.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,9.745362331159412e-05,292.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,0.000462277297629,291.0712585449219,294.1499938964844,267.58355712890625,267.1787109375,274.09783935546875,267.8423767089844,288.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235280126607677e-09,0.0009860658319666,-0.0101480446755886,0.0,0.0,0.0,-0.0069124232977628,60.0,-14.269157409667969,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,9.260715887648983e-05,293.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727233886719,0.0,0.0,9.751979814609511e-05,292.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,7.202778942883015e-05,291.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,9.75199436652474e-05,292.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0004625919391401,291.0703125,294.1499938964844,267.5397644042969,267.1430358886719,273.9837341308594,267.79931640625,288.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313720491921913e-09,0.0009867365006357,-0.0103535624220967,0.0,0.0,0.0,-0.006951309274882,60.0,-14.301393508911133,-0.0,-6.638438065920127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,9.260715887648983e-05,293.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727233886719,0.0,0.0,9.751979814609511e-05,292.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,7.202778942883015e-05,291.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,9.75199436652474e-05,292.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0004625919391401,291.0703125,294.1499938964844,267.5397644042969,267.1430358886719,273.9837341308594,267.79931640625,288.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313720491921913e-09,0.0009867365006357,-0.0103535624220967,0.0,0.0,0.0,-0.006951309274882,60.0,-14.301393508911133,-0.0,-6.638438065920127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681884765625,0.0,0.0,9.267569112125784e-05,293.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719909667969,0.0,0.0,9.75919610937126e-05,292.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728332519531,0.0,0.0,7.208109309431165e-05,291.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,9.75921138888225e-05,292.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,0.0004629342583939,291.0693054199219,294.1499938964844,267.4963073730469,267.1074523925781,273.8708190917969,267.7552795410156,288.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874707320705,4.3990726616982564e-09,0.0009874664247035,-0.0105771888047456,0.0,0.0,0.0,-0.0069936220534145,60.0,-14.334322929382324,-0.0,-6.648263450870219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681884765625,0.0,0.0,9.267569112125784e-05,293.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719909667969,0.0,0.0,9.75919610937126e-05,292.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728332519531,0.0,0.0,7.208109309431165e-05,291.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,9.75921138888225e-05,292.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,0.0004629342583939,291.0693054199219,294.1499938964844,267.4963073730469,267.1074523925781,273.8708190917969,267.7552795410156,288.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874707320705,4.3990726616982564e-09,0.0009874664247035,-0.0105771888047456,0.0,0.0,0.0,-0.0069936220534145,60.0,-14.334322929382324,-0.0,-6.648263450870219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450866699219,0.0,0.0,9.271223098039628e-05,293.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07159423828125,0.0,0.0,9.7630443633534e-05,292.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8490905761719,0.0,0.0,7.210951298475266e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139038085937,0.0,0.0,9.76305891526863e-05,292.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,0.0004631167976185,291.0687866210937,294.1499938964844,267.4747619628906,267.0897521972656,273.8148193359375,267.73291015625,288.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878600249066,4.4445842561913196e-09,0.0009878556011244,-0.0106964297592639,0.0,0.0,0.0,-0.0070161842741072,60.0,-14.35102653503418,-0.0,-6.65350512463192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221069335937,0.0,0.0,9.274989133700728e-05,293.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712280273437,0.0,0.0,9.767010487848891e-05,292.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.825439453125,0.0,0.0,7.213880599010736e-05,291.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,9.76702503976412e-05,292.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.0004633049247786,291.0682678222656,294.1499938964844,267.453369140625,267.0721130371094,273.7590637207031,267.7103881835937,288.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882610756903,4.491490290803313e-09,0.0009882566519081,-0.0108193252235651,0.0,0.0,0.0,-0.0070394370704889,60.0,-14.367843627929688,-0.0,-6.658910223222847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764831542969,0.0,0.0,9.283002145821229e-05,293.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,9.77544841589406e-05,292.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.778564453125,0.0,0.0,7.220112456707284e-05,291.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,9.775462240213528e-05,292.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33306884765625,0.0,0.0,0.000463705160655,291.067138671875,294.1499938964844,267.4111633300781,267.0371398925781,273.6484069824219,267.6648254394531,288.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098911463283,4.591289570754497e-09,0.0009891099762171,-0.0110807986930012,0.0,0.0,0.0,-0.0070889121852815,60.0,-14.401847839355469,-0.0,-6.670416752285746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764831542969,0.0,0.0,9.283002145821229e-05,293.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,9.77544841589406e-05,292.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.778564453125,0.0,0.0,7.220112456707284e-05,291.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,9.775462240213528e-05,292.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33306884765625,0.0,0.0,0.000463705160655,291.067138671875,294.1499938964844,267.4111633300781,267.0371398925781,273.6484069824219,267.6648254394531,288.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098911463283,4.591289570754497e-09,0.0009891099762171,-0.0110807986930012,0.0,0.0,0.0,-0.0070889121852815,60.0,-14.401847839355469,-0.0,-6.670416752285746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312866210937,0.0,0.0,9.291589958593248e-05,293.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0695495605469,0.0,0.0,9.78449170361273e-05,292.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,7.226792513392866e-05,291.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,9.784506255527958e-05,292.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.000464134151116,291.0660095214844,294.1499938964844,267.369873046875,267.0027160644531,273.5387268066406,267.61883544921875,288.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-14.43621063232422,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312866210937,0.0,0.0,9.291589958593248e-05,293.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0695495605469,0.0,0.0,9.78449170361273e-05,292.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,7.226792513392866e-05,291.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,9.784506255527958e-05,292.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.000464134151116,291.0660095214844,294.1499938964844,267.369873046875,267.0027160644531,273.5387268066406,267.61883544921875,288.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-14.43621063232422,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865478515625,0.0,0.0,9.30079913814552e-05,293.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06866455078125,0.0,0.0,9.794189099920914e-05,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861267089844,0.0,0.0,7.233954966068268e-05,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.794203651836142e-05,292.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,0.0004645941662602,291.0648193359375,294.1499938964844,267.3297119140625,266.968994140625,273.4301147460937,267.5726013183594,288.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-14.470874786376951,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865478515625,0.0,0.0,9.30079913814552e-05,293.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06866455078125,0.0,0.0,9.794189099920914e-05,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861267089844,0.0,0.0,7.233954966068268e-05,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.794203651836142e-05,292.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,0.0004645941662602,291.0648193359375,294.1499938964844,267.3297119140625,266.968994140625,273.4301147460937,267.5726013183594,288.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-14.470874786376951,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,9.310631139669567e-05,293.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,9.804542787605897e-05,292.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405944824219,0.0,0.0,7.241601997520775e-05,291.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.804556611925364e-05,292.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0004650852933991,291.0635681152344,294.1499938964844,267.29083251953125,266.93609619140625,273.3226318359375,267.5262756347656,288.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-14.50571346282959,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,9.310631139669567e-05,293.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,9.804542787605897e-05,292.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405944824219,0.0,0.0,7.241601997520775e-05,291.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.804556611925364e-05,292.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0004650852933991,291.0635681152344,294.1499938964844,267.29083251953125,266.93609619140625,273.3226318359375,267.5262756347656,288.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-14.50571346282959,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,9.315791248809546e-05,293.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672607421875,0.0,0.0,9.809976472752167e-05,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180114746094,0.0,0.0,7.245615415740758e-05,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.809990297071636e-05,292.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,0.0004653430369216,291.0628967285156,294.1499938964844,267.2719421386719,266.91998291015625,273.2693176269531,267.5032043457031,288.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926073253154,4.999698877128367e-09,0.0009926023194566,-0.0121508091688156,0.0,0.0,0.0,-0.0072913784533739,60.0,-14.52316188812256,-0.0,-6.71760957970946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984436035156,0.0,0.0,9.321099787484854e-05,293.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667724609375,0.0,0.0,9.815566590987146e-05,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5955810546875,0.0,0.0,7.249744521686807e-05,291.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.815580415306611e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2683410644531,0.0,0.0,0.0004656082310248,291.062255859375,294.1499938964844,267.25347900390625,266.9041748046875,273.2163391113281,267.480224609375,288.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931728709489,5.06582686909951e-09,0.0009931677486747,-0.0123240565881133,0.0,0.0,0.0,-0.0073241610080003,60.0,-14.540607452392578,-0.0,-6.725266388230011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.455078125,0.0,0.0,9.33220435399562e-05,293.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,9.827261237660424e-05,292.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.551025390625,0.0,0.0,7.258381083374843e-05,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.827274334384128e-05,292.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,0.0004661629500333,291.0608825683594,294.1499938964844,267.2178039550781,266.8734130859375,273.1111755371094,267.4346618652344,288.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153552540447e-09,0.0009943506447598,-0.0126864528283476,0.0,0.0,0.0,-0.0073927352204918,60.0,-14.575439453125,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.455078125,0.0,0.0,9.33220435399562e-05,293.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,9.827261237660424e-05,292.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.551025390625,0.0,0.0,7.258381083374843e-05,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.827274334384128e-05,292.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,0.0004661629500333,291.0608825683594,294.1499938964844,267.2178039550781,266.8734130859375,273.1111755371094,267.4346618652344,288.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153552540447e-09,0.0009943506447598,-0.0126864528283476,0.0,0.0,0.0,-0.0073927352204918,60.0,-14.575439453125,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41217041015625,0.0,0.0,9.34399722609669e-05,293.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.064697265625,0.0,0.0,9.83967911452055e-05,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069274902344,0.0,0.0,7.267553883139044e-05,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.839692938840015e-05,292.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,0.0004667520115617,291.0594482421875,294.1499938964844,267.1839904785156,266.84393310546875,273.0072326660156,267.3899841308594,288.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956121211871,5.3510520459099114e-09,0.0009956067660823,-0.0130713013932108,0.0,0.0,0.0,-0.0074655590578913,60.0,-14.610074043273926,-0.0,-6.758342152579645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41217041015625,0.0,0.0,9.34399722609669e-05,293.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.064697265625,0.0,0.0,9.83967911452055e-05,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069274902344,0.0,0.0,7.267553883139044e-05,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.839692938840015e-05,292.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,0.0004667520115617,291.0594482421875,294.1499938964844,267.1839904785156,266.84393310546875,273.0072326660156,267.3899841308594,288.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956121211871,5.3510520459099114e-09,0.0009956067660823,-0.0130713013932108,0.0,0.0,0.0,-0.0074655590578913,60.0,-14.610074043273926,-0.0,-6.758342152579645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36962890625,0.0,0.0,9.35638090595603e-05,293.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,9.852719813352452e-05,292.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632263183594,0.0,0.0,7.277185068232939e-05,291.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.852732910076156e-05,292.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,0.0004673706134781,291.0579833984375,294.1499938964844,267.1522827148437,266.81591796875,272.9042358398437,267.3461608886719,288.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996931339614,5.505308209308168e-09,0.0009969257516786,-0.0134754199534654,0.0,0.0,0.0,-0.0075420308858156,60.0,-14.644471168518066,-0.0,-6.776264172003722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36962890625,0.0,0.0,9.35638090595603e-05,293.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,9.852719813352452e-05,292.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632263183594,0.0,0.0,7.277185068232939e-05,291.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.852732910076156e-05,292.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,0.0004673706134781,291.0579833984375,294.1499938964844,267.1522827148437,266.81591796875,272.9042358398437,267.3461608886719,288.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996931339614,5.505308209308168e-09,0.0009969257516786,-0.0134754199534654,0.0,0.0,0.0,-0.0075420308858156,60.0,-14.644471168518066,-0.0,-6.776264172003722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274841308594,0.0,0.0,9.36945216380991e-05,293.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,9.866484469966964e-05,292.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.419921875,0.0,0.0,7.287351763807237e-05,291.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.866497566690668e-05,292.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,0.0004680235288105,291.0564270019531,294.1499938964844,267.122802734375,266.7894897460937,272.8023681640625,267.3037109375,288.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681317417428545e-09,0.0009983180789276,-0.0139019740745425,0.0,0.0,0.0,-0.0076227490790188,60.0,-14.67843246459961,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274841308594,0.0,0.0,9.36945216380991e-05,293.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,9.866484469966964e-05,292.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.419921875,0.0,0.0,7.287351763807237e-05,291.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.866497566690668e-05,292.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,0.0004680235288105,291.0564270019531,294.1499938964844,267.122802734375,266.7894897460937,272.8023681640625,267.3037109375,288.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681317417428545e-09,0.0009983180789276,-0.0139019740745425,0.0,0.0,0.0,-0.0076227490790188,60.0,-14.67843246459961,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065795898437,0.0,0.0,9.376235539093614e-05,293.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618591308594,0.0,0.0,9.873627277556808e-05,292.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984375,0.0,0.0,7.292627560673282e-05,291.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.873641101876274e-05,292.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,0.0004683623847085,291.0556640625,294.1499938964844,267.1090087890625,266.77691650390625,272.7518310546875,267.2830810546875,288.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990464895963,5.7526352570391745e-09,0.0009990406688302,-0.014123348519206,0.0,0.0,0.0,-0.0076646413654088,60.0,-14.695212364196776,-0.0,-6.805048258229365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857360839844,0.0,0.0,9.383183351019396e-05,293.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,9.88094398053363e-05,292.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3770446777344,0.0,0.0,7.298031414393336e-05,291.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.880957077257337e-05,292.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,0.0004687094478867,291.0548400878906,294.1499938964844,267.0958251953125,266.7648010253906,272.7015991210937,267.2629089355469,288.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997866582125,5.839184691325272e-09,0.0009997807210311,-0.0143500808626413,0.0,0.0,0.0,-0.0077075478620827,60.0,-14.711833953857422,-0.0,-6.81513583344895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.244384765625,0.0,0.0,9.39756937441416e-05,293.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,9.89609325188212e-05,292.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33453369140625,0.0,0.0,7.309220382012427e-05,291.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,9.896105621010064e-05,292.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750183105469,0.0,0.0,0.0004694280505646,291.0531921386719,294.1499938964844,267.0715026855469,266.7420349121094,272.6020202636719,267.22412109375,288.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018390230622117e-09,0.0010013130959123,-0.0148195344954729,0.0,0.0,0.0,-0.0077963876537978,60.0,-14.74453353881836,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.244384765625,0.0,0.0,9.39756937441416e-05,293.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,9.89609325188212e-05,292.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33453369140625,0.0,0.0,7.309220382012427e-05,291.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,9.896105621010064e-05,292.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750183105469,0.0,0.0,0.0004694280505646,291.0531921386719,294.1499938964844,267.0715026855469,266.7420349121094,272.6020202636719,267.22412109375,288.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018390230622117e-09,0.0010013130959123,-0.0148195344954729,0.0,0.0,0.0,-0.0077963876537978,60.0,-14.74453353881836,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20343017578125,0.0,0.0,9.412707731826232e-05,293.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,9.912034875014795e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924499511719,0.0,0.0,7.32099506421946e-05,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.91204724414274e-05,292.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15985107421875,0.0,0.0,0.0004701842553913,291.0514831542969,294.1499938964844,267.04998779296875,266.7213134765625,272.503662109375,267.1877136230469,288.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206973601763366e-09,0.0010029256809502,-0.0153135452419519,0.0,0.0,0.0,-0.0078898761421442,60.0,-14.776350021362305,-0.0,-6.858084589111968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20343017578125,0.0,0.0,9.412707731826232e-05,293.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587463378906,0.0,0.0,9.912034875014795e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924499511719,0.0,0.0,7.32099506421946e-05,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.91204724414274e-05,292.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15985107421875,0.0,0.0,0.0004701842553913,291.0514831542969,294.1499938964844,267.04998779296875,266.7213134765625,272.503662109375,267.1877136230469,288.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206973601763366e-09,0.0010029256809502,-0.0153135452419519,0.0,0.0,0.0,-0.0078898761421442,60.0,-14.776350021362305,-0.0,-6.858084589111968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
