time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853260,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628723144531,0.0,0.0,9.429942292626949e-05,293.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574035644531,0.0,0.0,9.930183296091856e-05,292.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507629394531,0.0,0.0,7.33439956093207e-05,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,9.9301956652198e-05,292.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,0.0004710451466962,291.0497131347656,294.1499938964844,267.0375061035156,266.70904541015625,272.4065856933594,267.1544189453125,288.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047678370028,6.421670306622218e-09,0.0010047614341601,-0.0158759485930204,0.0,0.0,0.0,-0.0079963104799389,60.0,-14.806695938110352,-0.0,-6.883217906761274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628723144531,0.0,0.0,9.429942292626949e-05,293.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574035644531,0.0,0.0,9.930183296091856e-05,292.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507629394531,0.0,0.0,7.33439956093207e-05,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,9.9301956652198e-05,292.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,0.0004710451466962,291.0497131347656,294.1499938964844,267.0375061035156,266.70904541015625,272.4065856933594,267.1544189453125,288.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047678370028,6.421670306622218e-09,0.0010047614341601,-0.0158759485930204,0.0,0.0,0.0,-0.0079963104799389,60.0,-14.806695938110352,-0.0,-6.883217906761274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,9.451415826333688e-05,293.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560302734375,0.0,0.0,9.952796244760977e-05,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20947265625,0.0,0.0,7.351101521635428e-05,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,9.95280861388892e-05,292.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297912597656,0.0,0.0,0.0004721177974715,291.0478820800781,294.1499938964844,267.039306640625,266.7108154296875,272.3109130859375,267.1266174316406,288.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007055514492,6.689186538011427e-09,0.0010070488788187,-0.0165766943246126,0.0,0.0,0.0,-0.008128928951919,60.0,-14.833966255187988,-0.0,-6.914599026686119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,9.451415826333688e-05,293.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560302734375,0.0,0.0,9.952796244760977e-05,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20947265625,0.0,0.0,7.351101521635428e-05,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,9.95280861388892e-05,292.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297912597656,0.0,0.0,0.0004721177974715,291.0478820800781,294.1499938964844,267.039306640625,266.7108154296875,272.3109130859375,267.1266174316406,288.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007055514492,6.689186538011427e-09,0.0010070488788187,-0.0165766943246126,0.0,0.0,0.0,-0.008128928951919,60.0,-14.833966255187988,-0.0,-6.914599026686119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026611328125,0.0,0.0,9.463784226682036e-05,293.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,9.965820208890364e-05,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889343261719,0.0,0.0,7.36072106519714e-05,291.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,9.965832578018308e-05,292.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.122314453125,0.0,0.0,0.0004727356135845,291.04693603515625,294.1499938964844,267.0452575683594,266.7166748046875,272.2637023925781,267.11553955078125,288.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083732195198,6.843269062528634e-09,0.0010083663510158,-0.0169802941381931,0.0,0.0,0.0,-0.0082053141668438,60.0,-14.846475601196287,-0.0,-6.93270649776423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.082763671875,0.0,0.0,9.47729859035462e-05,293.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,9.980051254387944e-05,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1684875488281,0.0,0.0,7.37123191356659e-05,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,9.980063623515888e-05,292.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,0.0004734106769319,291.0459899902344,294.1499938964844,267.0544128417969,266.72564697265625,272.2168884277344,267.106689453125,288.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098129278048,7.01163083149936e-09,0.0010098059428855,-0.0174212865531444,0.0,0.0,0.0,-0.0082887774333357,60.0,-14.858417510986328,-0.0,-6.952518560865428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.043212890625,0.0,0.0,9.507926006335764e-05,293.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,0.000100123041193,292.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278686523437,0.0,0.0,7.395054126391187e-05,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0001001231648842,292.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.0004749406070914,291.0440368652344,294.1499938964844,267.0817565917969,266.75250244140625,272.1246337890625,267.0966491699219,288.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130760492756,7.39320338283278e-09,0.001013068598695,-0.0184207111597061,0.0,0.0,0.0,-0.0084779392927885,60.0,-14.881144523620604,-0.0,-6.99752504829121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.043212890625,0.0,0.0,9.507926006335764e-05,293.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,0.000100123041193,292.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278686523437,0.0,0.0,7.395054126391187e-05,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0001001231648842,292.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.0004749406070914,291.0440368652344,294.1499938964844,267.0817565917969,266.75250244140625,272.1246337890625,267.0966491699219,288.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130760492756,7.39320338283278e-09,0.001013068598695,-0.0184207111597061,0.0,0.0,0.0,-0.0084779392927885,60.0,-14.881144523620604,-0.0,-6.99752504829121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,9.543642227072267e-05,293.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05157470703125,0.0,0.0,0.0001004991499939,291.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875244140625,0.0,0.0,7.422833004966378e-05,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0001004992736852,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0004767247010022,291.0419921875,294.1499938964844,267.120361328125,266.7904052734375,272.0343322753906,267.0980224609375,288.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838171001139926e-09,0.0010168734006583,-0.0195861104875803,0.0,0.0,0.0,-0.008698527701199,60.0,-14.903185844421388,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,9.543642227072267e-05,293.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05157470703125,0.0,0.0,0.0001004991499939,291.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875244140625,0.0,0.0,7.422833004966378e-05,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0001004992736852,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,0.0004767247010022,291.0419921875,294.1499938964844,267.120361328125,266.7904052734375,272.0343322753906,267.0980224609375,288.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838171001139926e-09,0.0010168734006583,-0.0195861104875803,0.0,0.0,0.0,-0.008698527701199,60.0,-14.903185844421388,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649353027344,0.0,0.0,9.584829967934638e-05,293.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04998779296875,0.0,0.0,0.0001009328698273,291.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,7.454867591150105e-05,291.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,0.0001009329935186,292.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,0.000478782079881,291.0399169921875,294.1499938964844,267.169189453125,266.8383483886719,271.9460754394531,267.1119079589844,288.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212693596258,8.351306313159057e-09,0.0010212609777227,-0.0209299493581056,0.0,0.0,0.0,-0.0089529100805521,60.0,-14.925752639770508,-0.0,-7.111172806162358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649353027344,0.0,0.0,9.584829967934638e-05,293.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04998779296875,0.0,0.0,0.0001009328698273,291.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,7.454867591150105e-05,291.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,0.0001009329935186,292.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,0.000478782079881,291.0399169921875,294.1499938964844,267.169189453125,266.8383483886719,271.9460754394531,267.1119079589844,288.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212693596258,8.351306313159057e-09,0.0010212609777227,-0.0209299493581056,0.0,0.0,0.0,-0.0089529100805521,60.0,-14.925752639770508,-0.0,-7.111172806162358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262084960937,0.0,0.0,9.631845750845967e-05,293.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,0.0001014279769151,291.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0076599121094,0.0,0.0,7.49143582652323e-05,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,0.0001014280933304,292.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559997558594,0.0,0.0,0.0004811306425835,291.0377502441406,294.1499938964844,267.22723388671875,266.89532470703125,271.8599853515625,267.1390380859375,288.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937072415449165e-09,0.0010262696305289,-0.0224638599902391,0.0,0.0,0.0,-0.0092432983219623,60.0,-14.949938774108888,-0.0,-7.18110584330134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262084960937,0.0,0.0,9.631845750845967e-05,293.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,0.0001014279769151,291.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0076599121094,0.0,0.0,7.49143582652323e-05,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,0.0001014280933304,292.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559997558594,0.0,0.0,0.0004811306425835,291.0377502441406,294.1499938964844,267.22723388671875,266.89532470703125,271.8599853515625,267.1390380859375,288.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937072415449165e-09,0.0010262696305289,-0.0224638599902391,0.0,0.0,0.0,-0.0092432983219623,60.0,-14.949938774108888,-0.0,-7.18110584330134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90692138671875,0.0,0.0,9.65764484135434e-05,293.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474853515625,0.0,0.0,0.0001016996538965,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98785400390625,0.0,0.0,7.511501462431625e-05,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,0.0001016997703118,292.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,0.0004824193601962,291.03662109375,294.1499938964844,267.2593688964844,266.9268798828125,271.8178100585937,267.1576538085937,288.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290271602571,9.258498856468124e-09,0.0010290179634466,-0.0233054980635643,0.0,0.0,0.0,-0.0094026420265436,60.0,-14.962989807128906,-0.0,-7.21962507554963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876953125,0.0,0.0,9.68501844909042e-05,293.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466003417969,0.0,0.0,0.0001019879055093,291.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,7.532792369602248e-05,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0001019880292005,292.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.0004837867163587,291.0354919433594,294.1499938964844,267.2934265136719,266.9603271484375,271.77618408203125,267.1795959472656,288.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319435968995,9.599540717886157e-09,0.0010319340508431,-0.0241984408348798,0.0,0.0,0.0,-0.009571710601449,60.0,-14.976850509643556,-0.0,-7.2606077594628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.849365234375,0.0,0.0,9.74458671407774e-05,293.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,0.000102615187643,291.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287414550781,0.0,0.0,7.579122757306322e-05,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.0001026153113343,292.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,0.0004867622919846,291.0331726074219,294.1499938964844,267.3667907714844,267.0323486328125,271.6946716308594,267.23321533203125,288.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341701717209162e-08,0.0010382798500359,-0.0261414293199777,0.0,0.0,0.0,-0.0099396305158734,60.0,-15.00746250152588,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.849365234375,0.0,0.0,9.74458671407774e-05,293.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,0.000102615187643,291.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287414550781,0.0,0.0,7.579122757306322e-05,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.0001026153113343,292.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,0.0004867622919846,291.0331726074219,294.1499938964844,267.3667907714844,267.0323486328125,271.6946716308594,267.23321533203125,288.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341701717209162e-08,0.0010382798500359,-0.0261414293199777,0.0,0.0,0.0,-0.0099396305158734,60.0,-15.00746250152588,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81121826171875,0.0,0.0,9.810645860852674e-05,293.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429992675781,0.0,0.0,0.0001033108273986,291.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895874023437,0.0,0.0,7.63050265959464e-05,291.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,0.0001033109438139,292.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,0.0004900620551779,291.0307922363281,294.1499938964844,267.4462890625,267.1103820800781,271.6155700683594,267.29913330078125,288.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164742907965321e-08,0.0010453172726556,-0.0282958187162876,0.0,0.0,0.0,-0.0103476447984576,60.0,-15.042558670043944,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81121826171875,0.0,0.0,9.810645860852674e-05,293.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429992675781,0.0,0.0,0.0001033108273986,291.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895874023437,0.0,0.0,7.63050265959464e-05,291.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,0.0001033109438139,292.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,0.0004900620551779,291.0307922363281,294.1499938964844,267.4462890625,267.1103820800781,271.6155700683594,267.29913330078125,288.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164742907965321e-08,0.0010453172726556,-0.0282958187162876,0.0,0.0,0.0,-0.0103476447984576,60.0,-15.042558670043944,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732238769531,0.0,0.0,9.883070742944255e-05,293.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411071777344,0.0,0.0,0.0001040734932757,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505554199219,0.0,0.0,7.686833123443648e-05,291.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,0.0001040736096911,292.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99774169921875,0.0,0.0,0.0004936798359267,291.0282897949219,294.1499938964844,267.5309143066406,267.1934509277344,271.5389404296875,267.3760681152344,288.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530449217185,1.2067104648849636e-08,0.001053032814525,-0.0306573919951915,0.0,0.0,0.0,-0.0107949823141098,60.0,-15.082660675048828,-0.0,-7.560582560017792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732238769531,0.0,0.0,9.883070742944255e-05,293.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411071777344,0.0,0.0,0.0001040734932757,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505554199219,0.0,0.0,7.686833123443648e-05,291.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,0.0001040736096911,292.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99774169921875,0.0,0.0,0.0004936798359267,291.0282897949219,294.1499938964844,267.5309143066406,267.1934509277344,271.5389404296875,267.3760681152344,288.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530449217185,1.2067104648849636e-08,0.001053032814525,-0.0306573919951915,0.0,0.0,0.0,-0.0107949823141098,60.0,-15.082660675048828,-0.0,-7.560582560017792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,9.961429168470204e-05,293.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,0.0001048986450769,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,7.747777999611571e-05,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.0001048987614922,292.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,0.0004975940100848,291.0257263183594,294.1499938964844,267.6195983886719,267.280517578125,271.4647521972656,267.4623718261719,288.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613936465233,1.3043401025925052e-08,0.0010613806080073,-0.0332118906080722,0.0,0.0,0.0,-0.0112789720296859,60.0,-15.127891540527344,-0.0,-7.680942815113667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,9.961429168470204e-05,293.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,0.0001048986450769,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,7.747777999611571e-05,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.0001048987614922,292.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,0.0004975940100848,291.0257263183594,294.1499938964844,267.6195983886719,267.280517578125,271.4647521972656,267.4623718261719,288.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613936465233,1.3043401025925052e-08,0.0010613806080073,-0.0332118906080722,0.0,0.0,0.0,-0.0112789720296859,60.0,-15.127891540527344,-0.0,-7.680942815113667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,0.0001000260017463,293.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,0.0001053321902872,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922668457031,0.0,0.0,7.779800216667354e-05,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729736328125,0.0,0.0,0.0001053323067026,292.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,0.0004996505449526,291.0244140625,294.1499938964844,267.6651611328125,267.3252258300781,271.4285888671875,267.5084533691406,288.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556369360401277e-08,0.0010657665552571,-0.0345538258552551,0.0,0.0,0.0,-0.0115332705900073,60.0,-15.152345657348633,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976013183594,0.0,0.0,0.0001004490623017,293.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.037109375,0.0,0.0,0.0001057777044479,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,7.812705007381737e-05,291.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,0.0001057778135873,292.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,0.0005017638904973,291.0230712890625,294.1499938964844,267.7113647460937,267.3705749511719,271.39306640625,267.5561218261719,288.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083491706173844e-08,0.0010702736908569,-0.0359326004981994,0.0,0.0,0.0,-0.0117945857346057,60.0,-15.17788791656494,-0.0,-7.810212565573239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,291.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,0.0001013220171444,293.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03497314453125,0.0,0.0,0.0001066969634848,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342529296875,0.0,0.0,7.880601333454251e-05,291.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63726806640625,0.0,0.0,0.0001066970799001,292.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,0.000506124459207,291.02032470703125,294.1499938964844,267.80517578125,267.462646484375,271.3239440917969,267.6551818847656,288.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795887792482,1.5171163880722816e-08,0.0010795736452564,-0.0387769378721714,0.0,0.0,0.0,-0.012333788909018,60.0,-15.23160171508789,-0.0,-7.946547952997207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,291.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,0.0001013220171444,293.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03497314453125,0.0,0.0,0.0001066969634848,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342529296875,0.0,0.0,7.880601333454251e-05,291.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63726806640625,0.0,0.0,0.0001066970799001,292.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,0.000506124459207,291.02032470703125,294.1499938964844,267.80517578125,267.462646484375,271.3239440917969,267.6551818847656,288.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795887792482,1.5171163880722816e-08,0.0010795736452564,-0.0387769378721714,0.0,0.0,0.0,-0.012333788909018,60.0,-15.23160171508789,-0.0,-7.946547952997207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62237548828125,0.0,0.0,0.0001022157812258,293.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03277587890625,0.0,0.0,0.000107638144982,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,7.950116560095921e-05,291.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61346435546875,0.0,0.0,0.0001076382541214,292.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93951416015625,0.0,0.0,0.0005105889867991,291.0174865722656,294.1499938964844,267.8999938964844,267.55572509765625,271.25732421875,267.7575378417969,288.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891115525737,1.628477974691123e-08,0.001089095370844,-0.0416881628334522,0.0,0.0,0.0,-0.0128858517855405,60.0,-15.28745174407959,-0.0,-8.087356206942786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.62237548828125,0.0,0.0,0.0001022157812258,293.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03277587890625,0.0,0.0,0.000107638144982,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,7.950116560095921e-05,291.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61346435546875,0.0,0.0,0.0001076382541214,292.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93951416015625,0.0,0.0,0.0005105889867991,291.0174865722656,294.1499938964844,267.8999938964844,267.55572509765625,271.25732421875,267.7575378417969,288.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891115525737,1.628477974691123e-08,0.001089095370844,-0.0416881628334522,0.0,0.0,0.0,-0.0128858517855405,60.0,-15.28745174407959,-0.0,-8.087356206942786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,0.0001031085776048,293.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,0.0001085782932932,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572265625,0.0,0.0,8.019556116778404e-05,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,0.0001085784097085,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249267578125,0.0,0.0,0.0005150486831553,291.0145568847656,294.1499938964844,267.9948425292969,267.6487731933594,271.1932678222656,267.8612670898437,288.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397194795876203e-08,0.0010986067354679,-0.0445952042937278,0.0,0.0,0.0,-0.0134373204782605,60.0,-15.34319305419922,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,0.0001031085776048,293.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,0.0001085782932932,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572265625,0.0,0.0,8.019556116778404e-05,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,0.0001085784097085,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249267578125,0.0,0.0,0.0005150486831553,291.0145568847656,294.1499938964844,267.9948425292969,267.6487731933594,271.1932678222656,267.8612670898437,288.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397194795876203e-08,0.0010986067354679,-0.0445952042937278,0.0,0.0,0.0,-0.0134373204782605,60.0,-15.34319305419922,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54754638671875,0.0,0.0,0.0001039800845319,293.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281677246094,0.0,0.0,0.0001094960316549,291.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,8.087339665507898e-05,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660095214844,0.0,0.0,0.0001094961480703,292.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,0.000519402034115,291.0115051269531,294.1499938964844,268.088623046875,267.7408447265625,271.1317443847656,267.9646301269531,288.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107909833081,1.848309771901313e-08,0.0011078913230448,-0.0474318973720073,0.0,0.0,0.0,-0.0139756454154849,60.0,-15.396235466003418,-0.0,-8.368941450953572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54754638671875,0.0,0.0,0.0001039800845319,293.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281677246094,0.0,0.0,0.0001094960316549,291.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,8.087339665507898e-05,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660095214844,0.0,0.0,0.0001094961480703,292.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,0.000519402034115,291.0115051269531,294.1499938964844,268.088623046875,267.7408447265625,271.1317443847656,267.9646301269531,288.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107909833081,1.848309771901313e-08,0.0011078913230448,-0.0474318973720073,0.0,0.0,0.0,-0.0139756454154849,60.0,-15.396235466003418,-0.0,-8.368941450953572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289001464844,0.0,0.0,0.0001044269665726,293.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0269775390625,0.0,0.0,0.0001099666260415,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,8.122096915030852e-05,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,0.0001099667351809,292.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90301513671875,0.0,0.0,0.000521634297911,291.00994873046875,294.1499938964844,268.13482666015625,267.7861633300781,271.1019287109375,268.0157165527344,288.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126711033284,1.903992341567573e-08,0.001112652127631,-0.048886053264141,0.0,0.0,0.0,-0.014251684769988,60.0,-15.422185897827148,-0.0,-8.441029564210113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102844238281,0.0,0.0,0.0001048705526045,293.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257263183594,0.0,0.0,0.0001104337425203,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,8.156598050845787e-05,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54229736328125,0.0,0.0,0.0001104338516597,292.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,0.000523850088939,291.0083923339844,294.1499938964844,268.1803894042969,267.83087158203125,271.0727233886719,268.0662536621094,288.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173975653946,1.959264395168248e-08,0.0011173780076205,-0.0503291860222816,0.0,0.0,0.0,-0.0145256891846656,60.0,-15.44898509979248,-0.0,-8.512891724876681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47314453125,0.0,0.0,0.0001056508917827,293.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,0.0001112554818973,291.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425109863281,0.0,0.0,8.217291906476021e-05,291.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,0.0001112555910367,292.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,0.0005277480813674,291.0051574707031,294.1499938964844,268.26910400390625,267.9179077148437,271.0162048339844,268.164794921875,288.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.0564977276649188e-08,0.0011256919242441,-0.0528671592473983,0.0,0.0,0.0,-0.0150077147409319,60.0,-15.496750831604004,-0.0,-8.640048321240101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47314453125,0.0,0.0,0.0001056508917827,293.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,0.0001112554818973,291.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425109863281,0.0,0.0,8.217291906476021e-05,291.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,0.0001112555910367,292.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,0.0005277480813674,291.0051574707031,294.1499938964844,268.26910400390625,267.9179077148437,271.0162048339844,268.164794921875,288.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.0564977276649188e-08,0.0011256919242441,-0.0528671592473983,0.0,0.0,0.0,-0.0150077147409319,60.0,-15.496750831604004,-0.0,-8.640048321240101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361877441406,0.0,0.0,0.0001062327064573,293.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206298828125,0.0,0.0,0.0001118681539082,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,8.262543997261673e-05,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,0.0001118682703236,292.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.0005306543898768,291.0018310546875,294.1499938964844,268.35369873046875,268.0009155273437,270.9621887207031,268.2586364746094,288.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319119948893,2.128993514816102e-08,0.0011318906908854,-0.0547587871551513,0.0,0.0,0.0,-0.0153671065345406,60.0,-15.522809982299805,-0.0,-8.73546639468259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
