time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855600,291.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361877441406,0.0,0.0,0.0001062327064573,293.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206298828125,0.0,0.0,0.0001118681539082,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,8.262543997261673e-05,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,0.0001118682703236,292.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.0005306543898768,291.0018310546875,294.1499938964844,268.35369873046875,268.0009155273437,270.9621887207031,268.2586364746094,288.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319119948893,2.128993514816102e-08,0.0011318906908854,-0.0547587871551513,0.0,0.0,0.0,-0.0153671065345406,60.0,-15.522809982299805,-0.0,-8.73546639468259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995056152344,0.0,0.0,0.0001066341283149,293.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,0.0001122908724937,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,8.293765131384134e-05,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716491699219,0.0,0.0,0.0001122909816331,292.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518371582031,0.0,0.0,0.00053265952738,290.9984130859375,294.1499938964844,268.4331970214844,268.07891845703125,270.9106750488281,268.3466796875,288.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361894430592,2.1790107496144632e-08,0.001136167673394,-0.0560635477304458,0.0,0.0,0.0,-0.0156150637194514,60.0,-15.524688720703123,-0.0,-8.80160371252714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995056152344,0.0,0.0,0.0001066341283149,293.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,0.0001122908724937,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,8.293765131384134e-05,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716491699219,0.0,0.0,0.0001122909816331,292.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518371582031,0.0,0.0,0.00053265952738,290.9984130859375,294.1499938964844,268.4331970214844,268.07891845703125,270.9106750488281,268.3466796875,288.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361894430592,2.1790107496144632e-08,0.001136167673394,-0.0560635477304458,0.0,0.0,0.0,-0.0156150637194514,60.0,-15.524688720703123,-0.0,-8.80160371252714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,0.0001068521305569,293.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152282714844,0.0,0.0,0.0001125204362324,291.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,8.310721023008227e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,0.0001125205453718,292.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373413085937,0.0,0.0,0.000533748534508,290.9949035644531,294.1499938964844,268.5065612792969,268.1509094238281,270.8616027832031,268.4281005859375,288.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385125108063,2.20617248913868e-08,0.0011384903918951,-0.056771982461214,0.0,0.0,0.0,-0.015749717131257,60.0,-15.503162384033203,-0.0,-8.837623965973762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,0.0001068521305569,293.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152282714844,0.0,0.0,0.0001125204362324,291.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,8.310721023008227e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,0.0001125205453718,292.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373413085937,0.0,0.0,0.000533748534508,290.9949035644531,294.1499938964844,268.5065612792969,268.1509094238281,270.8616027832031,268.4281005859375,288.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385125108063,2.20617248913868e-08,0.0011384903918951,-0.056771982461214,0.0,0.0,0.0,-0.015749717131257,60.0,-15.503162384033203,-0.0,-8.837623965973762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,0.0001069163845386,293.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0138244628906,0.0,0.0,0.0001125881026382,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110412597656,0.0,0.0,8.31571887829341e-05,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,0.0001125882117776,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,0.0005340694915503,290.9931030273437,294.1499938964844,268.5406188964844,268.184326171875,270.83795166015625,268.46612548828125,288.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391971493139,2.2141779965068054e-08,0.0011391749139875,-0.056980762630701,0.0,0.0,0.0,-0.0157894045114517,60.0,-15.48521614074707,-0.0,-8.84825439584347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270874023437,0.0,0.0,0.0001069721911335,293.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124206542969,0.0,0.0,0.0001126468705479,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,8.32005898701027e-05,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,0.0001126469724113,292.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,0.0005343482480384,290.9913024902344,294.1499938964844,268.5727844238281,268.2158508300781,270.8148803710937,268.50225830078125,288.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397915659472,2.22113030190485e-08,0.0011397693306207,-0.0571620725095272,0.0,0.0,0.0,-0.0158238690346479,60.0,-15.465173721313477,-0.0,-8.85749145140835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,0.0001070700018317,293.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0095520019531,0.0,0.0,0.0001127498617279,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,8.32766672829166e-05,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,0.0001127499708672,292.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085327148437,0.0,0.0,0.0005348367849364,290.9876403808594,294.1499938964844,268.6307983398437,268.2727966308594,270.7702941894531,268.5687255859375,288.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408335994929,2.2333148663733482e-08,0.0011408112477511,-0.0574798211455345,0.0,0.0,0.0,-0.0158842727541923,60.0,-15.425013542175291,-0.0,-8.87369182578368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,0.0001070700018317,293.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0095520019531,0.0,0.0,0.0001127498617279,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,8.32766672829166e-05,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,0.0001127499708672,292.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085327148437,0.0,0.0,0.0005348367849364,290.9876403808594,294.1499938964844,268.6307983398437,268.2727966308594,270.7702941894531,268.5687255859375,288.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408335994929,2.2333148663733482e-08,0.0011408112477511,-0.0574798211455345,0.0,0.0,0.0,-0.0158842727541923,60.0,-15.425013542175291,-0.0,-8.87369182578368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25616455078125,0.0,0.0,0.0001071137012331,293.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066223144531,0.0,0.0,0.0001127958821598,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,8.331065328093246e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,0.0001127959912992,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942810058594,0.0,0.0,0.0005350551218725,290.98388671875,294.1499938964844,268.6796264648437,268.3207092285156,270.7276611328125,268.6265869140625,288.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412991443648,2.2387574460935863e-08,0.0011412766762077,-0.0576217472553253,0.0,0.0,0.0,-0.0159112550318241,60.0,-15.385085105895996,-0.0,-8.880932966803814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25616455078125,0.0,0.0,0.0001071137012331,293.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066223144531,0.0,0.0,0.0001127958821598,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,8.331065328093246e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,0.0001127959912992,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942810058594,0.0,0.0,0.0005350551218725,290.98388671875,294.1499938964844,268.6796264648437,268.3207092285156,270.7276611328125,268.6265869140625,288.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412991443648,2.2387574460935863e-08,0.0011412766762077,-0.0576217472553253,0.0,0.0,0.0,-0.0159112550318241,60.0,-15.385085105895996,-0.0,-8.880932966803814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,0.0001071188089554,293.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00360107421875,0.0,0.0,0.0001128012663684,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,8.331463322974741e-05,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0001128013682318,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,0.000535080616828,290.9800720214844,294.1499938964844,268.7182312011719,268.35858154296875,270.686767578125,268.6749267578125,288.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413533939048,2.2393910725782007e-08,0.0011413309257477,-0.0576382689177989,0.0,0.0,0.0,-0.0159143954515457,60.0,-15.34600830078125,-0.0,-8.881775670488423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,0.0001071188089554,293.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00360107421875,0.0,0.0,0.0001128012663684,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,8.331463322974741e-05,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0001128013682318,292.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801208496094,0.0,0.0,0.000535080616828,290.9800720214844,294.1499938964844,268.7182312011719,268.35858154296875,270.686767578125,268.6749267578125,288.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413533939048,2.2393910725782007e-08,0.0011413309257477,-0.0576382689177989,0.0,0.0,0.0,-0.0159143954515457,60.0,-15.34600830078125,-0.0,-8.881775670488423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0001071053338819,293.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005187988281,0.0,0.0,0.0001127870709751,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,8.330414857482538e-05,291.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,0.0001127871728385,292.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.000535013328772,290.9761657714844,294.1499938964844,268.74560546875,268.3854064941406,270.6473999023437,268.7128601074219,288.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141209504567,2.2377085073799208e-08,0.0011411871528252,-0.057594396173954,0.0,0.0,0.0,-0.0159060563892126,60.0,-15.31104850769043,-0.0,-8.879536750328043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0001071053338819,293.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005187988281,0.0,0.0,0.0001127870709751,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,8.330414857482538e-05,291.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,0.0001127871728385,292.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.000535013328772,290.9761657714844,294.1499938964844,268.74560546875,268.3854064941406,270.6473999023437,268.7128601074219,288.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141209504567,2.2377085073799208e-08,0.0011411871528252,-0.057594396173954,0.0,0.0,0.0,-0.0159060563892126,60.0,-15.31104850769043,-0.0,-8.879536750328043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.0001070980142685,293.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989624023437,0.0,0.0,0.000112779373012,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,8.329845877597108e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,0.0001127794675994,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.759033203125,0.0,0.0,0.0005349767743609,290.97418212890625,294.1499938964844,268.7547302246094,268.3943786621094,270.6282043457031,268.7274169921875,288.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411313898861,2.236795459964469e-08,0.0011411090381443,-0.0575705841183662,0.0,0.0,0.0,-0.0159015282988548,60.0,-15.296427726745604,-0.0,-8.878321722249893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001070932266884,293.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974060058594,0.0,0.0,0.0001127743307733,291.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,8.329473348567262e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,0.0001127744253608,292.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,0.0005349528510123,290.9721984863281,294.1499938964844,268.7606811523437,268.40020751953125,270.6092834472656,268.7391357421875,288.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410802835598,2.236197360616644e-08,0.001141057931818,-0.0575549863278865,0.0,0.0,0.0,-0.0158985629677772,60.0,-15.284083366394045,-0.0,-8.877525914385843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0001071000733645,293.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99420166015625,0.0,0.0,0.0001127815339714,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,8.33000594866462e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911682128906,0.0,0.0,0.0001127816285588,292.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,0.0005349870189093,290.9681396484375,294.1499938964844,268.76251220703125,268.4020080566406,270.5720520019531,268.75347900390625,288.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411528103053,2.237046992092928e-08,0.0011411304585635,-0.0575771443545818,0.0,0.0,0.0,-0.0159027762711048,60.0,-15.268074035644531,-0.0,-8.878656387878436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0001071000733645,293.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99420166015625,0.0,0.0,0.0001127815339714,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,8.33000594866462e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911682128906,0.0,0.0,0.0001127816285588,292.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,0.0005349870189093,290.9681396484375,294.1499938964844,268.76251220703125,268.4020080566406,270.5720520019531,268.75347900390625,288.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411528103053,2.237046992092928e-08,0.0011411304585635,-0.0575771443545818,0.0,0.0,0.0,-0.0159027762711048,60.0,-15.268074035644531,-0.0,-8.878656387878436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001071412916644,293.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,0.0001128249423345,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,8.33321173558943e-05,291.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695617675781,0.0,0.0,0.000112825036922,292.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243957519531,0.0,0.0,0.0005351929576136,290.9640197753906,294.1499938964844,268.75,268.3897399902344,270.53546142578125,268.754638671875,288.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421806633587952e-08,0.0011415692279115,-0.057711012661457,0.0,0.0,0.0,-0.0159282237291336,60.0,-15.266339302062988,-0.0,-8.885488966825505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001071412916644,293.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,0.0001128249423345,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,8.33321173558943e-05,291.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695617675781,0.0,0.0,0.000112825036922,292.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243957519531,0.0,0.0,0.0005351929576136,290.9640197753906,294.1499938964844,268.75,268.3897399902344,270.53546142578125,268.754638671875,288.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421806633587952e-08,0.0011415692279115,-0.057711012661457,0.0,0.0,0.0,-0.0159282237291336,60.0,-15.266339302062988,-0.0,-8.885488966825505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001072242521331,293.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98760986328125,0.0,0.0,0.0001129123047576,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,8.339664054801688e-05,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,0.000112912399345,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106628417969,0.0,0.0,0.0005356073379516,290.9598388671875,294.1499938964844,268.7300109863281,268.3701171875,270.49920654296875,268.7440185546875,288.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-15.278788566589355,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001072242521331,293.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98760986328125,0.0,0.0,0.0001129123047576,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,8.339664054801688e-05,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,0.000112912399345,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106628417969,0.0,0.0,0.0005356073379516,290.9598388671875,294.1499938964844,268.7300109863281,268.3701171875,270.49920654296875,268.7440185546875,288.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-15.278788566589355,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,0.00010734769603,293.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98419189453125,0.0,0.0,0.0001130422897404,291.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,8.349265408469364e-05,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,0.0001130423843278,292.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.697021484375,0.0,0.0,0.0005362239899113,290.95556640625,294.1499938964844,268.7099914550781,268.3504943847656,270.4632568359375,268.7274475097656,288.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.267894316787533e-08,0.0011437674984335,-0.0583814904093742,0.0,0.0,0.0,-0.0160556957125663,60.0,-15.299939155578612,-0.0,-8.919748495372914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,0.00010734769603,293.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98419189453125,0.0,0.0,0.0001130422897404,291.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,8.349265408469364e-05,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,0.0001130423843278,292.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.697021484375,0.0,0.0,0.0005362239899113,290.95556640625,294.1499938964844,268.7099914550781,268.3504943847656,270.4632568359375,268.7274475097656,288.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.267894316787533e-08,0.0011437674984335,-0.0583814904093742,0.0,0.0,0.0,-0.0160556957125663,60.0,-15.299939155578612,-0.0,-8.919748495372914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0001074248866643,293.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98248291015625,0.0,0.0,0.0001131235767388,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,8.355268801096827e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,0.0001131236713263,292.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902160644531,0.0,0.0,0.0005366095574572,290.9533996582031,294.1499938964844,268.70001220703125,268.3406677246094,270.44537353515625,268.7181701660156,288.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446124408394,2.277511512716046e-08,0.0011445896234363,-0.0586322359740734,0.0,0.0,0.0,-0.016103371977806,60.0,-15.312929153442385,-0.0,-8.932578765552537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0001075097534339,293.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9807434082031,0.0,0.0,0.0001132129473262,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,8.361869549844414e-05,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,0.0001132130419136,292.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,0.0005370334838517,290.9512023925781,294.1499938964844,268.69000244140625,268.33087158203125,270.4275817871094,268.7086181640625,288.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455165222287,2.2880856320739443e-08,0.0011454935884103,-0.0589079223573207,0.0,0.0,0.0,-0.0161557905375957,60.0,-15.327118873596191,-0.0,-8.946696539169353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0001077060151146,293.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,0.0001134196209022,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,8.377134508918971e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,0.0001134197154897,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.0005380138172768,290.94677734375,294.1499938964844,268.6700134277344,268.3112487792969,270.39215087890625,268.6889953613281,288.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476073414087,2.312539137960812e-08,0.0011475841747596,-0.059545412659645,0.0,0.0,0.0,-0.0162770152091979,60.0,-15.359315872192385,-0.0,-8.979387189356205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0001077060151146,293.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,0.0001134196209022,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,8.377134508918971e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,0.0001134197154897,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.0005380138172768,290.94677734375,294.1499938964844,268.6700134277344,268.3112487792969,270.39215087890625,268.6889953613281,288.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476073414087,2.312539137960812e-08,0.0011475841747596,-0.059545412659645,0.0,0.0,0.0,-0.0162770152091979,60.0,-15.359315872192385,-0.0,-8.979387189356205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,0.0001079312205547,293.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736022949219,0.0,0.0,0.0001136567734647,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,8.394650649279356e-05,291.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639404296875,0.0,0.0,0.0001136568607762,292.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,0.0005391387967392,290.9422607421875,294.1499938964844,268.6499938964844,268.2916259765625,270.3569641113281,268.6690368652344,288.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500065447762,2.3405995364100818e-08,0.0011499831452965,-0.0602768398821353,0.0,0.0,0.0,-0.0164161194115877,60.0,-15.396028518676758,-0.0,-9.01697347899244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,0.0001079312205547,293.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736022949219,0.0,0.0,0.0001136567734647,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,8.394650649279356e-05,291.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639404296875,0.0,0.0,0.0001136568607762,292.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,0.0005391387967392,290.9422607421875,294.1499938964844,268.6499938964844,268.2916259765625,270.3569641113281,268.6690368652344,288.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500065447762,2.3405995364100818e-08,0.0011499831452965,-0.0602768398821353,0.0,0.0,0.0,-0.0164161194115877,60.0,-15.396028518676758,-0.0,-9.01697347899244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0001081787413568,293.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9699401855469,0.0,0.0,0.0001139174200943,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,8.413902105530724e-05,291.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14324951171875,0.0,0.0,0.0001139175146818,292.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,0.0005403751856647,290.93768310546875,294.1499938964844,268.6300048828125,268.2720031738281,270.3219909667969,268.6488647460937,288.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.3714406438557493e-08,0.0011526198359206,-0.0610806457698345,0.0,0.0,0.0,-0.0165690090507268,60.0,-15.436724662780762,-0.0,-9.058374672576974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0001081787413568,293.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9699401855469,0.0,0.0,0.0001139174200943,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,8.413902105530724e-05,291.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14324951171875,0.0,0.0,0.0001139175146818,292.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,0.0005403751856647,290.93768310546875,294.1499938964844,268.6300048828125,268.2720031738281,270.3219909667969,268.6488647460937,288.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.3714406438557493e-08,0.0011526198359206,-0.0610806457698345,0.0,0.0,0.0,-0.0165690090507268,60.0,-15.436724662780762,-0.0,-9.058374672576974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0001084399555111,293.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661865234375,0.0,0.0,0.0001141924949479,291.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,8.434218761976808e-05,291.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,0.0001141925822594,292.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,0.0005416800267994,290.9330139160156,294.1499938964844,268.6099853515625,268.2523803710937,270.2872314453125,268.6286315917969,288.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554266093298,2.403988652588396e-08,0.0011554025113582,-0.0619288124144077,0.0,0.0,0.0,-0.0167303625494241,60.0,-15.480050086975098,-0.0,-9.102169684638285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0001084399555111,293.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661865234375,0.0,0.0,0.0001141924949479,291.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,8.434218761976808e-05,291.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,0.0001141925822594,292.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296081542969,0.0,0.0,0.0005416800267994,290.9330139160156,294.1499938964844,268.6099853515625,268.2523803710937,270.2872314453125,268.6286315917969,288.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554266093298,2.403988652588396e-08,0.0011554025113582,-0.0619288124144077,0.0,0.0,0.0,-0.0167303625494241,60.0,-15.480050086975098,-0.0,-9.102169684638285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,0.0001085731273633,293.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,0.0001143327317549,291.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,8.44457681523636e-05,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124572753906,0.0,0.0,0.0001143328190664,292.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,0.000542345282156,290.9306335449219,294.1499938964844,268.6000061035156,268.2425842285156,270.2699584960937,268.6184997558594,288.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.420581779460917e-08,0.00115682114847,-0.0623611658811569,0.0,0.0,0.0,-0.0168126206845045,60.0,-15.502362251281738,-0.0,-9.124537569960013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0001087062992155,293.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623718261719,0.0,0.0,0.000114472968562,291.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,8.45493414090015e-05,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,0.0001144730558735,292.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,0.0005430104793049,290.9282531738281,294.1499938964844,268.5899963378906,268.2327575683594,270.2527160644531,268.6083984375,288.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582642327994,2.437175439240492e-08,0.0011582399019971,-0.062793493270874,0.0,0.0,0.0,-0.0168948806822299,60.0,-15.524866104125977,-0.0,-9.146933166448434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,0.0001089679062715,293.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,0.0001147484508692,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,8.475281356368214e-05,291.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,0.0001147485381807,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,0.0005443172412924,290.9234313964844,294.1499938964844,268.57000732421875,268.213134765625,270.2183837890625,268.588134765625,288.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610514484345,2.4697722977862213e-08,0.0011610267683863,-0.0636426657438278,0.0,0.0,0.0,-0.0170564763247966,60.0,-15.569758415222168,-0.0,-9.1910074218049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,0.0001089679062715,293.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,0.0001147484508692,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,8.475281356368214e-05,291.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,0.0001147485381807,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,0.0005443172412924,290.9234313964844,294.1499938964844,268.57000732421875,268.213134765625,270.2183837890625,268.588134765625,288.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610514484345,2.4697722977862213e-08,0.0011610267683863,-0.0636426657438278,0.0,0.0,0.0,-0.0170564763247966,60.0,-15.569758415222168,-0.0,-9.1910074218049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
