time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857940,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001091188751161,293.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95611572265625,0.0,0.0,0.000114907430543,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,8.487023296765983e-05,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,0.0001149075178545,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.594970703125,0.0,0.0,0.0005450713797472,290.92047119140625,294.1499938964844,268.5580139160156,268.2013854980469,270.1979064941406,268.57598876953125,288.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626598425209,2.488583383808418e-08,0.0011626350460574,-0.0641326457262039,0.0,0.0,0.0,-0.0171497296541929,60.0,-15.596231460571287,-0.0,-9.216489615937465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684936523437,0.0,0.0,0.0001092154343496,293.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,0.0001150091120507,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,8.494533540215343e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.061767578125,0.0,0.0,0.0001150091920862,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896911621094,0.0,0.0,0.0005455536884255,290.91851806640625,294.1499938964844,268.54998779296875,268.1935119628906,270.1842956542969,268.5679016113281,288.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636886047199,2.500614471045992e-08,0.0011636635754257,-0.0644460022449493,0.0,0.0,0.0,-0.0172093715518713,60.0,-15.61344051361084,-0.0,-9.232806519321457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,0.0001094468170776,293.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,0.0001152527620433,291.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,8.512529893778265e-05,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,0.0001152528493548,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,0.0005467095179483,290.9135131835937,294.1499938964844,268.5299987792969,268.17388916015625,270.1504211425781,268.54766845703125,288.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661538155749,2.529445097820826e-08,0.0011661285534501,-0.0651968345046043,0.0,0.0,0.0,-0.017352296039462,60.0,-15.65494441986084,-0.0,-9.271965240031933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,0.0001094468170776,293.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,0.0001152527620433,291.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,8.512529893778265e-05,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,0.0001152528493548,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,0.0005467095179483,290.9135131835937,294.1499938964844,268.5299987792969,268.17388916015625,270.1504211425781,268.54766845703125,288.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661538155749,2.529445097820826e-08,0.0011661285534501,-0.0651968345046043,0.0,0.0,0.0,-0.017352296039462,60.0,-15.65494441986084,-0.0,-9.271965240031933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0001096775013138,293.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464111328125,0.0,0.0,0.0001154956917162,291.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,8.530472405254841e-05,291.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0001154957717517,292.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632629394531,0.0,0.0,0.0005478618550114,290.9084167480469,294.1499938964844,268.510009765625,268.1542663574219,270.11676025390625,268.5274658203125,288.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686115758493,2.558189393653265e-08,0.0011685859644785,-0.0659453123807907,0.0,0.0,0.0,-0.0174947921186685,60.0,-15.69526195526123,-0.0,-9.311088433605621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0001096775013138,293.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464111328125,0.0,0.0,0.0001154956917162,291.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,8.530472405254841e-05,291.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0001154957717517,292.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632629394531,0.0,0.0,0.0005478618550114,290.9084167480469,294.1499938964844,268.510009765625,268.1542663574219,270.11676025390625,268.5274658203125,288.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686115758493,2.558189393653265e-08,0.0011685859644785,-0.0659453123807907,0.0,0.0,0.0,-0.0174947921186685,60.0,-15.69526195526123,-0.0,-9.311088433605621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,0.0001097831700462,293.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443054199219,0.0,0.0,0.0001156069629359,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,8.538690599380061e-05,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118713378906,0.0,0.0,0.0001156070429715,292.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55670166015625,0.0,0.0,0.0005483896820805,290.9058532714844,294.1499938964844,268.5,268.1444702148437,270.1000061035156,268.5173645019531,288.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697374284267,2.5713557505469e-08,0.0011697117006406,-0.0662881210446357,0.0,0.0,0.0,-0.0175600629299879,60.0,-15.715035438537598,-0.0,-9.32903674311092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67840576171875,0.0,0.0,0.0001098733046092,293.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422302246094,0.0,0.0,0.000115701885079,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,8.545701712137088e-05,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019836425781,0.0,0.0,0.0001157019651145,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,0.0005488399183377,290.9032592773437,294.1499938964844,268.489990234375,268.1346435546875,270.0832824707031,268.5072631835937,288.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706978548318,2.582586944299692e-08,0.0011706720106303,-0.066580519080162,0.0,0.0,0.0,-0.0176157392561435,60.0,-15.73348903656006,-0.0,-9.344360307750321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,0.00010999161168,293.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,0.0001158264640253,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,8.554902888135985e-05,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823303222656,0.0,0.0,0.0001158265440608,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,0.0005494308425113,290.89801025390625,294.1499938964844,268.4700012207031,268.1150207519531,270.0500793457031,268.48712158203125,288.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719583999365,2.5973266204459843e-08,0.0011719324393197,-0.0669642388820648,0.0,0.0,0.0,-0.0176888108253479,60.0,-15.763550758361816,-0.0,-9.364489983454405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,0.00010999161168,293.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,0.0001158264640253,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,8.554902888135985e-05,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823303222656,0.0,0.0,0.0001158265440608,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,0.0005494308425113,290.89801025390625,294.1499938964844,268.4700012207031,268.1150207519531,270.0500793457031,268.48712158203125,288.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719583999365,2.5973266204459843e-08,0.0011719324393197,-0.0669642388820648,0.0,0.0,0.0,-0.0176888108253479,60.0,-15.763550758361816,-0.0,-9.364489983454405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,0.0001100131339626,293.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,0.0001158491213573,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,8.556577085983008e-05,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,0.0001158492013928,292.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,0.000549538352061,290.8927001953125,294.1499938964844,268.45001220703125,268.09539794921875,270.0171203613281,268.467041015625,288.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721877381205,2.6000057218311667e-08,0.0011721617775037,-0.067033976316452,0.0,0.0,0.0,-0.017702093347907,60.0,-15.781475067138672,-0.0,-9.368151410171777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61968994140625,0.0,0.0,0.0001100131339626,293.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,0.0001158491213573,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,8.556577085983008e-05,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,0.0001158492013928,292.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,0.000549538352061,290.8927001953125,294.1499938964844,268.45001220703125,268.09539794921875,270.0171203613281,268.467041015625,288.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721877381205,2.6000057218311667e-08,0.0011721617775037,-0.067033976316452,0.0,0.0,0.0,-0.017702093347907,60.0,-15.781475067138672,-0.0,-9.368151410171777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,0.0001099455475923,293.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292907714844,0.0,0.0,0.0001157779552158,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,8.55132020660676e-05,291.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,0.0001157780352514,292.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.0005492008058354,290.8873291015625,294.1499938964844,268.42999267578125,268.0757751464844,269.98443603515625,268.447021484375,288.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171467709355,2.591581527155996e-08,0.0011714417487382,-0.0668146759271621,0.0,0.0,0.0,-0.0176603328436613,60.0,-15.785882949829102,-0.0,-9.356641328395201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,0.0001099455475923,293.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292907714844,0.0,0.0,0.0001157779552158,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,8.55132020660676e-05,291.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,0.0001157780352514,292.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.0005492008058354,290.8873291015625,294.1499938964844,268.42999267578125,268.0757751464844,269.98443603515625,268.447021484375,288.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171467709355,2.591581527155996e-08,0.0011714417487382,-0.0668146759271621,0.0,0.0,0.0,-0.0176603328436613,60.0,-15.785882949829102,-0.0,-9.356641328395201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.0001097939602914,293.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92486572265625,0.0,0.0,0.0001156183279817,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,8.539530244888738e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,0.0001156184080173,292.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,0.0005484435823746,290.8818664550781,294.1499938964844,268.4100036621094,268.05615234375,269.9520263671875,268.4270935058594,288.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116985256318,2.5726887287191857e-08,0.0011698268353939,-0.0663228183984756,0.0,0.0,0.0,-0.0175666771829128,60.0,-15.778132438659668,-0.0,-9.330854311428993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.0001097939602914,293.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92486572265625,0.0,0.0,0.0001156183279817,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,8.539530244888738e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,0.0001156184080173,292.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,0.0005484435823746,290.8818664550781,294.1499938964844,268.4100036621094,268.05615234375,269.9520263671875,268.4270935058594,288.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116985256318,2.5726887287191857e-08,0.0011698268353939,-0.0663228183984756,0.0,0.0,0.0,-0.0175666771829128,60.0,-15.778132438659668,-0.0,-9.330854311428993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480041503906,0.0,0.0,0.0001096831620088,293.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,0.0001155016580014,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,8.530912600690499e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,0.000115501730761,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917297363281,0.0,0.0,0.0005478901439346,290.8791198730469,294.1499938964844,268.3999938964844,268.0463562011719,269.9359436035156,268.4171447753906,288.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686721118167,2.55888075173516e-08,0.0011686465004459,-0.0659633129835128,0.0,0.0,0.0,-0.0174982268363237,60.0,-15.769416809082031,-0.0,-9.312030613273237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.533935546875,0.0,0.0,0.0001095524130505,293.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203796386719,0.0,0.0,0.0001153639677795,291.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796203613281,0.0,0.0,8.520743722328916e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053039550781,0.0,0.0,0.000115364047815,292.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853515625,0.0,0.0,0.0005472369957715,290.8763732910156,294.1499938964844,268.3900146484375,268.0365295410156,269.9199523925781,268.4072265625,288.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672789696604,2.542586230447341e-08,0.0011672535911202,-0.0655390322208404,0.0,0.0,0.0,-0.017417449504137,60.0,-15.757518768310549,-0.0,-9.289841074178184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,0.0001092487073037,293.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91583251953125,0.0,0.0,0.0001150441457866,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5510559082031,0.0,0.0,8.497121598338708e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,0.0001150442258222,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,0.0005457199295051,290.8708190917969,294.1499938964844,268.3699951171875,268.01690673828125,269.8882141113281,268.387451171875,288.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640428565442,2.504737217634556e-08,0.00116401782725,-0.0645533725619316,0.0,0.0,0.0,-0.0172298178076744,60.0,-15.725855827331545,-0.0,-9.238400622280096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,0.0001092487073037,293.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91583251953125,0.0,0.0,0.0001150441457866,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5510559082031,0.0,0.0,8.497121598338708e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,0.0001150442258222,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,0.0005457199295051,290.8708190917969,294.1499938964844,268.3699951171875,268.01690673828125,269.8882141113281,268.387451171875,288.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640428565442,2.504737217634556e-08,0.00116401782725,-0.0645533725619316,0.0,0.0,0.0,-0.0172298178076744,60.0,-15.725855827331545,-0.0,-9.238400622280096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784851074219,0.0,0.0,0.000108926447865,293.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112548828125,0.0,0.0,0.0001147047951235,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228576660156,0.0,0.0,8.472056651953608e-05,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,0.0001147048678831,292.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,0.0005441101384349,290.8652038574219,294.1499938964844,268.3500061035156,267.9972839355469,269.8567810058594,268.3677062988281,288.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606089537963,2.464576986938028e-08,0.0011605843901634,-0.0635073259472847,0.0,0.0,0.0,-0.0170307289808988,60.0,-15.688037872314451,-0.0,-9.18397518034908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784851074219,0.0,0.0,0.000108926447865,293.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112548828125,0.0,0.0,0.0001147047951235,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228576660156,0.0,0.0,8.472056651953608e-05,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,0.0001147048678831,292.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,0.0005441101384349,290.8652038574219,294.1499938964844,268.3500061035156,267.9972839355469,269.8567810058594,268.3677062988281,288.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606089537963,2.464576986938028e-08,0.0011605843901634,-0.0635073259472847,0.0,0.0,0.0,-0.0170307289808988,60.0,-15.688037872314451,-0.0,-9.18397518034908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,0.0001086243646568,293.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066162109375,0.0,0.0,0.0001143866829806,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950256347656,0.0,0.0,8.448561857221648e-05,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,0.0001143867557402,292.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,0.0005426011630333,290.85955810546875,294.1499938964844,268.3299865722656,267.9776611328125,269.82568359375,268.3479919433594,288.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573900701478,2.4269313669833537e-08,0.0011573657393455,-0.062526598572731,0.0,0.0,0.0,-0.0168441068381071,60.0,-15.65014362335205,-0.0,-9.1331031626396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,0.0001086243646568,293.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066162109375,0.0,0.0,0.0001143866829806,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950256347656,0.0,0.0,8.448561857221648e-05,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,0.0001143867557402,292.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,0.0005426011630333,290.85955810546875,294.1499938964844,268.3299865722656,267.9776611328125,269.82568359375,268.3479919433594,288.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573900701478,2.4269313669833537e-08,0.0011573657393455,-0.062526598572731,0.0,0.0,0.0,-0.0168441068381071,60.0,-15.65014362335205,-0.0,-9.1331031626396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,0.0001083286770153,293.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,0.0001140753083745,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,8.425563282798976e-05,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,0.0001140753811341,292.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,0.0005411241436377,290.8538513183594,294.1499938964844,268.3099975585937,267.9580383300781,269.7948913574219,268.3282470703125,288.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542392894625,2.3900826207068352e-08,0.0011542154243215,-0.0615664534270763,0.0,0.0,0.0,-0.0166614335030317,60.0,-15.614137649536133,-0.0,-9.0834447519228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,0.0001083286770153,293.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,0.0001140753083745,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,8.425563282798976e-05,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,0.0001140753811341,292.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,0.0005411241436377,290.8538513183594,294.1499938964844,268.3099975585937,267.9580383300781,269.7948913574219,268.3282470703125,288.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542392894625,2.3900826207068352e-08,0.0011542154243215,-0.0615664534270763,0.0,0.0,0.0,-0.0166614335030317,60.0,-15.614137649536133,-0.0,-9.0834447519228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111328125,0.0,0.0,0.0001081838272511,293.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995666503906,0.0,0.0,0.0001139227824751,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45391845703125,0.0,0.0,8.414297917624936e-05,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222351074219,0.0,0.0,0.0001139228552347,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,0.0005404006224125,290.8509826660156,294.1499938964844,268.29998779296875,267.9482421875,269.7796325683594,268.3183898925781,288.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526958551257,2.372032348318953e-08,0.0011526721064001,-0.0610960684716701,0.0,0.0,0.0,-0.0165719520300626,60.0,-15.596437454223633,-0.0,-9.05916976989829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,0.0001080428119166,293.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,0.0001137742801802,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403991699219,0.0,0.0,8.403329411521554e-05,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.813232421875,0.0,0.0,0.0001137743529397,292.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42266845703125,0.0,0.0,0.0005396961933001,290.8481140136719,294.1499938964844,268.2900085449219,267.9384155273437,269.764404296875,268.3085327148437,288.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544586724710825e-08,0.0011511696502566,-0.0606380626559257,0.0,0.0,0.0,-0.0164848323911428,60.0,-15.579092979431152,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717041015625,0.0,0.0,0.0001077774213626,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924255371094,0.0,0.0,0.0001134948179242,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,8.382688247365877e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953796386719,0.0,0.0,0.0001134948834078,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.410400390625,0.0,0.0,0.0005383705720305,290.8423156738281,294.1499938964844,268.2699890136719,267.9187927246094,269.7342224121094,268.288818359375,288.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483652051538,2.3213862831994447e-08,0.0011483420385047,-0.0597760304808616,0.0,0.0,0.0,-0.0163208805024623,60.0,-15.546164512634276,-0.0,-8.99122909459038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717041015625,0.0,0.0,0.0001077774213626,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924255371094,0.0,0.0,0.0001134948179242,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,8.382688247365877e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953796386719,0.0,0.0,0.0001134948834078,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.410400390625,0.0,0.0,0.0005383705720305,290.8423156738281,294.1499938964844,268.2699890136719,267.9187927246094,269.7342224121094,268.288818359375,288.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483652051538,2.3213862831994447e-08,0.0011483420385047,-0.0597760304808616,0.0,0.0,0.0,-0.0163208805024623,60.0,-15.546164512634276,-0.0,-8.99122909459038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,0.0001075426043826,293.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,0.0001132475445047,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870849609375,0.0,0.0,8.364424866158515e-05,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,0.0001132476099883,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.398193359375,0.0,0.0,0.0005371975712478,290.8364562988281,294.1499938964844,268.25,267.899169921875,269.7043151855469,268.26910400390625,288.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458629742264,2.2921232911699008e-08,0.001145840040408,-0.0590131804347038,0.0,0.0,0.0,-0.0161758121103048,60.0,-15.516799926757812,-0.0,-8.952089558533771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,0.0001075426043826,293.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,0.0001132475445047,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870849609375,0.0,0.0,8.364424866158515e-05,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,0.0001132476099883,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.398193359375,0.0,0.0,0.0005371975712478,290.8364562988281,294.1499938964844,268.25,267.899169921875,269.7043151855469,268.26910400390625,288.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458629742264,2.2921232911699008e-08,0.001145840040408,-0.0590131804347038,0.0,0.0,0.0,-0.0161758121103048,60.0,-15.516799926757812,-0.0,-8.952089558533771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202209472656,0.0,0.0,0.000107347870653,293.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827514648437,0.0,0.0,0.0001130424789153,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,8.349279232788831e-05,291.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,0.0001130425443989,292.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860778808594,0.0,0.0,0.0005362248630262,290.83056640625,294.1499938964844,268.2300109863281,267.8795471191406,269.6746520996094,268.24932861328125,288.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437877546995,2.2678554145727503e-08,0.0011437650537118,-0.0583804734051227,0.0,0.0,0.0,-0.0160555075854063,60.0,-15.49241828918457,-0.0,-8.919695915210468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202209472656,0.0,0.0,0.000107347870653,293.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827514648437,0.0,0.0,0.0001130424789153,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,8.349279232788831e-05,291.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,0.0001130425443989,292.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860778808594,0.0,0.0,0.0005362248630262,290.83056640625,294.1499938964844,268.2300109863281,267.8795471191406,269.6746520996094,268.24932861328125,288.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437877546995,2.2678554145727503e-08,0.0011437650537118,-0.0583804734051227,0.0,0.0,0.0,-0.0160555075854063,60.0,-15.49241828918457,-0.0,-8.919695915210468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,0.0001072021841537,293.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,0.000112889058073,291.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349914550781,0.0,0.0,8.337947656400502e-05,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427978515625,0.0,0.0,0.0001128891235566,292.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,0.0005354970926418,290.8246154785156,294.1499938964844,268.2099914550781,267.85992431640625,269.6452331542969,268.2295227050781,288.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422351235523,2.2496992713172403e-08,0.0011422126553952,-0.0579070635139942,0.0,0.0,0.0,-0.01596549898386,60.0,-15.474365234375,-0.0,-8.895499092886895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,0.0001072021841537,293.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,0.000112889058073,291.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349914550781,0.0,0.0,8.337947656400502e-05,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427978515625,0.0,0.0,0.0001128891235566,292.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,0.0005354970926418,290.8246154785156,294.1499938964844,268.2099914550781,267.85992431640625,269.6452331542969,268.2295227050781,288.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422351235523,2.2496992713172403e-08,0.0011422126553952,-0.0579070635139942,0.0,0.0,0.0,-0.01596549898386,60.0,-15.474365234375,-0.0,-8.895499092886895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,0.0001071504011633,293.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753356933594,0.0,0.0,0.0001128345320466,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221435546875,0.0,0.0,8.33391968626529e-05,291.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341613769531,0.0,0.0,0.0001128345975303,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0005352384177967,290.8216247558594,294.1499938964844,268.20001220703125,267.8501281738281,269.630615234375,268.2196044921875,288.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416831985116,2.2432454116483323e-08,0.0011416607303544,-0.0577387772500515,0.0,0.0,0.0,-0.0159335043281316,60.0,-15.46811294555664,-0.0,-8.886905789040611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698059082031,0.0,0.0,0.0001071139995474,293.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0001127962023019,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3093566894531,0.0,0.0,8.331088611157611e-05,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255554199219,0.0,0.0,0.0001127962677855,292.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36199951171875,0.0,0.0,0.0005350566352717,290.818603515625,294.1499938964844,268.19000244140625,267.8403015136719,269.61602783203125,268.2096862792969,287.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.238708773916187e-08,0.0011412728345021,-0.0576204769313335,0.0,0.0,0.0,-0.0159110147505998,60.0,-15.463912010192873,-0.0,-8.880867596872123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449951171875,0.0,0.0,0.0001070913276635,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678283691406,0.0,0.0,0.000112772322609,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839660644531,0.0,0.0,8.329325646627694e-05,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084655761719,0.0,0.0,0.0001127723880927,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500366210937,0.0,0.0,0.0005349433631636,290.81256103515625,294.1499938964844,268.1700134277344,267.8206787109375,269.5870666503906,268.1897888183594,287.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358815243705976e-08,0.001141030807048,-0.0575467497110366,0.0,0.0,0.0,-0.0158969983458518,60.0,-15.462254524230955,-0.0,-8.877105983629009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
