time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
860280,291.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449951171875,0.0,0.0,0.0001070913276635,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678283691406,0.0,0.0,0.000112772322609,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839660644531,0.0,0.0,8.329325646627694e-05,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084655761719,0.0,0.0,0.0001127723880927,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500366210937,0.0,0.0,0.0005349433631636,290.81256103515625,294.1499938964844,268.1700134277344,267.8206787109375,269.5870666503906,268.1897888183594,287.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358815243705976e-08,0.001141030807048,-0.0575467497110366,0.0,0.0,0.0,-0.0158969983458518,60.0,-15.462254524230955,-0.0,-8.877105983629009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22039794921875,0.0,0.0,0.0001071417864295,293.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627624511719,0.0,0.0,0.0001128254589275,291.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,8.333250298164785e-05,291.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,0.0001128255244111,292.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.338134765625,0.0,0.0,0.0005351954023353,290.8064270019531,294.1499938964844,268.1499938964844,267.8010559082031,269.5582275390625,268.1697998046875,287.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415904155001,2.242167163046816e-08,0.0011415680637583,-0.057710662484169,0.0,0.0,0.0,-0.0159281566739082,60.0,-15.470532417297363,-0.0,-8.885470492714378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22039794921875,0.0,0.0,0.0001071417864295,293.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627624511719,0.0,0.0,0.0001128254589275,291.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,8.333250298164785e-05,291.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,0.0001128255244111,292.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.338134765625,0.0,0.0,0.0005351954023353,290.8064270019531,294.1499938964844,268.1499938964844,267.8010559082031,269.5582275390625,268.1697998046875,287.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415904155001,2.242167163046816e-08,0.0011415680637583,-0.057710662484169,0.0,0.0,0.0,-0.0159281566739082,60.0,-15.470532417297363,-0.0,-8.885470492714378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,0.0001072343293344,293.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85760498046875,0.0,0.0,0.0001129229131038,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,8.340447675436735e-05,291.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.674560546875,0.0,0.0,0.0001129229713114,292.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,0.0005356576875783,290.8002624511719,294.1499938964844,268.1300048828125,267.781982421875,269.5295715332031,268.1497497558594,287.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-15.487752914428713,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,0.0001072343293344,293.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85760498046875,0.0,0.0,0.0001129229131038,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,8.340447675436735e-05,291.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.674560546875,0.0,0.0,0.0001129229713114,292.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,0.0005356576875783,290.8002624511719,294.1499938964844,268.1300048828125,267.781982421875,269.5295715332031,268.1497497558594,287.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-15.487752914428713,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.000107332074549,293.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,0.0001130258388002,291.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,8.348050323547795e-05,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,0.0001130259042838,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143920898437,0.0,0.0,0.000536145933438,290.79400634765625,294.1499938964844,268.1099853515625,267.7640380859375,269.5010681152344,268.1296691894531,287.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143617555499,2.265874954332504e-08,0.0011435949709266,-0.058328840881586,0.0,0.0,0.0,-0.0160456858575344,60.0,-15.508045196533203,-0.0,-8.917055538404386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.000107332074549,293.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,0.0001130258388002,291.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,8.348050323547795e-05,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,0.0001130259042838,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143920898437,0.0,0.0,0.000536145933438,290.79400634765625,294.1499938964844,268.1099853515625,267.7640380859375,269.5010681152344,268.1296691894531,287.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143617555499,2.265874954332504e-08,0.0011435949709266,-0.058328840881586,0.0,0.0,0.0,-0.0160456858575344,60.0,-15.508045196533203,-0.0,-8.917055538404386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597595214844,0.0,0.0,0.0001073827734217,293.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,0.0001130792370531,291.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,8.351993892574683e-05,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6494140625,0.0,0.0,0.0001130792952608,292.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084716796875,0.0,0.0,0.0005363991949707,290.7908630371094,294.1499938964844,268.1000061035156,267.75543212890625,269.48687744140625,268.1195983886719,287.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441577225923,2.2721923897961463e-08,0.0011441350216045,-0.0584935545921325,0.0,0.0,0.0,-0.0160770025104284,60.0,-15.518609046936035,-0.0,-8.925481154165028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,0.0001074346218956,293.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84716796875,0.0,0.0,0.0001131338285631,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,8.356026228284463e-05,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,0.0001131338940467,292.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,0.0005366582190617,290.7876892089844,294.1499938964844,268.0899963378906,267.7470703125,269.47271728515625,268.10955810546875,287.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447101132944,2.278652111442625e-08,0.0011446872958913,-0.0586619712412357,0.0,0.0,0.0,-0.016109025105834,60.0,-15.529361724853516,-0.0,-8.934100748092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.0001075415420928,293.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418273925781,0.0,0.0,0.0001132464240072,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,8.364341920241714e-05,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,0.0001132464822148,292.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.290771484375,0.0,0.0,0.0005371922743506,290.7813415527344,294.1499938964844,268.07000732421875,267.73101806640625,269.44451904296875,268.0894470214844,287.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-15.551372528076172,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.0001075415420928,293.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418273925781,0.0,0.0,0.0001132464240072,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,8.364341920241714e-05,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,0.0001132464822148,292.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.290771484375,0.0,0.0,0.0005371922743506,290.7813415527344,294.1499938964844,268.07000732421875,267.73101806640625,269.44451904296875,268.0894470214844,287.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-15.551372528076172,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,0.0001076524058589,293.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,0.0001133631667471,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361389160156,0.0,0.0,8.372965385206044e-05,291.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6079406738281,0.0,0.0,0.0001133632249548,292.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,0.0005377460620366,290.77490234375,294.1499938964844,268.04998779296875,267.7158203125,269.4164428710937,268.0693359375,287.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-15.574020385742188,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,0.0001076524058589,293.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,0.0001133631667471,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361389160156,0.0,0.0,8.372965385206044e-05,291.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6079406738281,0.0,0.0,0.0001133632249548,292.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,0.0005377460620366,290.77490234375,294.1499938964844,268.04998779296875,267.7158203125,269.4164428710937,268.0693359375,287.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-15.574020385742188,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0001077668057405,293.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309936523437,0.0,0.0,0.0001134836347773,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121826171875,0.0,0.0,8.381862426176667e-05,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,0.000113483692985,292.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,0.0005383174866437,290.7684020996094,294.1499938964844,268.0299987792969,267.7013854980469,269.38848876953125,268.0492248535156,287.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039449443812e-08,0.0011482257395982,-0.0597409270703792,0.0,0.0,0.0,-0.016314199194312,60.0,-15.597235679626465,-0.0,-8.989425737127021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0001077668057405,293.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309936523437,0.0,0.0,0.0001134836347773,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121826171875,0.0,0.0,8.381862426176667e-05,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,0.000113483692985,292.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,0.0005383174866437,290.7684020996094,294.1499938964844,268.0299987792969,267.7013854980469,269.38848876953125,268.0492248535156,287.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039449443812e-08,0.0011482257395982,-0.0597409270703792,0.0,0.0,0.0,-0.016314199194312,60.0,-15.597235679626465,-0.0,-8.989425737127021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536499023437,0.0,0.0,0.000107884312456,292.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82550048828125,0.0,0.0,0.0001136073769885,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884094238281,0.0,0.0,8.391002484131604e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,0.0001136074351961,292.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555236816406,0.0,0.0,0.0005389045109041,290.7618103027344,294.1499938964844,268.010009765625,267.6876525878906,269.3606872558594,268.0290832519531,287.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.334680893056884e-08,0.0011494775535538,-0.0601225718855857,0.0,0.0,0.0,-0.0163867808878421,60.0,-15.620954513549805,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536499023437,0.0,0.0,0.000107884312456,292.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82550048828125,0.0,0.0,0.0001136073769885,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884094238281,0.0,0.0,8.391002484131604e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,0.0001136074351961,292.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555236816406,0.0,0.0,0.0005389045109041,290.7618103027344,294.1499938964844,268.010009765625,267.6876525878906,269.3606872558594,268.0290832519531,287.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.334680893056884e-08,0.0011494775535538,-0.0601225718855857,0.0,0.0,0.0,-0.0163867808878421,60.0,-15.620954513549805,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420837402344,0.0,0.0,0.0001079441499314,292.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.0,0.0001136703867814,291.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,8.395656186621636e-05,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670166015625,0.0,0.0,0.0001136704449891,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,0.0005392034072428,290.7585144042969,294.1499938964844,268.0,267.6809997558594,269.3468322753906,268.01904296875,287.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501383269205,2.3421364403475312e-08,0.0011501149274408,-0.0603168979287147,0.0,0.0,0.0,-0.0164237413555383,60.0,-15.632993698120115,-0.0,-9.019034052926145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,0.0001080045622074,292.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,0.0001137340077548,291.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,8.400355000048876e-05,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55889892578125,0.0,0.0,0.0001137340586865,292.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24383544921875,0.0,0.0,0.000539505155757,290.75518798828125,294.1499938964844,267.989990234375,267.67449951171875,269.3330383300781,268.00897216796875,287.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507818708196,2.3496633971831216e-08,0.0011507584713399,-0.0605130828917026,0.0,0.0,0.0,-0.0164610538631677,60.0,-15.64513111114502,-0.0,-9.029130865201297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00762939453125,0.0,0.0,0.0001081270747818,292.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143005371094,0.0,0.0,0.0001138630177592,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,8.40988359414041e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.0,0.0,0.0001138630686909,292.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2321472167969,0.0,0.0,0.0005401171511039,290.7485046386719,294.1499938964844,267.9700012207031,267.661865234375,269.30548095703125,267.98883056640625,287.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.36492816441114e-08,0.0011520634870976,-0.0609109215438365,0.0,0.0,0.0,-0.0165367275476455,60.0,-15.669668197631836,-0.0,-9.049624338786089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00762939453125,0.0,0.0,0.0001081270747818,292.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143005371094,0.0,0.0,0.0001138630177592,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,8.40988359414041e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.0,0.0,0.0001138630686909,292.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2321472167969,0.0,0.0,0.0005401171511039,290.7485046386719,294.1499938964844,267.9700012207031,267.661865234375,269.30548095703125,267.98883056640625,287.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.36492816441114e-08,0.0011520634870976,-0.0609109215438365,0.0,0.0,0.0,-0.0165367275476455,60.0,-15.669668197631836,-0.0,-9.049624338786089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,0.0001082515373127,292.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8086242675781,0.0,0.0,0.0001139940868597,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,8.419564255746081e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.526611328125,0.0,0.0,0.0001139941377914,292.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204895019531,0.0,0.0,0.0005407388671301,290.7417297363281,294.1499938964844,267.95001220703125,267.6496887207031,269.278076171875,267.9687194824219,287.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534132063388,2.380436114890472e-08,0.0011533893411979,-0.0613150745630264,0.0,0.0,0.0,-0.0166136063635349,60.0,-15.69454288482666,-0.0,-9.070468109939612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,0.0001082515373127,292.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8086242675781,0.0,0.0,0.0001139940868597,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,8.419564255746081e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.526611328125,0.0,0.0,0.0001139941377914,292.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204895019531,0.0,0.0,0.0005407388671301,290.7417297363281,294.1499938964844,267.95001220703125,267.6496887207031,269.278076171875,267.9687194824219,287.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534132063388,2.380436114890472e-08,0.0011533893411979,-0.0613150745630264,0.0,0.0,0.0,-0.0166136063635349,60.0,-15.69454288482666,-0.0,-9.070468109939612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.0001083775132428,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028564453125,0.0,0.0,0.0001141267421189,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,8.429362060269341e-05,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106201171875,0.0,0.0,0.0001141268003266,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088317871094,0.0,0.0,0.0005413681501522,290.7348937988281,294.1499938964844,267.92999267578125,267.63787841796875,269.2507629394531,267.9485778808594,287.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547552421689,2.396132536830464e-08,0.0011547312606126,-0.0617241002619266,0.0,0.0,0.0,-0.016691418364644,60.0,-15.719683647155762,-0.0,-9.09158899276008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.0001083775132428,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028564453125,0.0,0.0,0.0001141267421189,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,8.429362060269341e-05,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106201171875,0.0,0.0,0.0001141268003266,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088317871094,0.0,0.0,0.0005413681501522,290.7348937988281,294.1499938964844,267.92999267578125,267.63787841796875,269.2507629394531,267.9485778808594,287.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547552421689,2.396132536830464e-08,0.0011547312606126,-0.0617241002619266,0.0,0.0,0.0,-0.016691418364644,60.0,-15.719683647155762,-0.0,-9.09158899276008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.0001085046460502,292.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,0.0001142606124631,291.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,8.439250086667016e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,0.0001142606706707,292.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972045898437,0.0,0.0,0.0005420031957328,290.72802734375,294.1499938964844,267.9100036621094,267.6263427734375,269.2236022949219,267.928466796875,287.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156109618023,2.4119724884030802e-08,0.0011560855200514,-0.0621368438005447,0.0,0.0,0.0,-0.0167699437588453,60.0,-15.745034217834473,-0.0,-9.112928012200429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.0001085046460502,292.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,0.0001142606124631,291.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,8.439250086667016e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,0.0001142606706707,292.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972045898437,0.0,0.0,0.0005420031957328,290.72802734375,294.1499938964844,267.9100036621094,267.6263427734375,269.2236022949219,267.928466796875,287.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156109618023,2.4119724884030802e-08,0.0011560855200514,-0.0621368438005447,0.0,0.0,0.0,-0.0167699437588453,60.0,-15.745034217834473,-0.0,-9.112928012200429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288024902344,0.0,0.0,0.0001085685144062,292.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940979003906,0.0,0.0,0.0001143278714152,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,8.44421811052598e-05,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,0.0001143279296229,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19140625,0.0,0.0,0.0005423222319222,290.7245483398437,294.1499938964844,267.8999938964844,267.62066650390625,269.2100524902344,267.9183959960937,287.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441971838474,0.0,0.0,0.0,-0.016809394583106,60.0,-15.757769584655762,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176940917969,0.0,0.0,0.0001086325501091,292.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7911682128906,0.0,0.0,0.0001143953049904,291.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,8.449198503512889e-05,291.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.0001143953631981,292.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18560791015625,0.0,0.0,0.000542642083019,290.7210693359375,294.1499938964844,267.8900146484375,267.61505126953125,269.196533203125,267.9083251953125,287.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-15.770538330078123,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0001087608834495,292.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,0.0001145304486271,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270324707031,0.0,0.0,8.459179662168026e-05,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630126953125,0.0,0.0,0.0001145304995588,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17401123046875,0.0,0.0,0.0005432831239886,290.71405029296875,294.1499938964844,267.8699951171875,267.6038513183594,269.16961669921875,267.8882141113281,287.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438994827846727e-08,0.0011588151101022,-0.0629686713218689,0.0,0.0,0.0,-0.0169282164424657,60.0,-15.796146392822266,-0.0,-9.156016034239657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0001087608834495,292.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,0.0001145304486271,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270324707031,0.0,0.0,8.459179662168026e-05,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630126953125,0.0,0.0,0.0001145304995588,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17401123046875,0.0,0.0,0.0005432831239886,290.71405029296875,294.1499938964844,267.8699951171875,267.6038513183594,269.16961669921875,267.8882141113281,287.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438994827846727e-08,0.0011588151101022,-0.0629686713218689,0.0,0.0,0.0,-0.0169282164424657,60.0,-15.796146392822266,-0.0,-9.156016034239657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,0.0001088892895495,292.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792053222656,0.0,0.0,0.0001146656650234,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,8.469166641589254e-05,291.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,0.0001146657159551,292.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0005439245724119,290.7069702148437,294.1499938964844,267.8500061035156,267.5927429199219,269.1427917480469,267.8681030273437,287.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602075537666,2.4598987735657832e-08,0.0011601829901337,-0.0633854642510414,0.0,0.0,0.0,-0.0170075315982103,60.0,-15.821802139282228,-0.0,-9.177645665658929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,0.0001088892895495,292.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792053222656,0.0,0.0,0.0001146656650234,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,8.469166641589254e-05,291.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,0.0001146657159551,292.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0005439245724119,290.7069702148437,294.1499938964844,267.8500061035156,267.5927429199219,269.1427917480469,267.8681030273437,287.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602075537666,2.4598987735657832e-08,0.0011601829901337,-0.0633854642510414,0.0,0.0,0.0,-0.0170075315982103,60.0,-15.821802139282228,-0.0,-9.177645665658929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518981933594,0.0,0.0,0.000109017433715,292.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731628417969,0.0,0.0,0.0001148006122093,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824462890625,0.0,0.0,8.479133975924924e-05,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.431640625,0.0,0.0,0.000114800663141,292.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15087890625,0.0,0.0,0.0005445646820589,290.6998291015625,294.1499938964844,267.8299865722656,267.58160400390625,269.1160583496094,267.84796142578125,287.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.4758659122881e-08,0.0011615480761975,-0.0638013929128646,0.0,0.0,0.0,-0.017086686566472,60.0,-15.847458839416504,-0.0,-9.199258244052545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518981933594,0.0,0.0,0.000109017433715,292.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731628417969,0.0,0.0,0.0001148006122093,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824462890625,0.0,0.0,8.479133975924924e-05,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.431640625,0.0,0.0,0.000114800663141,292.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15087890625,0.0,0.0,0.0005445646820589,290.6998291015625,294.1499938964844,267.8299865722656,267.58160400390625,269.1160583496094,267.84796142578125,287.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.4758659122881e-08,0.0011615480761975,-0.0638013929128646,0.0,0.0,0.0,-0.017086686566472,60.0,-15.847458839416504,-0.0,-9.199258244052545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,0.0001091449667001,292.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670288085937,0.0,0.0,0.000114934904559,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,8.48905328894034e-05,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,0.0001149349554907,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,0.0005452017067,290.692626953125,294.1499938964844,267.8099975585937,267.5703430175781,269.0894470214844,267.8278503417969,287.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162931555882,2.4917564900306388e-08,0.0011629066430032,-0.064215287566185,0.0,0.0,0.0,-0.0171654615551233,60.0,-15.873064041137695,-0.0,-9.220791241659756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,0.0001091449667001,292.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670288085937,0.0,0.0,0.000114934904559,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,8.48905328894034e-05,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,0.0001149349554907,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,0.0005452017067,290.692626953125,294.1499938964844,267.8099975585937,267.5703430175781,269.0894470214844,267.8278503417969,287.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162931555882,2.4917564900306388e-08,0.0011629066430032,-0.064215287566185,0.0,0.0,0.0,-0.0171654615551233,60.0,-15.873064041137695,-0.0,-9.220791241659756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81951904296875,0.0,0.0,0.0001092084421543,292.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7639465332031,0.0,0.0,0.0001150017487816,291.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493957519531,0.0,0.0,8.493990026181564e-05,291.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,0.0001150017997133,292.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.133544921875,0.0,0.0,0.000545518763829,290.68902587890625,294.1499938964844,267.79998779296875,267.5646667480469,269.076171875,267.8177795410156,287.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636078124865,2.499665363586701e-08,0.0011635827831923,-0.0644212812185287,0.0,0.0,0.0,-0.0172046683728694,60.0,-15.885834693908691,-0.0,-9.231518305341525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80877685546875,0.0,0.0,0.0001092716047423,292.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608642578125,0.0,0.0,0.0001150682583102,291.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384704589844,0.0,0.0,8.49890275276266e-05,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,0.0001150683092419,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277770996094,0.0,0.0,0.0005458343075588,290.68536376953125,294.1499938964844,267.7900085449219,267.5589294433594,269.0629272460937,267.8077392578125,287.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642806930467,2.5075351572922955e-08,0.0011642556637525,-0.0646262466907501,0.0,0.0,0.0,-0.0172436814755201,60.0,-15.898571968078612,-0.0,-9.242198473202737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
