time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
862620,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874450683594,0.0,0.0,0.0001093968239729,292.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.754638671875,0.0,0.0,0.000115200127766,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,8.508642349625006e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,0.0001152001786977,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,0.000546459807083,290.67803955078125,294.1499938964844,267.7699890136719,267.5472717285156,269.0365295410156,267.7876281738281,287.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656148126348,2.523138142862536e-08,0.0011655896669253,-0.0650325864553451,0.0,0.0,0.0,-0.0173210315406322,60.0,-15.92391300201416,-0.0,-9.263391120839517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874450683594,0.0,0.0,0.0001093968239729,292.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.754638671875,0.0,0.0,0.000115200127766,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,8.508642349625006e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,0.0001152001786977,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,0.000546459807083,290.67803955078125,294.1499938964844,267.7699890136719,267.5472717285156,269.0365295410156,267.7876281738281,287.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656148126348,2.523138142862536e-08,0.0011655896669253,-0.0650325864553451,0.0,0.0,0.0,-0.0173210315406322,60.0,-15.92391300201416,-0.0,-9.263391120839517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662658691406,0.0,0.0,0.0001095206753234,292.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74835205078125,0.0,0.0,0.0001153305420302,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950744628906,0.0,0.0,8.518274989910424e-05,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36968994140625,0.0,0.0,0.0001153305929619,292.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,0.0005470784381031,290.6706848144531,294.1499938964844,267.75,267.5352783203125,269.0102233886719,267.7675170898437,287.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669343803077,2.5385697099977733e-08,0.0011669088853523,-0.0654344409704208,0.0,0.0,0.0,-0.0173975303769111,60.0,-15.949082374572754,-0.0,-9.28437557945472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662658691406,0.0,0.0,0.0001095206753234,292.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74835205078125,0.0,0.0,0.0001153305420302,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950744628906,0.0,0.0,8.518274989910424e-05,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36968994140625,0.0,0.0,0.0001153305929619,292.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,0.0005470784381031,290.6706848144531,294.1499938964844,267.75,267.5352783203125,269.0102233886719,267.7675170898437,287.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669343803077,2.5385697099977733e-08,0.0011669088853523,-0.0654344409704208,0.0,0.0,0.0,-0.0173975303769111,60.0,-15.949082374572754,-0.0,-9.28437557945472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,0.0001096423511626,292.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419738769531,0.0,0.0,0.0001154586789198,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,8.527738827979192e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,0.0001154587225755,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,0.0005476862424984,290.6632385253906,294.1499938964844,267.7300109863281,267.5229187011719,268.9840087890625,267.7474060058594,287.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682306649163,2.5537305603506866e-08,0.0011682050535455,-0.0658292174339294,0.0,0.0,0.0,-0.0174726899713277,60.0,-15.97396755218506,-0.0,-9.305014003757608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,0.0001096423511626,292.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419738769531,0.0,0.0,0.0001154586789198,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,8.527738827979192e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,0.0001154587225755,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,0.0005476862424984,290.6632385253906,294.1499938964844,267.7300109863281,267.5229187011719,268.9840087890625,267.7474060058594,287.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682306649163,2.5537305603506866e-08,0.0011682050535455,-0.0658292174339294,0.0,0.0,0.0,-0.0174726899713277,60.0,-15.97396755218506,-0.0,-9.305014003757608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,0.0001097620552172,292.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,0.0001155847276095,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,8.537049143342301e-05,291.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390808105469,0.0,0.0,0.0001155847785412,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0817565917969,0.0,0.0,0.000548284209799,290.65576171875,294.1499938964844,267.7099914550781,267.5100402832031,268.9579162597656,267.727294921875,287.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695059947669,2.5686459181883947e-08,0.0011694802669808,-0.0662175640463829,0.0,0.0,0.0,-0.0175466295331716,60.0,-15.99858856201172,-0.0,-9.32534121034223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,0.0001097620552172,292.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,0.0001155847276095,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,8.537049143342301e-05,291.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390808105469,0.0,0.0,0.0001155847785412,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0817565917969,0.0,0.0,0.000548284209799,290.65576171875,294.1499938964844,267.7099914550781,267.5100402832031,268.9579162597656,267.727294921875,287.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695059947669,2.5686459181883947e-08,0.0011694802669808,-0.0662175640463829,0.0,0.0,0.0,-0.0175466295331716,60.0,-15.99858856201172,-0.0,-9.32534121034223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,0.0001098208595067,292.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323303222656,0.0,0.0,0.0001156466532847,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,8.541622082702816e-05,291.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314819335937,0.0,0.0,0.0001156466969405,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760192871094,0.0,0.0,0.0005485779256559,290.6519775390625,294.1499938964844,267.70001220703125,267.50341796875,268.94488525390625,267.7172546386719,287.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701324256137,2.5759725019725014e-08,0.0011701065814122,-0.0664083138108253,0.0,0.0,0.0,-0.0175829492509365,60.0,-16.010759353637695,-0.0,-9.335334283377961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035217285156,0.0,0.0,0.0001098789798561,292.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7290954589844,0.0,0.0,0.0001157078586402,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310791015625,0.0,0.0,8.546142635168508e-05,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238830566406,0.0,0.0,0.0001157079022959,292.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702819824219,0.0,0.0,0.0005488682654686,290.648193359375,294.1499938964844,267.69000244140625,267.49664306640625,268.9319152832031,267.7071838378906,287.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707516387104,2.5832147088067362e-08,0.001170725794509,-0.0665968582034111,0.0,0.0,0.0,-0.0176188517361879,60.0,-16.022838592529297,-0.0,-9.345217222289649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.682861328125,0.0,0.0,0.0001099928995245,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225646972656,0.0,0.0,0.0001158278173534,291.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,8.55500329635106e-05,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087463378906,0.0,0.0,0.0001158278610091,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,0.0005494373035617,290.6405944824219,294.1499938964844,267.6700134277344,267.4826354980469,268.906005859375,267.6871032714844,287.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719652684405,2.5974088657676475e-08,0.0011719393078237,-0.0669663771986961,0.0,0.0,0.0,-0.0176892168819904,60.0,-16.04669761657715,-0.0,-9.364602249206656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.682861328125,0.0,0.0,0.0001099928995245,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225646972656,0.0,0.0,0.0001158278173534,291.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,8.55500329635106e-05,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087463378906,0.0,0.0,0.0001158278610091,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,0.0005494373035617,290.6405944824219,294.1499938964844,267.6700134277344,267.4826354980469,268.906005859375,267.6871032714844,287.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719652684405,2.5974088657676475e-08,0.0011719393078237,-0.0669663771986961,0.0,0.0,0.0,-0.0176892168819904,60.0,-16.04669761657715,-0.0,-9.364602249206656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.662353515625,0.0,0.0,0.0001101035886676,292.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71600341796875,0.0,0.0,0.0001159443854703,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68914794921875,0.0,0.0,8.563612936995924e-05,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.0001159444291261,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04736328125,0.0,0.0,0.0005499902181327,290.6329345703125,294.1499938964844,267.6499938964844,267.4679260253906,268.88018798828125,267.6669921875,287.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731445556506,2.6112012108114868e-08,0.0011731184786185,-0.0673254132270813,0.0,0.0,0.0,-0.0177575908601284,60.0,-16.07008934020996,-0.0,-9.383458632328256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.662353515625,0.0,0.0,0.0001101035886676,292.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71600341796875,0.0,0.0,0.0001159443854703,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68914794921875,0.0,0.0,8.563612936995924e-05,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.0001159444291261,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04736328125,0.0,0.0,0.0005499902181327,290.6329345703125,294.1499938964844,267.6499938964844,267.4679260253906,268.88018798828125,267.6669921875,287.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731445556506,2.6112012108114868e-08,0.0011731184786185,-0.0673254132270813,0.0,0.0,0.0,-0.0177575908601284,60.0,-16.07008934020996,-0.0,-9.383458632328256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419677734375,0.0,0.0,0.0001102105306927,292.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093505859375,0.0,0.0,0.0001160569954663,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,8.571930084144697e-05,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27862548828125,0.0,0.0,0.000116057039122,292.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359191894531,0.0,0.0,0.0005505244480445,290.6252136230469,294.1499938964844,267.6300048828125,267.45245361328125,268.8544616699219,267.6469116210937,287.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742839124053,2.62452619637088e-08,0.0011742577189579,-0.0676722526550293,0.0,0.0,0.0,-0.0178236477077007,60.0,-16.092981338500977,-0.0,-9.401693290556069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419677734375,0.0,0.0,0.0001102105306927,292.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093505859375,0.0,0.0,0.0001160569954663,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,8.571930084144697e-05,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27862548828125,0.0,0.0,0.000116057039122,292.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359191894531,0.0,0.0,0.0005505244480445,290.6252136230469,294.1499938964844,267.6300048828125,267.45245361328125,268.8544616699219,267.6469116210937,287.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742839124053,2.62452619637088e-08,0.0011742577189579,-0.0676722526550293,0.0,0.0,0.0,-0.0178236477077007,60.0,-16.092981338500977,-0.0,-9.401693290556069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217346191406,0.0,0.0,0.0001103134345612,292.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026672363281,0.0,0.0,0.000116165363579,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,8.579933637520298e-05,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,0.0001161654072348,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,0.0005510384798981,290.617431640625,294.1499938964844,267.6099853515625,267.4361267089844,268.8288269042969,267.6268310546875,287.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753803119063,2.6373481176733552e-08,0.0011753538856282,-0.0680059716105461,0.0,0.0,0.0,-0.0178872104734182,60.0,-16.11530113220215,-0.0,-9.419256485898589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217346191406,0.0,0.0,0.0001103134345612,292.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026672363281,0.0,0.0,0.000116165363579,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,8.579933637520298e-05,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,0.0001161654072348,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,0.0005510384798981,290.617431640625,294.1499938964844,267.6099853515625,267.4361267089844,268.8288269042969,267.6268310546875,287.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753803119063,2.6373481176733552e-08,0.0011753538856282,-0.0680059716105461,0.0,0.0,0.0,-0.0178872104734182,60.0,-16.11530113220215,-0.0,-9.419256485898589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.0001103632312151,292.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993103027344,0.0,0.0,0.0001162177941296,291.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374816894531,0.0,0.0,8.583806629758328e-05,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561950683594,0.0,0.0,0.0001162178377853,292.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187683105469,0.0,0.0,0.0005512872012332,290.613525390625,294.1499938964844,267.6000061035156,267.4276123046875,268.8160705566406,267.61676025390625,287.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759107001125,2.6435522215706442e-08,0.0011758842738345,-0.0681674405932426,0.0,0.0,0.0,-0.0179179664701223,60.0,-16.126216888427734,-0.0,-9.427760261360164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60162353515625,0.0,0.0,0.0001104118928196,292.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959228515625,0.0,0.0,0.0001162690386991,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62725830078125,0.0,0.0,8.587591582909226e-05,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2487487792969,0.0,0.0,0.0001162690823548,292.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130310058594,0.0,0.0,0.0005515302764251,290.6095886230469,294.1499938964844,267.5899963378906,267.4188842773437,268.8033142089844,267.6067199707031,287.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764292139559,2.6496158156419373e-08,0.0011764026712626,-0.068325251340866,0.0,0.0,0.0,-0.0179480258375406,60.0,-16.13697624206543,-0.0,-9.436075032454029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,0.0001105056144297,292.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891174316406,0.0,0.0,0.0001163677297881,291.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068725585937,0.0,0.0,8.594880637247115e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.0,0.0001163677734439,292.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016174316406,0.0,0.0,0.0005519984406419,290.6017150878906,294.1499938964844,267.57000732421875,267.40069580078125,268.7778625488281,267.5866394042969,287.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774277081713,2.6612932302327863e-08,0.0011774010490626,-0.0686291456222534,0.0,0.0,0.0,-0.0180059149861335,60.0,-16.158016204833984,-0.0,-9.45209919223089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,0.0001105056144297,292.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891174316406,0.0,0.0,0.0001163677297881,291.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068725585937,0.0,0.0,8.594880637247115e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.0,0.0001163677734439,292.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016174316406,0.0,0.0,0.0005519984406419,290.6017150878906,294.1499938964844,267.57000732421875,267.40069580078125,268.7778625488281,267.5866394042969,287.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774277081713,2.6612932302327863e-08,0.0011774010490626,-0.0686291456222534,0.0,0.0,0.0,-0.0180059149861335,60.0,-16.158016204833984,-0.0,-9.45209919223089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,0.0001105936316889,292.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822509765625,0.0,0.0,0.0001164604254881,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,8.601727313362062e-05,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,0.0001164604618679,292.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902038574219,0.0,0.0,0.0005524380831047,288.5937805175781,294.1499938964844,267.54998779296875,267.38140869140625,268.7525329589844,267.5667419433594,287.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783654335886,2.6722606349949284e-08,0.0011783386580646,-0.0689145475625991,0.0,0.0,0.0,-0.0180602855980396,60.0,-16.17812728881836,-0.0,-9.467161277143533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,0.0001105936316889,292.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822509765625,0.0,0.0,0.0001164604254881,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,8.601727313362062e-05,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,0.0001164604618679,292.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902038574219,0.0,0.0,0.0005524380831047,288.5937805175781,294.1499938964844,267.54998779296875,267.38140869140625,268.7525329589844,267.5667419433594,287.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783654335886,2.6722606349949284e-08,0.0011783386580646,-0.0689145475625991,0.0,0.0,0.0,-0.0180602855980396,60.0,-16.17812728881836,-0.0,-9.467161277143533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,301.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
