time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,9.36742071644403e-05,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807922363281,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810363769531,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813415527344,0.0,0.0,0.000550496566575,292.6952514648437,294.1499938964844,269.8500061035156,269.27642822265625,271.6184387207031,269.85015869140625,291.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.521987915039062,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,9.371410851599649e-05,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737731933594,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742919921875,0.0,0.0,0.0005507310270331,292.68701171875,294.1499938964844,269.8500061035156,269.27642822265625,271.5818786621094,269.8500671386719,291.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.519559860229492,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,9.371410851599649e-05,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737731933594,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742919921875,0.0,0.0,0.0005507310270331,292.68701171875,294.1499938964844,269.8500061035156,269.27642822265625,271.5818786621094,269.8500671386719,291.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.519559860229492,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,9.375201625516638e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76666259765625,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671813964844,0.0,0.0,0.0005509538459591,292.6787109375,294.1499938964844,269.8500061035156,269.27642822265625,271.5460205078125,269.8500061035156,291.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.516748428344727,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,9.375201625516638e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76666259765625,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671813964844,0.0,0.0,0.0005509538459591,292.6787109375,294.1499938964844,269.8500061035156,269.27642822265625,271.5460205078125,269.8500061035156,291.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.516748428344727,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,9.378825052408502e-05,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594909667969,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,0.0005511667113751,292.6703491210937,294.1499938964844,269.8500061035156,269.27642822265625,271.5108947753906,269.8500061035156,291.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.513561248779297,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,9.378825052408502e-05,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594909667969,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,0.0005511667113751,292.6703491210937,294.1499938964844,269.8500061035156,269.27642822265625,271.5108947753906,269.8500061035156,291.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.513561248779297,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,9.382303687743844e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522888183594,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527770996094,0.0,0.0,0.0005513711366802,292.66192626953125,294.1499938964844,269.8500061035156,269.27642822265625,271.4765014648437,269.8500061035156,291.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.510055541992188,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,9.382303687743844e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522888183594,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7527770996094,0.0,0.0,0.0005513711366802,292.66192626953125,294.1499938964844,269.8500061035156,269.27642822265625,271.4765014648437,269.8500061035156,291.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.510055541992188,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,9.384084842167796e-05,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486572265625,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,8.586744661442935e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491455078125,0.0,0.0,0.0005514758522622,292.6576843261719,294.1499938964844,269.8500061035156,269.27642822265625,271.4595947265625,269.8500061035156,291.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481727033456082e-08,0.0011762795038521,-0.068287692964077,0.0,0.0,0.0,-0.0179408732801675,60.0,-17.508304595947266,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74517822265625,0.0,0.0,9.386781312059612e-05,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449951171875,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74517822265625,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452087402344,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454833984375,0.0,0.0,0.0005516342935152,292.6534423828125,294.1499938964844,269.8500061035156,269.27642822265625,271.4428405761719,269.8500061035156,291.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.507286071777344,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,9.395815868629144e-05,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376708984375,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378234863281,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381286621094,0.0,0.0,0.000552165263798,292.6448974609375,294.1499938964844,269.8500061035156,269.27642822265625,271.40985107421875,269.8500061035156,291.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.510251998901367,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,9.395815868629144e-05,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376708984375,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378234863281,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381286621094,0.0,0.0,0.000552165263798,292.6448974609375,294.1499938964844,269.8500061035156,269.27642822265625,271.40985107421875,269.8500061035156,291.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.510251998901367,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,9.406678873347118e-05,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7307434082031,0.0,0.0,0.0005528036272153,292.63629150390625,294.1499938964844,269.8500061035156,269.27642822265625,271.3774719238281,269.8500061035156,291.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.518112182617188,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,9.406678873347118e-05,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7307434082031,0.0,0.0,0.0005528036272153,292.63629150390625,294.1499938964844,269.8500061035156,269.27642822265625,271.3774719238281,269.8500061035156,291.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.518112182617188,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,9.41611870075576e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232360839844,0.0,0.0,0.0005533583462238,292.62762451171875,294.1499938964844,269.8500061035156,269.27642822265625,271.3457336425781,269.8500061035156,291.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.526357650756836,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,9.41611870075576e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232360839844,0.0,0.0,0.0005533583462238,292.62762451171875,294.1499938964844,269.8500061035156,269.27642822265625,271.3457336425781,269.8500061035156,291.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.526357650756836,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154235839844,0.0,0.0,9.421891445526852e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152404785156,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154235839844,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154541015625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157287597656,0.0,0.0,0.0005536976386792,292.618896484375,294.1499938964844,269.8500061035156,269.27642822265625,271.3146667480469,269.8500061035156,291.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.530162811279297,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154235839844,0.0,0.0,9.421891445526852e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152404785156,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154235839844,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154541015625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157287597656,0.0,0.0,0.0005536976386792,292.618896484375,294.1499938964844,269.8500061035156,269.27642822265625,271.3146667480469,269.8500061035156,291.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.530162811279297,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,9.423123992746696e-05,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7114562988281,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.711669921875,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7119140625,0.0,0.0,0.0005537700490094,292.614501953125,294.1499938964844,269.8500061035156,269.27642822265625,271.29931640625,269.8500061035156,291.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054047890828773e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.529672622680664,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078552246094,0.0,0.0,9.42301339819096e-05,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076721191406,0.0,0.0,0.0001167398440884,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078552246094,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078552246094,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081298828125,0.0,0.0,0.0005537635879591,292.610107421875,294.1499938964844,269.8500061035156,269.27642822265625,271.2841491699219,269.8500061035156,291.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.7052427853391243e-08,0.0011811587028205,-0.0697727352380752,0.0,0.0,0.0,-0.0182237904518842,60.0,-17.526819229125977,-0.0,-9.512528720279081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001953125,0.0,0.0,9.419240814168006e-05,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000427246094,0.0,0.0,0.0001166931106126,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001953125,0.0,0.0,8.618913125246763e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.0001166931106126,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70050048828125,0.0,0.0,0.0005535418749786,292.6012878417969,294.1499938964844,269.8500061035156,269.27642822265625,271.2542724609375,269.8500061035156,291.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807130649685,2.699711920683968e-08,0.0011806860566139,-0.0696288347244262,0.0,0.0,0.0,-0.0181963723152875,60.0,-17.514881134033203,-0.0,-9.504913123237205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001953125,0.0,0.0,9.419240814168006e-05,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7000427246094,0.0,0.0,0.0001166931106126,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001953125,0.0,0.0,8.618913125246763e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7002258300781,0.0,0.0,0.0001166931106126,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70050048828125,0.0,0.0,0.0005535418749786,292.6012878417969,294.1499938964844,269.8500061035156,269.27642822265625,271.2542724609375,269.8500061035156,291.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807130649685,2.699711920683968e-08,0.0011806860566139,-0.0696288347244262,0.0,0.0,0.0,-0.0181963723152875,60.0,-17.514881134033203,-0.0,-9.504913123237205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,9.411748760612682e-05,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923522949219,0.0,0.0,0.0001166002912214,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,8.61205771798268e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,0.0001166002912214,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928100585937,0.0,0.0,0.0005531015922315,292.5924072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.22509765625,269.8500061035156,291.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797739425674,2.6887276405318523e-08,0.001179747050628,-0.0693430379033088,0.0,0.0,0.0,-0.0181419197469949,60.0,-17.49443817138672,-0.0,-9.489797747619377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,9.411748760612682e-05,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923522949219,0.0,0.0,0.0001166002912214,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,8.61205771798268e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925354003906,0.0,0.0,0.0001166002912214,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928100585937,0.0,0.0,0.0005531015922315,292.5924072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.22509765625,269.8500061035156,291.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797739425674,2.6887276405318523e-08,0.001179747050628,-0.0693430379033088,0.0,0.0,0.0,-0.0181419197469949,60.0,-17.49443817138672,-0.0,-9.489797747619377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,9.40210884436965e-05,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68463134765625,0.0,0.0,0.0001164808636531,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,8.603237074567005e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,0.0001164808636531,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,0.0005525350570678,292.58349609375,294.1499938964844,269.8500061035156,269.27642822265625,271.1965026855469,269.8500061035156,291.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785656679421,2.6745947678819e-08,0.0011785388924181,-0.0689752846956253,0.0,0.0,0.0,-0.0180718582123518,60.0,-17.46905517578125,-0.0,-9.470367956510017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,9.40210884436965e-05,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68463134765625,0.0,0.0,0.0001164808636531,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,8.603237074567005e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,0.0001164808636531,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,0.0005525350570678,292.58349609375,294.1499938964844,269.8500061035156,269.27642822265625,271.1965026855469,269.8500061035156,291.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785656679421,2.6745947678819e-08,0.0011785388924181,-0.0689752846956253,0.0,0.0,0.0,-0.0180718582123518,60.0,-17.46905517578125,-0.0,-9.470367956510017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,9.38844750635326e-05,291.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768493652344,0.0,0.0,0.0001163116103271,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,8.590736251790076e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.0001163116103271,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772766113281,0.0,0.0,0.0005517321988008,292.57452392578125,294.1499938964844,269.8500061035156,269.27642822265625,271.1686096191406,269.8500061035156,291.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768533149734,2.6545661668819776e-08,0.00117682677228,-0.0684540793299675,0.0,0.0,0.0,-0.017972569912672,60.0,-17.437149047851562,-0.0,-9.442866399922425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,9.38844750635326e-05,291.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768493652344,0.0,0.0,0.0001163116103271,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,8.590736251790076e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.0001163116103271,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772766113281,0.0,0.0,0.0005517321988008,292.57452392578125,294.1499938964844,269.8500061035156,269.27642822265625,271.1686096191406,269.8500061035156,291.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768533149734,2.6545661668819776e-08,0.00117682677228,-0.0684540793299675,0.0,0.0,0.0,-0.017972569912672,60.0,-17.437149047851562,-0.0,-9.442866399922425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,9.380295523442328e-05,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6729431152344,0.0,0.0,0.0001162106200354,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,8.583276940044016e-05,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0001162106200354,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6733703613281,0.0,0.0,0.0005512531497515,292.5700378417969,294.1499938964844,269.8500061035156,269.27642822265625,271.15484619140625,269.8500061035156,291.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758315376937,2.6426150157021773e-08,0.0011758051114156,-0.0681430548429489,0.0,0.0,0.0,-0.0179133247584104,60.0,-17.419055938720703,-0.0,-9.426474889551173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,9.37058503041044e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690368652344,0.0,0.0,0.0001160903193522,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.669189453125,0.0,0.0,8.574391540605575e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,0.0001160903193522,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694641113281,0.0,0.0,0.0005506824818439,292.5655517578125,294.1499938964844,269.8500061035156,269.27642822265625,271.1412658691406,269.8500061035156,291.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174614415504,2.6283787590841712e-08,0.0011745882220566,-0.0677725225687027,0.0,0.0,0.0,-0.0178427528589963,60.0,-17.398693084716797,-0.0,-9.406968359826352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,9.347534796688706e-05,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66119384765625,0.0,0.0,0.0001158047525677,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6613464355469,0.0,0.0,8.553299267077819e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001158047525677,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66162109375,0.0,0.0,0.0005493278731592,292.5565185546875,294.1499938964844,269.8500061035156,269.27642822265625,271.1145324707031,269.8500061035156,291.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717252200469,2.5945857018427887e-08,0.0011716992594301,-0.066892884671688,0.0,0.0,0.0,-0.0176752284169197,60.0,-17.35113525390625,-0.0,-9.360744712694213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,9.347534796688706e-05,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66119384765625,0.0,0.0,0.0001158047525677,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6613464355469,0.0,0.0,8.553299267077819e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.661376953125,0.0,0.0,0.0001158047525677,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66162109375,0.0,0.0,0.0005493278731592,292.5565185546875,294.1499938964844,269.8500061035156,269.27642822265625,271.1145324707031,269.8500061035156,291.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717252200469,2.5945857018427887e-08,0.0011716992594301,-0.066892884671688,0.0,0.0,0.0,-0.0176752284169197,60.0,-17.35113525390625,-0.0,-9.360744712694213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,9.320606477558611e-05,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533508300781,0.0,0.0,0.0001154711426352,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,8.528659236617386e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,0.0001154711426352,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537475585937,0.0,0.0,0.0005477453814819,292.5474853515625,294.1499938964844,269.8500061035156,269.27642822265625,271.08843994140625,269.8500061035156,291.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683497577905,2.5551077698082736e-08,0.001168324262835,-0.0658650770783424,0.0,0.0,0.0,-0.0174795240163803,60.0,-17.295204162597656,-0.0,-9.306889836580012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,9.320606477558611e-05,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533508300781,0.0,0.0,0.0001154711426352,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,8.528659236617386e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,0.0001154711426352,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537475585937,0.0,0.0,0.0005477453814819,292.5474853515625,294.1499938964844,269.8500061035156,269.27642822265625,271.08843994140625,269.8500061035156,291.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683497577905,2.5551077698082736e-08,0.001168324262835,-0.0658650770783424,0.0,0.0,0.0,-0.0174795240163803,60.0,-17.295204162597656,-0.0,-9.306889836580012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,9.291980677517132e-05,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454467773437,0.0,0.0,0.0001151165051851,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,8.502465789206326e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,0.0001151165051851,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,0.0005460631800815,292.5384216308594,294.1499938964844,269.8500061035156,269.27642822265625,271.0629272460937,269.8500061035156,291.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131416947488106e-08,0.0011647364590317,-0.0647722631692886,0.0,0.0,0.0,-0.0172714833170175,60.0,-17.234067916870117,-0.0,-9.249810517530933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,9.291980677517132e-05,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454467773437,0.0,0.0,0.0001151165051851,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,8.502465789206326e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,0.0001151165051851,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,0.0005460631800815,292.5384216308594,294.1499938964844,269.8500061035156,269.27642822265625,271.0629272460937,269.8500061035156,291.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131416947488106e-08,0.0011647364590317,-0.0647722631692886,0.0,0.0,0.0,-0.0172714833170175,60.0,-17.234067916870117,-0.0,-9.249810517530933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,9.265061089536176e-05,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63751220703125,0.0,0.0,0.0001147830043919,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,8.47783376229927e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,0.0001147830043919,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,0.0005444811540655,292.52935791015625,294.1499938964844,269.8500061035156,269.27642822265625,271.0379943847656,269.8500061035156,291.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161386957392,2.4736763748478552e-08,0.0011613621609285,-0.0637443587183952,0.0,0.0,0.0,-0.0170758385211229,60.0,-17.172557830810547,-0.0,-9.196292438673481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,9.265061089536176e-05,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63751220703125,0.0,0.0,0.0001147830043919,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,8.47783376229927e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,0.0001147830043919,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,0.0005444811540655,292.52935791015625,294.1499938964844,269.8500061035156,269.27642822265625,271.0379943847656,269.8500061035156,291.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161386957392,2.4736763748478552e-08,0.0011613621609285,-0.0637443587183952,0.0,0.0,0.0,-0.0170758385211229,60.0,-17.172557830810547,-0.0,-9.196292438673481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336975097656,0.0,0.0,9.253574535250664e-05,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.633544921875,0.0,0.0,0.0001146407012129,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336975097656,0.0,0.0,8.467323641525581e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336975097656,0.0,0.0,0.0001146407012129,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339416503906,0.0,0.0,0.0005438061198219,292.5248107910156,294.1499938964844,269.8500061035156,269.27642822265625,271.0257568359375,269.8500061035156,291.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599470162764,2.4568375778244445e-08,0.0011599224526435,-0.0633057206869125,0.0,0.0,0.0,-0.0169923622161149,60.0,-17.144046783447266,-0.0,-9.173505333137656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297302246094,0.0,0.0,9.243140084436165e-05,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.62957763671875,0.0,0.0,0.0001145114292739,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297302246094,0.0,0.0,8.457775402348489e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297302246094,0.0,0.0,0.0001145114292739,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299743652344,0.0,0.0,0.0005431929021142,292.520263671875,294.1499938964844,269.8500061035156,269.27642822265625,271.0137023925781,269.8500061035156,291.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415401256305813e-08,0.0011586146429181,-0.0629071965813636,0.0,0.0,0.0,-0.0169165264815092,60.0,-17.117748260498047,-0.0,-9.1528278289843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
