time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,8.648994116811082e-05,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576416015625,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.457763671875,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,0.0005082766874693,292.32568359375,294.1499938964844,269.8500061035156,269.27642822265625,270.6139221191406,269.8500061035156,291.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.83936882019043,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,8.614749094704166e-05,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493408203125,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.449462890625,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496154785156,0.0,0.0,0.0005062642158009,292.31640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5993347167969,269.8500061035156,291.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498877510428,60.0,-15.76754093170166,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,8.614749094704166e-05,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493408203125,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.449462890625,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496154785156,0.0,0.0,0.0005062642158009,292.31640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5993347167969,269.8500061035156,291.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498877510428,60.0,-15.76754093170166,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,8.581013389630243e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410400390625,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.441162109375,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413146972656,0.0,0.0,0.0005042816046625,292.30712890625,294.1499938964844,269.8500061035156,269.27642822265625,270.5850830078125,269.8500061035156,291.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709072182483853e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047310531139,60.0,-15.696621894836426,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,8.581013389630243e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410400390625,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.441162109375,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413146972656,0.0,0.0,0.0005042816046625,292.30712890625,294.1499938964844,269.8500061035156,269.27642822265625,270.5850830078125,269.8500061035156,291.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709072182483853e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047310531139,60.0,-15.696621894836426,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,8.547934703528881e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327392578125,0.0,0.0,0.0001058986672433,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0001058986672433,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330139160156,0.0,0.0,0.000502337643411,292.2978210449219,294.1499938964844,269.8500061035156,269.27642822265625,270.5711975097656,269.8500061035156,291.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224188049638542e-08,0.0010714805684983,-0.0363005809485912,0.0,0.0,0.0,-0.0118643548339605,60.0,-15.626919746398926,-0.0,-7.827781445257642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,8.547934703528881e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327392578125,0.0,0.0,0.0001058986672433,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0001058986672433,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330139160156,0.0,0.0,0.000502337643411,292.2978210449219,294.1499938964844,269.8500061035156,269.27642822265625,270.5711975097656,269.8500061035156,291.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224188049638542e-08,0.0010714805684983,-0.0363005809485912,0.0,0.0,0.0,-0.0118643548339605,60.0,-15.626919746398926,-0.0,-7.827781445257642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286804199219,0.0,0.0,8.531575440429151e-05,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285888671875,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286804199219,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286804199219,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288635253906,0.0,0.0,0.0005013762856833,292.2931823730469,294.1499938964844,269.8500061035156,269.27642822265625,270.5643615722656,269.8500061035156,291.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984389646282125e-08,0.001069430145435,-0.0356733947992324,0.0,0.0,0.0,-0.0117454761639237,60.0,-15.592409133911133,-0.0,-7.797848411428276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245300292969,0.0,0.0,8.515481749782339e-05,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244384765625,0.0,0.0,0.0001054966123774,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245300292969,0.0,0.0,7.791943789925426e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245300292969,0.0,0.0,0.0001054966123774,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247131347656,0.0,0.0,0.0005004305276088,292.2885437011719,294.1499938964844,269.8500061035156,269.27642822265625,270.5575866699219,269.8500061035156,291.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748485017117671e-08,0.001067413133569,-0.0350563563406467,0.0,0.0,0.0,-0.0116285290569067,60.0,-15.558331489562988,-0.0,-7.768457521706298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,8.483821875415742e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161071777344,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163818359375,0.0,0.0,0.0004985699779354,292.279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5442810058594,269.8500061035156,291.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.328440113468332e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.491165161132812,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,8.483821875415742e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161071777344,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163818359375,0.0,0.0,0.0004985699779354,292.279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5442810058594,269.8500061035156,291.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.328440113468332e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.491165161132812,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,8.453037298750132e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078063964844,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4079284667969,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,0.0004967608256265,292.27001953125,294.1499938964844,269.8500061035156,269.27642822265625,270.5312805175781,269.8500061035156,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.425673484802246,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,8.453037298750132e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078063964844,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4079284667969,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,0.0004967608256265,292.27001953125,294.1499938964844,269.8500061035156,269.27642822265625,270.5312805175781,269.8500061035156,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.425673484802246,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,8.423144754488021e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995056152344,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997497558594,0.0,0.0,0.0004950041184201,292.2607421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5185241699219,269.8500061035156,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.361776351928713,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,8.423144754488021e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995056152344,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997497558594,0.0,0.0,0.0004950041184201,292.2607421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5185241699219,269.8500061035156,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.361776351928713,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,8.39421118143946e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39117431640625,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39129638671875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914489746094,0.0,0.0,0.0004933038144372,292.2514953613281,294.1499938964844,269.8500061035156,269.27642822265625,270.5060729980469,269.8500061035156,291.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299675941467283,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,8.39421118143946e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39117431640625,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39129638671875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914489746094,0.0,0.0,0.0004933038144372,292.2514953613281,294.1499938964844,269.8500061035156,269.27642822265625,270.5060729980469,269.8500061035156,291.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299675941467283,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,8.380122744711116e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38702392578125,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38726806640625,0.0,0.0,0.0004924758686684,292.2468566894531,294.1499938964844,269.8500061035156,269.27642822265625,270.4999389648437,269.8500061035156,291.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764364593602753e-08,0.0010504475794732,-0.0298651419579982,0.0,0.0,0.0,-0.010644918307662,60.0,-15.26937484741211,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829650878906,0.0,0.0,8.36627950775437e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828430175781,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829345703125,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829650878906,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.0004916623583994,292.24224853515625,294.1499938964844,269.8500061035156,269.27642822265625,270.493896484375,269.8500061035156,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.239538192749023,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,8.339344640262425e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.37451171875,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,0.0004900794592685,292.2330017089844,294.1499938964844,269.8500061035156,269.27642822265625,270.48199462890625,269.8500061035156,291.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.18121337890625,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,8.339344640262425e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.37451171875,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,0.0004900794592685,292.2330017089844,294.1499938964844,269.8500061035156,269.27642822265625,270.48199462890625,269.8500061035156,291.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.18121337890625,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,8.31346187624149e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661804199219,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.366455078125,0.0,0.0,0.0004885583766736,292.2237243652344,294.1499938964844,269.8500061035156,269.27642822265625,270.4703369140625,269.8500061035156,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.124885559082031,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,8.31346187624149e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661804199219,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.366455078125,0.0,0.0,0.0004885583766736,292.2237243652344,294.1499938964844,269.8500061035156,269.27642822265625,270.4703369140625,269.8500061035156,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.124885559082031,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,8.288650133181363e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578491210937,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35797119140625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,0.0004871003038715,292.2144775390625,294.1499938964844,269.8500061035156,269.27642822265625,270.4589233398437,269.8500061035156,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423567786688182e-08,0.001038982765749,-0.0263557340949773,0.0,0.0,0.0,-0.009980228729546,60.0,-15.070570945739746,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,8.288650133181363e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578491210937,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35797119140625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,0.0004871003038715,292.2144775390625,294.1499938964844,269.8500061035156,269.27642822265625,270.4589233398437,269.8500061035156,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423567786688182e-08,0.001038982765749,-0.0263557340949773,0.0,0.0,0.0,-0.009980228729546,60.0,-15.070570945739746,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,8.264902862720191e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495178222656,0.0,0.0,0.0001023922450258,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,7.562655810033903e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,0.0001023922450258,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497619628906,0.0,0.0,0.0004857047169934,292.2052307128906,294.1499938964844,269.8500061035156,269.27642822265625,270.4477844238281,269.8500061035156,291.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360163869336,1.0075478229509828e-08,0.0010360062588006,-0.02544448338449,0.0,0.0,0.0,-0.0098076667636632,60.0,-15.01825714111328,-0.0,-7.317993322430993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,8.264902862720191e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495178222656,0.0,0.0,0.0001023922450258,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,7.562655810033903e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,0.0001023922450258,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497619628906,0.0,0.0,0.0004857047169934,292.2052307128906,294.1499938964844,269.8500061035156,269.27642822265625,270.4477844238281,269.8500061035156,291.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360163869336,1.0075478229509828e-08,0.0010360062588006,-0.02544448338449,0.0,0.0,0.0,-0.0098076667636632,60.0,-15.01825714111328,-0.0,-7.317993322430993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,8.25340612209402e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453369140625,0.0,0.0,0.0001022498181555,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,7.552136230515316e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,0.0001022498181555,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3455810546875,0.0,0.0,0.0004850291006732,292.2006225585937,294.1499938964844,269.8500061035156,269.27642822265625,270.4422912597656,269.8500061035156,291.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345752816647,9.906966802475381e-09,0.001034565269947,-0.0250033196061849,0.0,0.0,0.0,-0.0097241280600428,60.0,-14.992805480957031,-0.0,-7.297649773363446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,8.24220769573003e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411560058594,0.0,0.0,0.0001021110801957,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,7.541889499407262e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,0.0001021110801957,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,0.0004843709757551,292.19598388671875,294.1499938964844,269.8500061035156,269.27642822265625,270.4368591308594,269.8500061035156,291.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331714292988,9.742818996016922e-09,0.0010331617668271,-0.0245735645294189,0.0,0.0,0.0,-0.0096427528187632,60.0,-14.967912673950195,-0.0,-7.27785902654432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,8.220604649977759e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33282470703125,0.0,0.0,0.0001018434413708,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,7.522122177761048e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,0.0001018434413708,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330383300781,0.0,0.0,0.0004831014375668,292.1867370605469,294.1499938964844,269.8500061035156,269.27642822265625,270.4261779785156,269.8500061035156,290.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304634924978,9.426169178539112e-09,0.0010304540628567,-0.0237445086240768,0.0,0.0,0.0,-0.009485775604844,60.0,-14.919498443603516,-0.0,-7.23975901451013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,8.220604649977759e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33282470703125,0.0,0.0,0.0001018434413708,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,7.522122177761048e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,0.0001018434413708,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330383300781,0.0,0.0,0.0004831014375668,292.1867370605469,294.1499938964844,269.8500061035156,269.27642822265625,270.4261779785156,269.8500061035156,290.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304634924978,9.426169178539112e-09,0.0010304540628567,-0.0237445086240768,0.0,0.0,0.0,-0.009485775604844,60.0,-14.919498443603516,-0.0,-7.23975901451013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.050000000745058,8.200084266718477e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3244323730469,0.0,0.050000000745058,0.0001015892194118,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.050000000745058,7.503345113946125e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.050000000745058,0.0001015892194118,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3246765136719,0.0,0.050000000745058,0.0004818955203518,292.177490234375,291.1499938964844,269.8500061035156,269.27642822265625,270.4156799316406,269.8500061035156,290.98028564453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027891295962,9.125390221242924e-09,0.0010278820991516,-0.0229569636285305,0.0,0.0,0.0,-0.0093366671353578,60.0,-14.87318992614746,-0.0,-7.203660601362571e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.050000000745058,8.200084266718477e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3244323730469,0.0,0.050000000745058,0.0001015892194118,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.050000000745058,7.503345113946125e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.050000000745058,0.0001015892194118,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3246765136719,0.0,0.050000000745058,0.0004818955203518,292.177490234375,291.1499938964844,269.8500061035156,269.27642822265625,270.4156799316406,269.8500061035156,290.98028564453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027891295962,9.125390221242924e-09,0.0010278820991516,-0.0229569636285305,0.0,0.0,0.0,-0.0093366671353578,60.0,-14.87318992614746,-0.0,-7.203660601362571e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.6364933848381042,0.050000000745058,0.0347076430916786,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.419189453125,0.6364933848381042,0.050000000745058,0.0429986119270324,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.6364933848381042,0.050000000745058,0.0317586287856102,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.6364933848381042,0.050000000745058,0.0429986119270324,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.6364933848381042,0.050000000745058,0.2039669007062912,291.2627868652344,291.1499938964844,269.850341796875,269.2768859863281,284.592041015625,287.75567626953125,290.7928466796875,1.0,0.109705850481987,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350301623344421,0.0188181698322296,0.4162119925022125,-0.0928756296634674,0.0,0.0,0.0,10.197908401489258,60.0,-635.57470703125,-0.0,12.275382995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333153247833252,0.050000000745058,0.0384440757334232,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333153247833252,0.050000000745058,0.047627605497837,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333153247833252,0.050000000745058,0.0351775847375392,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333153247833252,0.050000000745058,0.047627605497837,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333153247833252,0.050000000745058,0.2259248495101928,290.5003662109375,291.1499938964844,269.8513488769531,269.2782592773437,286.59326171875,292.10223388671875,290.173583984375,1.0,0.1210767328739166,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819154739379883,0.0878627598285675,0.3940527141094208,-0.0343331359326839,0.0,0.0,0.0,12.536334037780762,60.0,-1079.1170654296875,-0.0,16.674320220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0388226993381977,291.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0480966717004776,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0355240404605865,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0480966717004776,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.2281499058008194,289.3906555175781,291.1499938964844,269.855224609375,269.2836303710937,283.2658996582031,292.2950744628906,289.0473327636719,1.0,0.1405544579029083,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640865802765,0.2002706676721573,0.286393404006958,0.0764362886548042,0.0,0.0,0.0,20.07508850097656,60.0,-1752.1434326171875,-0.0,23.17152976989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0388226993381977,291.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0480966717004776,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0355240404605865,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.0480966717004776,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4481811523437,0.5721900463104248,0.050000000745058,0.2281499058008194,289.3906555175781,291.1499938964844,269.855224609375,269.2836303710937,283.2658996582031,292.2950744628906,289.0473327636719,1.0,0.1405544579029083,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640865802765,0.2002706676721573,0.286393404006958,0.0764362886548042,0.0,0.0,0.0,20.07508850097656,60.0,-1752.1434326171875,-0.0,23.17152976989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.5502398610115051,0.050000000745058,0.0389391966164112,291.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.5502398610115051,0.050000000745058,0.0482409968972206,292.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.5502398610115051,0.050000000745058,0.2288345247507095,288.67822265625,291.1499938964844,269.85809326171875,269.2875671386719,282.8677978515625,292.2898864746094,288.3174133300781,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062725275754928,0.281851977109909,0.0820132866501808,0.0,0.0,0.0,23.73724937438965,60.0,-1872.411376953125,-0.0,26.31924629211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251342773437,297.1499938964844,293.1499938964844,0.000426019571023,-23.528657913208008,288.2790832519531,0.5333065986633301,0.050000000745058,0.0390505008399486,291.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.197265625,0.5333065986633301,0.050000000745058,0.0483788885176181,291.84869384765625,297.1499938964844,293.1499938964844,0.000471148523502,-25.78023147583008,288.4543151855469,0.5333065986633301,0.050000000745058,0.0357324816286563,291.79541015625,297.1499938964844,293.1499938964844,0.0004976033815182,-40.913177490234375,288.5028991699219,0.5333065986633301,0.050000000745058,0.0483788885176181,292.2798156738281,297.1499938964844,293.1499938964844,0.0003681332163978,-64.96166229248047,288.1935119628906,0.5333065986633301,0.050000000745058,0.2294886261224746,288.00244140625,291.1499938964844,269.8615417480469,269.29229736328125,282.8224792480469,292.28228759765625,287.69696044921875,1.0,0.156509056687355,0.9991766214370728,0.9991766214370728,0.992000699043274,1.0,-0.4895198047161102,0.2069882601499557,0.2825315296649933,0.0823351517319679,0.0,0.0,0.0,27.23841667175293,60.0,-1773.3961181640625,-0.0,29.347347259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
