time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198346571996,-89.93275451660156,288.397216796875,0.5102409720420837,0.050000000745058,0.0392534658312797,291.56719970703125,297.1499938964844,293.1499938964844,0.0010697164107114,-99.33561706542967,288.4532775878906,0.5102409720420837,0.050000000745058,0.0486303381621837,291.8345642089844,297.1499938964844,293.1499938964844,0.001120162080042,-76.8288803100586,288.5573425292969,0.5102409720420837,0.050000000745058,0.0359182022511959,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782859219238,-109.41755676269533,288.6430053710937,0.5102409720420837,0.050000000745058,0.0486303381621837,292.26593017578125,297.1499938964844,293.1499938964844,0.0007181911496445,-316.36004638671875,287.974609375,0.5102409720420837,0.050000000745058,0.2306813895702362,286.9283752441406,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,292.26788330078125,286.6936950683594,1.0,0.1693392246961593,0.9975298047065736,0.9975298047065736,0.996000349521637,1.0,-0.4920642375946045,0.208039104938507,0.2840251326560974,0.0826442316174507,0.0,0.0,1.0,33.62272644042969,60.0,-1435.274169921875,-1000.8972778320312,34.91273498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,3553.879150390625,18000.0,0.0,0.0,0.0055315825156867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440963804721832,0.0440972410142421,-8.625169698461832e-07,0.0,5.613853318209294e-06,0.0,0.0,0.3770448267459869,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198346571996,-89.93275451660156,288.397216796875,0.5102409720420837,0.050000000745058,0.0392534658312797,291.56719970703125,297.1499938964844,293.1499938964844,0.0010697164107114,-99.33561706542967,288.4532775878906,0.5102409720420837,0.050000000745058,0.0486303381621837,291.8345642089844,297.1499938964844,293.1499938964844,0.001120162080042,-76.8288803100586,288.5573425292969,0.5102409720420837,0.050000000745058,0.0359182022511959,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782859219238,-109.41755676269533,288.6430053710937,0.5102409720420837,0.050000000745058,0.0486303381621837,292.26593017578125,297.1499938964844,293.1499938964844,0.0007181911496445,-316.36004638671875,287.974609375,0.5102409720420837,0.050000000745058,0.2306813895702362,286.9283752441406,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,292.26788330078125,286.6936950683594,1.0,0.1693392246961593,0.9975298047065736,0.9975298047065736,0.996000349521637,1.0,-0.4920642375946045,0.208039104938507,0.2840251326560974,0.0826442316174507,0.0,0.0,1.0,33.62272644042969,60.0,-1435.274169921875,-1000.8972778320312,34.91273498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,3553.879150390625,18000.0,0.0,0.0,0.0055315825156867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440963804721832,0.0440972410142421,-8.625169698461832e-07,0.0,5.613853318209294e-06,0.0,0.0,0.3770448267459869,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417588340118,-145.1361541748047,289.12353515625,0.4959818720817566,0.050000000745058,0.0394268259406089,291.5689697265625,297.1499938964844,293.1499938964844,0.0017736713634803,-165.11460876464844,289.3108825683594,0.4959818720817566,0.050000000745058,0.0488451123237609,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337426543235,-119.20791625976562,289.2701416015625,0.4959818720817566,0.050000000745058,0.036076832562685,291.7752685546875,297.1499938964844,293.1499938964844,0.0018115042475983,-168.6361541748047,289.3878173828125,0.4959818720817566,0.050000000745058,0.0488451123237609,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713058920577,-517.239013671875,288.421142578125,0.4959818720817566,0.050000000745058,0.2317001819610595,286.69024658203125,291.1499938964844,269.8807373046875,269.318603515625,282.818115234375,292.25836181640625,286.8057556152344,1.0,0.1795074194669723,0.995883047580719,0.995883047580719,1.0,1.0,-0.4942375421524048,0.2089362889528274,0.2853012681007385,0.0828775987029075,0.0,0.0,1.0,39.07557678222656,60.0,153.7598876953125,-2550.376220703125,39.71076965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0762634277344,292.4436340332031,278.1499938964844,0.0,18000.0,313.1499938964844,9131.7900390625,19080.0,0.0,0.0,0.086697481572628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9705044627189636,0.9705122113227844,-7.784700756019447e-06,0.0,8.798691851552576e-05,0.0,0.0,101.70305633544922,0.0,0.0,0.0,0.561640202999115,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417588340118,-145.1361541748047,289.12353515625,0.4959818720817566,0.050000000745058,0.0394268259406089,291.5689697265625,297.1499938964844,293.1499938964844,0.0017736713634803,-165.11460876464844,289.3108825683594,0.4959818720817566,0.050000000745058,0.0488451123237609,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337426543235,-119.20791625976562,289.2701416015625,0.4959818720817566,0.050000000745058,0.036076832562685,291.7752685546875,297.1499938964844,293.1499938964844,0.0018115042475983,-168.6361541748047,289.3878173828125,0.4959818720817566,0.050000000745058,0.0488451123237609,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713058920577,-517.239013671875,288.421142578125,0.4959818720817566,0.050000000745058,0.2317001819610595,286.69024658203125,291.1499938964844,269.8807373046875,269.318603515625,282.818115234375,292.25836181640625,286.8057556152344,1.0,0.1795074194669723,0.995883047580719,0.995883047580719,1.0,1.0,-0.4942375421524048,0.2089362889528274,0.2853012681007385,0.0828775987029075,0.0,0.0,1.0,39.07557678222656,60.0,153.7598876953125,-2550.376220703125,39.71076965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0762634277344,292.4436340332031,278.1499938964844,0.0,18000.0,313.1499938964844,9131.7900390625,19080.0,0.0,0.0,0.086697481572628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9705044627189636,0.9705122113227844,-7.784700756019447e-06,0.0,8.798691851552576e-05,0.0,0.0,101.70305633544922,0.0,0.0,0.0,0.561640202999115,4.0,0.0,1.0
281460,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139595191925,-184.999755859375,290.18341064453125,0.4862405061721802,0.050000000745058,0.0395703725516796,291.5780639648437,297.1499938964844,293.1499938964844,0.0023277415893971,-214.4939727783203,290.4947204589844,0.4862405061721802,0.050000000745058,0.0490229502320289,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030938416719,-149.95095825195312,290.3222351074219,0.4862405061721802,0.050000000745058,0.0362081825733184,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008207790553,-212.0168609619141,290.4688720703125,0.4862405061721802,0.050000000745058,0.0490229502320289,292.2598571777344,297.1499938964844,293.1499938964844,0.001498240744695,-654.9903564453125,289.2625427246094,0.4862405061721802,0.050000000745058,0.2325437664985656,287.0273132324219,291.1499938964844,269.8932800292969,269.3358459472656,282.8218078613281,292.2591552734375,287.0923767089844,1.0,0.1874751448631286,0.9962652921676636,0.9962652921676636,1.0,1.0,-0.496037095785141,0.20975162088871,0.2862854599952698,0.083113893866539,0.0,0.0,1.0,43.59034729003906,63.0,442.3044738769531,-2927.81591796875,43.71450805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17645263671875,293.6386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,16034.9228515625,19080.0,0.0,0.0,0.1541564911603927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879414558410645,1.2879551649093628,-1.3699296687263995e-05,0.0,0.0001564492413308,0.0,0.0,237.5438995361328,0.0,0.0,0.0,0.7082456946372986,4.0,0.0,1.0
281520,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139595191925,-184.999755859375,290.18341064453125,0.4862405061721802,0.050000000745058,0.0395703725516796,291.5780639648437,297.1499938964844,293.1499938964844,0.0023277415893971,-214.4939727783203,290.4947204589844,0.4862405061721802,0.050000000745058,0.0490229502320289,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030938416719,-149.95095825195312,290.3222351074219,0.4862405061721802,0.050000000745058,0.0362081825733184,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008207790553,-212.0168609619141,290.4688720703125,0.4862405061721802,0.050000000745058,0.0490229502320289,292.2598571777344,297.1499938964844,293.1499938964844,0.001498240744695,-654.9903564453125,289.2625427246094,0.4862405061721802,0.050000000745058,0.2325437664985656,287.0273132324219,291.1499938964844,269.8932800292969,269.3358459472656,282.8218078613281,292.2591552734375,287.0923767089844,1.0,0.1874751448631286,0.9962652921676636,0.9962652921676636,1.0,1.0,-0.496037095785141,0.20975162088871,0.2862854599952698,0.083113893866539,0.0,0.0,1.0,43.59034729003906,63.0,442.3044738769531,-2927.81591796875,43.71450805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17645263671875,293.6386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,16034.9228515625,19080.0,0.0,0.0,0.1541564911603927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879414558410645,1.2879551649093628,-1.3699296687263995e-05,0.0,0.0001564492413308,0.0,0.0,237.5438995361328,0.0,0.0,0.0,0.7082456946372986,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025373795069754,-219.5283203125,291.1217041015625,0.4775644540786743,0.050000000745058,0.0397068560123443,291.5914001464844,297.1499938964844,293.1499938964844,0.0028324984014034,-257.9281311035156,291.5517883300781,0.4775644540786743,0.050000000745058,0.0491920374333858,291.84185791015625,297.1499938964844,293.1499938964844,0.0026262595783919,-176.70401000976562,291.2573547363281,0.4775644540786743,0.050000000745058,0.0363330692052841,291.7876281738281,297.1499938964844,293.1499938964844,0.0027441615238785,-249.93228149414065,291.43218994140625,0.4775644540786743,0.050000000745058,0.0491920374333858,292.2684326171875,297.1499938964844,293.1499938964844,0.0017886444693431,-773.264892578125,290.0075988769531,0.4775644540786743,0.050000000745058,0.2333458364009857,287.3543395996094,291.1499938964844,269.9075927734375,269.35546875,282.82965087890625,292.266845703125,287.4615173339844,1.0,0.1948465257883072,0.9966475963592528,0.9966475963592528,1.0,1.0,-0.4977480471134186,0.2105324566364288,0.2872155904769897,0.0833349302411079,0.0,0.0,1.0,47.88292694091797,66.0,667.787109375,-3477.261962890625,47.547340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1898193359375,295.5853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.427734375,19080.0,0.0,0.0,0.2061330080032348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372459053993225,1.3724746704101562,-1.5556237485725433e-05,0.0,0.0002091987844323,0.0,0.0,287.4444885253906,0.0,0.0,0.0,0.7506750226020813,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025373795069754,-219.5283203125,291.1217041015625,0.4775644540786743,0.050000000745058,0.0397068560123443,291.5914001464844,297.1499938964844,293.1499938964844,0.0028324984014034,-257.9281311035156,291.5517883300781,0.4775644540786743,0.050000000745058,0.0491920374333858,291.84185791015625,297.1499938964844,293.1499938964844,0.0026262595783919,-176.70401000976562,291.2573547363281,0.4775644540786743,0.050000000745058,0.0363330692052841,291.7876281738281,297.1499938964844,293.1499938964844,0.0027441615238785,-249.93228149414065,291.43218994140625,0.4775644540786743,0.050000000745058,0.0491920374333858,292.2684326171875,297.1499938964844,293.1499938964844,0.0017886444693431,-773.264892578125,290.0075988769531,0.4775644540786743,0.050000000745058,0.2333458364009857,287.3543395996094,291.1499938964844,269.9075927734375,269.35546875,282.82965087890625,292.266845703125,287.4615173339844,1.0,0.1948465257883072,0.9966475963592528,0.9966475963592528,1.0,1.0,-0.4977480471134186,0.2105324566364288,0.2872155904769897,0.0833349302411079,0.0,0.0,1.0,47.88292694091797,66.0,667.787109375,-3477.261962890625,47.547340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1898193359375,295.5853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.427734375,19080.0,0.0,0.0,0.2061330080032348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372459053993225,1.3724746704101562,-1.5556237485725433e-05,0.0,0.0002091987844323,0.0,0.0,287.4444885253906,0.0,0.0,0.0,0.7506750226020813,4.0,0.0,1.0
281700,291.8350524902344,297.1499938964844,293.1499938964844,0.0027248319238424,-233.77102661132807,291.6113586425781,0.4732583463191986,0.050000000745058,0.0397733449935913,291.599365234375,297.1499938964844,293.1499938964844,0.00306012108922,-276.2120056152344,292.0968933105469,0.4732583463191986,0.050000000745058,0.0492744073271751,291.8489990234375,297.1499938964844,293.1499938964844,0.0028143343515694,-187.75914001464844,291.74615478515625,0.4732583463191986,0.050000000745058,0.0363939106464386,291.7940368652344,297.1499938964844,293.1499938964844,0.0029422633815556,-265.6771545410156,291.9340209960937,0.4732583463191986,0.050000000745058,0.0492744073271751,292.274658203125,297.1499938964844,293.1499938964844,0.0019151724409312,-821.2523803710938,290.4139404296875,0.4732583463191986,0.050000000745058,0.2337365746498108,287.59136962890625,291.1499938964844,269.91534423828125,269.3661499023437,282.8349914550781,292.272705078125,287.7248840332031,1.0,0.1983164846897125,0.9968387484550476,0.9968387484550476,1.0,1.0,-0.4985815584659576,0.2109132707118988,0.2876682877540588,0.0834419950842857,0.0,0.0,1.0,49.97405624389648,66.0,795.2841186523438,-3806.7333984375,49.423736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.42633056640625,296.7720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18619.458984375,20160.0,0.0,0.0,0.2264702469110489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878633975982666,1.3878792524337769,-1.590739884704817e-05,0.0,0.0002298385079484,0.0,0.0,297.2322998046875,0.0,0.0,0.0,0.7734033465385437,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028975231107324,-246.0228576660156,292.1179504394531,0.4688551425933838,0.050000000745058,0.039838507771492,291.6081848144531,297.1499938964844,293.1499938964844,0.0032730689272284,-292.2318115234375,292.6558532714844,0.4688551425933838,0.050000000745058,0.0493551380932331,291.8573303222656,297.1499938964844,293.1499938964844,0.0029881107620894,-197.28073120117188,292.2522277832031,0.4688551425933838,0.050000000745058,0.0364535376429557,291.80157470703125,297.1499938964844,293.1499938964844,0.0031261143740266,-279.29833984375,292.4523010253906,0.4688551425933838,0.050000000745058,0.0493551380932331,292.2820739746094,297.1499938964844,293.1499938964844,0.0020301444455981,-861.8968505859375,290.8468933105469,0.4688551425933838,0.050000000745058,0.2341195344924926,287.8821716308594,291.1499938964844,269.9234924316406,269.3773193359375,282.8412170410156,292.27978515625,288.0419616699219,1.0,0.2016573548316955,0.9970315098762512,0.9970315098762512,1.0,1.0,-0.4993984699249267,0.2112867385149002,0.2881117463111877,0.0835466980934143,0.0,0.0,1.0,52.02357482910156,69.0,929.1607666015624,-4168.47412109375,51.26866912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7618103027344,298.06298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19578.142578125,20160.0,0.0,0.0,0.2432361543178558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231443405151367,1.4231610298156738,-1.672644430072978e-05,0.0,0.0002468537713866,0.0,0.0,320.4814453125,0.0,0.0,0.0,0.7778505086898804,4.0,0.0,1.0
281820,291.86895751953125,297.1499938964844,293.1499938964844,0.0031956399325281,-264.2452697753906,293.17462158203125,0.4596144556999206,0.050000000745058,0.0399651154875755,291.6280517578125,297.1499938964844,293.1499938964844,0.0036513078957796,-317.03790283203125,293.8066711425781,0.4596144556999206,0.050000000745058,0.0495119877159595,291.8773193359375,297.1499938964844,293.1499938964844,0.0032895975746214,-211.4707946777344,293.3086853027344,0.4596144556999206,0.050000000745058,0.0365693867206573,291.8196716308594,297.1499938964844,293.1499938964844,0.0034476572182029,-299.7974548339844,293.5302124023437,0.4596144556999206,0.050000000745058,0.0495119877159595,292.30029296875,297.1499938964844,293.1499938964844,0.0022236674558371,-920.30126953125,291.7865905761719,0.4596144556999206,0.050000000745058,0.2348635643720626,288.61865234375,291.1499938964844,269.9408264160156,269.4010925292969,282.85614013671875,292.2973327636719,288.8253173828125,1.0,0.2079899460077285,0.997417151927948,0.997417151927948,1.0,1.0,-0.5009856224060059,0.2120124399662017,0.2889731824398041,0.0837504863739013,0.0,0.0,1.0,56.005489349365234,72.0,1183.6453857421875,-4919.296875,54.86969757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5835266113281,300.7675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,20002.248046875,20160.0,0.0,0.0,0.2669636309146881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384759664535522,1.438493013381958,-1.7088776075979695e-05,0.0,0.0002709341351874,0.0,0.0,330.9512023925781,0.0,0.0,0.0,0.7855313420295715,4.0,0.0,1.0
281880,291.86895751953125,297.1499938964844,293.1499938964844,0.0031956399325281,-264.2452697753906,293.17462158203125,0.4596144556999206,0.050000000745058,0.0399651154875755,291.6280517578125,297.1499938964844,293.1499938964844,0.0036513078957796,-317.03790283203125,293.8066711425781,0.4596144556999206,0.050000000745058,0.0495119877159595,291.8773193359375,297.1499938964844,293.1499938964844,0.0032895975746214,-211.4707946777344,293.3086853027344,0.4596144556999206,0.050000000745058,0.0365693867206573,291.8196716308594,297.1499938964844,293.1499938964844,0.0034476572182029,-299.7974548339844,293.5302124023437,0.4596144556999206,0.050000000745058,0.0495119877159595,292.30029296875,297.1499938964844,293.1499938964844,0.0022236674558371,-920.30126953125,291.7865905761719,0.4596144556999206,0.050000000745058,0.2348635643720626,288.61865234375,291.1499938964844,269.9408264160156,269.4010925292969,282.85614013671875,292.2973327636719,288.8253173828125,1.0,0.2079899460077285,0.997417151927948,0.997417151927948,1.0,1.0,-0.5009856224060059,0.2120124399662017,0.2889731824398041,0.0837504863739013,0.0,0.0,1.0,56.005489349365234,72.0,1183.6453857421875,-4919.296875,54.86969757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5835266113281,300.7675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,20002.248046875,20160.0,0.0,0.0,0.2669636309146881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384759664535522,1.438493013381958,-1.7088776075979695e-05,0.0,0.0002709341351874,0.0,0.0,330.9512023925781,0.0,0.0,0.0,0.7855313420295715,4.0,0.0,1.0
281940,291.8969421386719,297.1499938964844,293.1499938964844,0.0034300140105187,-274.34930419921875,294.2626037597656,0.4512733817100525,0.050000000745058,0.0400871895253658,291.6506652832031,297.1499938964844,293.1499938964844,0.0039640576578676,-332.3671264648437,294.9730834960937,0.4512733817100525,0.050000000745058,0.0496632270514965,291.9012756347656,297.1499938964844,293.1499938964844,0.0035285654012113,-219.3705139160156,294.3971252441406,0.4512733817100525,0.050000000745058,0.0366810895502567,291.8414306640625,297.1499938964844,293.1499938964844,0.0037061073817312,-311.5228881835937,294.6357421875,0.4512733817100525,0.050000000745058,0.0496632270514965,292.32257080078125,297.1499938964844,293.1499938964844,0.0023689290974289,-949.4494018554688,292.7980041503906,0.4512733817100525,0.050000000745058,0.2355809658765792,289.529541015625,291.1499938964844,269.9594421386719,269.4266662597656,282.8741455078125,292.3190612792969,289.7723083496094,1.0,0.2139136642217636,0.997802734375,0.997802734375,1.0,1.0,-0.502515971660614,0.2127114236354828,0.2898045182228088,0.0839493721723556,0.0,0.0,1.0,59.84492111206055,75.0,1393.5487060546875,-5671.4794921875,58.362640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4140930175781,303.4757995605469,278.1499938964844,0.0,18000.0,313.1499938964844,20117.44140625,21240.0,0.0,0.0,0.27922523021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426120519638062,1.4426292181015017,-1.7187188859679736e-05,0.0,0.0002833781181834,0.0,0.0,333.8142395019531,0.0,0.0,0.0,0.8026033043861389,4.0,0.0,1.0
282000,291.8969421386719,297.1499938964844,293.1499938964844,0.0034300140105187,-274.34930419921875,294.2626037597656,0.4512733817100525,0.050000000745058,0.0400871895253658,291.6506652832031,297.1499938964844,293.1499938964844,0.0039640576578676,-332.3671264648437,294.9730834960937,0.4512733817100525,0.050000000745058,0.0496632270514965,291.9012756347656,297.1499938964844,293.1499938964844,0.0035285654012113,-219.3705139160156,294.3971252441406,0.4512733817100525,0.050000000745058,0.0366810895502567,291.8414306640625,297.1499938964844,293.1499938964844,0.0037061073817312,-311.5228881835937,294.6357421875,0.4512733817100525,0.050000000745058,0.0496632270514965,292.32257080078125,297.1499938964844,293.1499938964844,0.0023689290974289,-949.4494018554688,292.7980041503906,0.4512733817100525,0.050000000745058,0.2355809658765792,289.529541015625,291.1499938964844,269.9594421386719,269.4266662597656,282.8741455078125,292.3190612792969,289.7723083496094,1.0,0.2139136642217636,0.997802734375,0.997802734375,1.0,1.0,-0.502515971660614,0.2127114236354828,0.2898045182228088,0.0839493721723556,0.0,0.0,1.0,59.84492111206055,75.0,1393.5487060546875,-5671.4794921875,58.362640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4140930175781,303.4757995605469,278.1499938964844,0.0,18000.0,313.1499938964844,20117.44140625,21240.0,0.0,0.0,0.27922523021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426120519638062,1.4426292181015017,-1.7187188859679736e-05,0.0,0.0002833781181834,0.0,0.0,333.8142395019531,0.0,0.0,0.0,0.8026033043861389,4.0,0.0,1.0
282060,291.9284973144531,297.1499938964844,293.1499938964844,0.0035989840980619,-276.9076232910156,295.35028076171875,0.4440924823284149,0.050000000745058,0.0402052998542785,291.6755065917969,297.1499938964844,293.1499938964844,0.0042066518217325,-338.6881103515625,296.12176513671875,0.4440924823284149,0.050000000745058,0.0498095490038394,291.9285888671875,297.1499938964844,293.1499938964844,0.0037026959471404,-221.39422607421875,295.4852600097656,0.4440924823284149,0.050000000745058,0.0367891639471054,291.86627197265625,297.1499938964844,293.1499938964844,0.0038982385303825,-315.00067138671875,295.7362060546875,0.4440924823284149,0.050000000745058,0.0498095490038394,292.34832763671875,297.1499938964844,293.1499938964844,0.0024664143566042,-951.9077758789062,293.8478698730469,0.4440924823284149,0.050000000745058,0.2362750470638275,290.5715637207031,291.1499938964844,269.9791564941406,269.4537048339844,282.8948059082031,292.3443298339844,290.8394775390625,1.0,0.2194894701242447,0.998253345489502,0.998253345489502,1.0,1.0,-0.5039965510368347,0.2133864909410476,0.2906100749969482,0.0841472670435905,0.0,0.0,1.0,63.559688568115234,78.0,1544.74267578125,-6392.05517578125,61.76157760620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.07080078125,306.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.576171875,21240.0,0.0,0.0,0.282199889421463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759705066680908,1.475988507270813,-1.7991240383707918e-05,0.0,0.0002863970294129,0.0,0.0,357.5110168457031,0.0,0.0,0.0,0.8060330748558044,4.0,0.0,1.0
282120,291.9284973144531,297.1499938964844,293.1499938964844,0.0035989840980619,-276.9076232910156,295.35028076171875,0.4440924823284149,0.050000000745058,0.0402052998542785,291.6755065917969,297.1499938964844,293.1499938964844,0.0042066518217325,-338.6881103515625,296.12176513671875,0.4440924823284149,0.050000000745058,0.0498095490038394,291.9285888671875,297.1499938964844,293.1499938964844,0.0037026959471404,-221.39422607421875,295.4852600097656,0.4440924823284149,0.050000000745058,0.0367891639471054,291.86627197265625,297.1499938964844,293.1499938964844,0.0038982385303825,-315.00067138671875,295.7362060546875,0.4440924823284149,0.050000000745058,0.0498095490038394,292.34832763671875,297.1499938964844,293.1499938964844,0.0024664143566042,-951.9077758789062,293.8478698730469,0.4440924823284149,0.050000000745058,0.2362750470638275,290.5715637207031,291.1499938964844,269.9791564941406,269.4537048339844,282.8948059082031,292.3443298339844,290.8394775390625,1.0,0.2194894701242447,0.998253345489502,0.998253345489502,1.0,1.0,-0.5039965510368347,0.2133864909410476,0.2906100749969482,0.0841472670435905,0.0,0.0,1.0,63.559688568115234,78.0,1544.74267578125,-6392.05517578125,61.76157760620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.07080078125,306.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.576171875,21240.0,0.0,0.0,0.282199889421463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759705066680908,1.475988507270813,-1.7991240383707918e-05,0.0,0.0002863970294129,0.0,0.0,357.5110168457031,0.0,0.0,0.0,0.8060330748558044,4.0,0.0,1.0
282180,291.9628295898437,297.1499938964844,293.1499938964844,0.0037037909496575,-273.0559387207031,296.4049987792969,0.4378630816936493,0.050000000745058,0.0403199978172779,291.7019958496094,297.1499938964844,293.1499938964844,0.0043777120299637,-337.20184326171875,297.21954345703125,0.4378630816936493,0.050000000745058,0.049951646476984,291.95855712890625,297.1499938964844,293.1499938964844,0.0038127077277749,-218.4088592529297,296.5399169921875,0.4378630816936493,0.050000000745058,0.0368941165506839,291.8934936523437,297.1499938964844,293.1499938964844,0.0040241018868982,-311.41436767578125,296.79840087890625,0.4378630816936493,0.050000000745058,0.049951646476984,292.3768615722656,297.1499938964844,293.1499938964844,0.0025183393154293,-932.0198364257812,294.89947509765625,0.4378630816936493,0.050000000745058,0.2369491010904312,291.6931457519531,291.1499938964844,269.99981689453125,269.4820861816406,282.917724609375,292.3724975585937,291.9712219238281,1.0,0.2247695624828338,0.998703956604004,0.998703956604004,1.0,1.0,-0.5054344534873962,0.2140389829874038,0.2913954555988312,0.0843468979001045,0.0,0.0,0.8971047401428223,67.16735076904297,81.0,1614.8853759765625,-7010.80419921875,65.08077239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.43048095703125,308.2749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,22024.787109375,21240.0,0.0,0.0,0.2780836522579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4473567008972168,1.44737446308136,-1.7701800970826298e-05,0.0,0.0002822195529006,0.0,0.0,342.3846435546875,0.0,0.0,0.0,0.7901005744934082,4.0,0.0,1.0
282240,291.9628295898437,297.1499938964844,293.1499938964844,0.0037037909496575,-273.0559387207031,296.4049987792969,0.4378630816936493,0.050000000745058,0.0403199978172779,291.7019958496094,297.1499938964844,293.1499938964844,0.0043777120299637,-337.20184326171875,297.21954345703125,0.4378630816936493,0.050000000745058,0.049951646476984,291.95855712890625,297.1499938964844,293.1499938964844,0.0038127077277749,-218.4088592529297,296.5399169921875,0.4378630816936493,0.050000000745058,0.0368941165506839,291.8934936523437,297.1499938964844,293.1499938964844,0.0040241018868982,-311.41436767578125,296.79840087890625,0.4378630816936493,0.050000000745058,0.049951646476984,292.3768615722656,297.1499938964844,293.1499938964844,0.0025183393154293,-932.0198364257812,294.89947509765625,0.4378630816936493,0.050000000745058,0.2369491010904312,291.6931457519531,291.1499938964844,269.99981689453125,269.4820861816406,282.917724609375,292.3724975585937,291.9712219238281,1.0,0.2247695624828338,0.998703956604004,0.998703956604004,1.0,1.0,-0.5054344534873962,0.2140389829874038,0.2913954555988312,0.0843468979001045,0.0,0.0,0.8971047401428223,67.16735076904297,81.0,1614.8853759765625,-7010.80419921875,65.08077239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.43048095703125,308.2749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,22024.787109375,21240.0,0.0,0.0,0.2780836522579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4473567008972168,1.44737446308136,-1.7701800970826298e-05,0.0,0.0002822195529006,0.0,0.0,342.3846435546875,0.0,0.0,0.0,0.7901005744934082,4.0,0.0,1.0
282300,291.98077392578125,297.1499938964844,293.1499938964844,0.0037337476387619,-269.2466735839844,296.9085388183594,0.4350509941577911,0.050000000745058,0.0403762347996234,291.7156677246094,297.1499938964844,293.1499938964844,0.0044373925775289,-334.11431884765625,297.7383728027344,0.4350509941577911,0.050000000745058,0.0500213168561458,291.97430419921875,297.1499938964844,293.1499938964844,0.0038451487198472,-215.44061279296875,297.0431823730469,0.4350509941577911,0.050000000745058,0.0369455739855766,291.90777587890625,297.1499938964844,293.1499938964844,0.0040635508485138,-307.53253173828125,297.3038635253906,0.4350509941577911,0.050000000745058,0.0500213168561458,292.39190673828125,297.1499938964844,293.1499938964844,0.0025286711752414,-915.59765625,295.4122619628906,0.4350509941577911,0.050000000745058,0.2372795790433883,292.263427734375,291.1499938964844,270.0104675292969,269.4967041015625,282.92987060546875,292.38739013671875,292.53857421875,1.0,0.2273128032684326,0.9989292621612548,0.9989292621612548,1.0,1.0,-0.5061393976211548,0.2143573313951492,0.2917820811271667,0.0844484269618988,0.0,0.0,0.7657862901687622,68.93617248535156,81.0,1604.351806640625,-7224.255859375,66.71473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4789733886719,309.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,24099.36328125,20160.0,0.0,0.0,0.2739720046520233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316923975944519,1.3169399499893188,-1.5981511751306243e-05,0.0,0.0002780467330012,0.0,0.0,273.7446594238281,0.0,0.0,0.0,0.7107400298118591,4.0,0.0,1.0
282360,291.9990539550781,297.1499938964844,293.1499938964844,0.0037521894555538,-264.75994873046875,297.38531494140625,0.4324158430099487,0.050000000745058,0.0404318086802959,291.7294616699219,297.1499938964844,293.1499938964844,0.0044837864115834,-330.1683349609375,298.2274169921875,0.4324158430099487,0.050000000745058,0.050090167671442,291.99041748046875,297.1499938964844,293.1499938964844,0.0038660317659378,-211.9455718994141,297.5196228027344,0.4324158430099487,0.050000000745058,0.0369964241981506,291.92236328125,297.1499938964844,293.1499938964844,0.0040910108946263,-302.9070739746094,297.7818298339844,0.4324158430099487,0.050000000745058,0.050090167671442,292.40728759765625,297.1499938964844,293.1499938964844,0.0025307030882686,-896.7664794921875,295.9027709960937,0.4324158430099487,0.050000000745058,0.2376061826944351,292.8197937011719,291.1499938964844,270.0212707519531,269.51153564453125,282.9423828125,292.4027099609375,293.07891845703125,1.0,0.2297981679439544,0.9991260766983032,0.9991260766983032,1.0,1.0,-0.5068361163139343,0.2146703898906707,0.2921657264232635,0.0845513939857482,0.0,0.0,0.598671019077301,70.68428802490234,84.0,1523.835693359375,-7242.96533203125,68.33381652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4462890625,309.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,26433.32421875,20160.0,0.0,0.0,0.2686618566513061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9933988451957704,0.99341082572937,-1.1970468221988996e-05,0.0,0.0002726576349232,0.0,0.0,143.4022674560547,0.0,0.0,0.0,0.5773764848709106,4.0,0.0,1.0
282420,292.0354919433594,297.1499938964844,293.1499938964844,0.0038007774855941,-259.43682861328125,298.153564453125,0.4276132583618164,0.050000000745058,0.0405411981046199,291.7566833496094,297.1499938964844,293.1499938964844,0.0045956815592944,-326.9183654785156,299.0271911621094,0.4276132583618164,0.050000000745058,0.0502256862819194,292.02264404296875,297.1499938964844,293.1499938964844,0.0039208373054862,-207.912841796875,298.2890625,0.4276132583618164,0.050000000745058,0.03709651902318,291.95147705078125,297.1499938964844,293.1499938964844,0.0041614370420575,-297.9429931640625,298.5570678710937,0.4276132583618164,0.050000000745058,0.0502256862819194,292.43804931640625,297.1499938964844,293.1499938964844,0.0025363920722156,-869.8070678710938,296.68292236328125,0.4276132583618164,0.050000000745058,0.2382490336894989,293.6949462890625,291.1499938964844,270.0433654785156,269.5418395996094,282.9679870605469,292.43359375,293.8030700683594,1.0,0.2346122711896896,0.9995197057724,0.9995197057724,1.0,1.0,-0.508207380771637,0.2152820974588394,0.2929252982139587,0.0847640931606292,0.0,0.0,0.1949495524168014,74.1252670288086,72.0,760.7725219726562,-5702.8466796875,71.53314971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,308.2041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24691.54296875,20160.0,0.0,0.0,0.253735214471817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518154382705688,0.2518214583396911,-6.037618277332513e-06,0.0,0.0002575089747551,0.0,0.0,14.361345291137695,0.0,0.0,0.0,0.3309568464756012,4.0,0.0,1.0
282480,292.0354919433594,297.1499938964844,293.1499938964844,0.0038007774855941,-259.43682861328125,298.153564453125,0.4276132583618164,0.050000000745058,0.0405411981046199,291.7566833496094,297.1499938964844,293.1499938964844,0.0045956815592944,-326.9183654785156,299.0271911621094,0.4276132583618164,0.050000000745058,0.0502256862819194,292.02264404296875,297.1499938964844,293.1499938964844,0.0039208373054862,-207.912841796875,298.2890625,0.4276132583618164,0.050000000745058,0.03709651902318,291.95147705078125,297.1499938964844,293.1499938964844,0.0041614370420575,-297.9429931640625,298.5570678710937,0.4276132583618164,0.050000000745058,0.0502256862819194,292.43804931640625,297.1499938964844,293.1499938964844,0.0025363920722156,-869.8070678710938,296.68292236328125,0.4276132583618164,0.050000000745058,0.2382490336894989,293.6949462890625,291.1499938964844,270.0433654785156,269.5418395996094,282.9679870605469,292.43359375,293.8030700683594,1.0,0.2346122711896896,0.9995197057724,0.9995197057724,1.0,1.0,-0.508207380771637,0.2152820974588394,0.2929252982139587,0.0847640931606292,0.0,0.0,0.1949495524168014,74.1252670288086,72.0,760.7725219726562,-5702.8466796875,71.53314971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,308.2041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24691.54296875,20160.0,0.0,0.0,0.253735214471817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518154382705688,0.2518214583396911,-6.037618277332513e-06,0.0,0.0002575089747551,0.0,0.0,14.361345291137695,0.0,0.0,0.0,0.3309568464756012,4.0,0.0,1.0
282540,292.0665283203125,297.1499938964844,293.1499938964844,0.0040601710788905,-280.0422058105469,298.3023376464844,0.4281137585639953,0.050000000745058,0.040529265999794,291.7796936035156,297.1499938964844,293.1499938964844,0.0049839774146676,-356.5941162109375,299.2889404296875,0.4281137585639953,0.050000000745058,0.0502109043300151,292.05059814453125,297.1499938964844,293.1499938964844,0.0041941236704587,-224.6240234375,298.45068359375,0.4281137585639953,0.050000000745058,0.0370856039226055,291.976806640625,297.1499938964844,293.1499938964844,0.0044689294882118,-322.7706604003906,298.7494812011719,0.4281137585639953,0.050000000745058,0.0502109043300151,292.4639892578125,297.1499938964844,293.1499938964844,0.0026679409202188,-926.8467407226562,296.7030029296875,0.4281137585639953,0.050000000745058,0.2381789088249206,293.517333984375,291.1499938964844,270.06591796875,269.5727844238281,282.9918518066406,292.46063232421875,293.3143310546875,1.0,0.2335900515317917,0.9999133944511414,0.9999133944511414,1.0,1.0,-0.5080582499504089,0.2152398824691772,0.2928183674812317,0.0847026482224464,0.0,0.0,0.0,73.74935150146484,60.0,-761.5948486328125,-3266.7265625,71.18289947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1632385253906,303.16162109375,278.1499938964844,0.0,18000.0,313.1499938964844,21097.126953125,19080.0,0.0,0.0,0.2305833399295807,0.0,0.0,0.0,0.0,1.0,0.0043428409844636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.047386847436428,0.0799745172262191,-0.0325876735150814,0.0,0.0002340127830393,0.0,0.0,3.526566743850708,0.0,0.0,0.0,0.2694277763366699,4.0,0.0,1.0
282600,292.0665283203125,297.1499938964844,293.1499938964844,0.0040601710788905,-280.0422058105469,298.3023376464844,0.4281137585639953,0.050000000745058,0.040529265999794,291.7796936035156,297.1499938964844,293.1499938964844,0.0049839774146676,-356.5941162109375,299.2889404296875,0.4281137585639953,0.050000000745058,0.0502109043300151,292.05059814453125,297.1499938964844,293.1499938964844,0.0041941236704587,-224.6240234375,298.45068359375,0.4281137585639953,0.050000000745058,0.0370856039226055,291.976806640625,297.1499938964844,293.1499938964844,0.0044689294882118,-322.7706604003906,298.7494812011719,0.4281137585639953,0.050000000745058,0.0502109043300151,292.4639892578125,297.1499938964844,293.1499938964844,0.0026679409202188,-926.8467407226562,296.7030029296875,0.4281137585639953,0.050000000745058,0.2381789088249206,293.517333984375,291.1499938964844,270.06591796875,269.5727844238281,282.9918518066406,292.46063232421875,293.3143310546875,1.0,0.2335900515317917,0.9999133944511414,0.9999133944511414,1.0,1.0,-0.5080582499504089,0.2152398824691772,0.2928183674812317,0.0847026482224464,0.0,0.0,0.0,73.74935150146484,60.0,-761.5948486328125,-3266.7265625,71.18289947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1632385253906,303.16162109375,278.1499938964844,0.0,18000.0,313.1499938964844,21097.126953125,19080.0,0.0,0.0,0.2305833399295807,0.0,0.0,0.0,0.0,1.0,0.0043428409844636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.047386847436428,0.0799745172262191,-0.0325876735150814,0.0,0.0002340127830393,0.0,0.0,3.526566743850708,0.0,0.0,0.0,0.2694277763366699,4.0,0.0,1.0
282660,292.0846862792969,297.1499938964844,293.1499938964844,0.0046679023653268,-342.0835876464844,297.7358703613281,0.4330152869224548,0.050000000745058,0.0404189079999923,291.7931823730469,297.1499938964844,293.1499938964844,0.0058465395122766,-438.9548950195313,298.9766845703125,0.4330152869224548,0.050000000745058,0.0500741824507713,292.0679931640625,297.1499938964844,293.1499938964844,0.0048266751691699,-274.3047180175781,297.9135131835937,0.4330152869224548,0.050000000745058,0.0369846187531948,291.9930114746094,297.1499938964844,293.1499938964844,0.0051689245738089,-394.87249755859375,298.284423828125,0.4330152869224548,0.050000000745058,0.0500741824507713,292.4783935546875,297.1499938964844,293.1499938964844,0.0030108725186437,-1120.517333984375,295.7761535644531,0.4330152869224548,0.050000000745058,0.2375303655862808,291.9238586425781,291.1499938964844,270.0887756347656,269.6041259765625,283.009765625,292.47711181640625,291.3165588378906,1.0,0.2284754961729049,0.999948024749756,0.999948024749756,0.9996368288993835,1.0,-0.5066749453544617,0.2146718651056289,0.2920030653476715,0.0844124779105186,0.0,0.0,0.0,70.2765884399414,63.0,-2839.652099609375,-0.0,67.95597839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8968811035156,299.66815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,19231.126953125,19080.0,0.0,0.0,0.1904993057250976,0.0,0.0,0.0,0.0,1.0,0.0122527591884136,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0520137038838584e-05,0.0699103027582168,-0.069899782538414,0.0,0.0001933325838763,0.0,0.0,2.7717652320861816,0.0,0.0,0.0,0.2707700729370117,4.0,0.0,1.0
282720,292.0846862792969,297.1499938964844,293.1499938964844,0.0046679023653268,-342.0835876464844,297.7358703613281,0.4330152869224548,0.050000000745058,0.0404189079999923,291.7931823730469,297.1499938964844,293.1499938964844,0.0058465395122766,-438.9548950195313,298.9766845703125,0.4330152869224548,0.050000000745058,0.0500741824507713,292.0679931640625,297.1499938964844,293.1499938964844,0.0048266751691699,-274.3047180175781,297.9135131835937,0.4330152869224548,0.050000000745058,0.0369846187531948,291.9930114746094,297.1499938964844,293.1499938964844,0.0051689245738089,-394.87249755859375,298.284423828125,0.4330152869224548,0.050000000745058,0.0500741824507713,292.4783935546875,297.1499938964844,293.1499938964844,0.0030108725186437,-1120.517333984375,295.7761535644531,0.4330152869224548,0.050000000745058,0.2375303655862808,291.9238586425781,291.1499938964844,270.0887756347656,269.6041259765625,283.009765625,292.47711181640625,291.3165588378906,1.0,0.2284754961729049,0.999948024749756,0.999948024749756,0.9996368288993835,1.0,-0.5066749453544617,0.2146718651056289,0.2920030653476715,0.0844124779105186,0.0,0.0,0.0,70.2765884399414,63.0,-2839.652099609375,-0.0,67.95597839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8968811035156,299.66815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,19231.126953125,19080.0,0.0,0.0,0.1904993057250976,0.0,0.0,0.0,0.0,1.0,0.0122527591884136,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0520137038838584e-05,0.0699103027582168,-0.069899782538414,0.0,0.0001933325838763,0.0,0.0,2.7717652320861816,0.0,0.0,0.0,0.2707700729370117,4.0,0.0,1.0
282780,292.0870666503906,297.1499938964844,293.1499938964844,0.005396285559982,-414.234130859375,297.1366882324219,0.4360355138778686,0.050000000745058,0.0403562001883983,291.7956237792969,297.1499938964844,293.1499938964844,0.0068790037184953,-531.5216674804688,298.6802978515625,0.4360355138778686,0.050000000745058,0.0499964952468872,292.0722045898437,297.1499938964844,293.1499938964844,0.0055776969529688,-331.4755554199219,297.3425598144531,0.4360355138778686,0.050000000745058,0.0369272418320179,291.9979553222656,297.1499938964844,293.1499938964844,0.0059954272583127,-476.7947998046875,297.7972412109375,0.4360355138778686,0.050000000745058,0.0499964952468872,292.4787902832031,297.1499938964844,293.1499938964844,0.0034558840561658,-1365.465576171875,294.7296447753906,0.4360355138778686,0.050000000745058,0.2371618449687957,290.0252380371094,291.1499938964844,270.1117553710937,269.6356506347656,283.01953125,292.4790954589844,289.9527282714844,1.0,0.2259736359119415,0.9999826550483704,0.9999826550483704,0.9992736577987672,1.0,-0.5058885812759399,0.2143533527851104,0.2915352284908294,0.0842459574341774,0.0,0.0,0.1478553414344787,68.30326843261719,66.0,-821.1766357421875,-4899.92333984375,66.1297836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.62701416015625,306.0785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18810.875,19080.0,0.0,0.0,0.1266195029020309,0.0,0.0,0.0,0.0,1.0,0.0066522331908345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918102264404296,0.1389608234167099,-0.0471505969762802,0.0,0.0001285027101403,0.0,0.0,5.617122173309326,0.0,0.0,0.0,0.279751718044281,4.0,0.0,1.0
282840,292.0870666503906,297.1499938964844,293.1499938964844,0.005396285559982,-414.234130859375,297.1366882324219,0.4360355138778686,0.050000000745058,0.0403562001883983,291.7956237792969,297.1499938964844,293.1499938964844,0.0068790037184953,-531.5216674804688,298.6802978515625,0.4360355138778686,0.050000000745058,0.0499964952468872,292.0722045898437,297.1499938964844,293.1499938964844,0.0055776969529688,-331.4755554199219,297.3425598144531,0.4360355138778686,0.050000000745058,0.0369272418320179,291.9979553222656,297.1499938964844,293.1499938964844,0.0059954272583127,-476.7947998046875,297.7972412109375,0.4360355138778686,0.050000000745058,0.0499964952468872,292.4787902832031,297.1499938964844,293.1499938964844,0.0034558840561658,-1365.465576171875,294.7296447753906,0.4360355138778686,0.050000000745058,0.2371618449687957,290.0252380371094,291.1499938964844,270.1117553710937,269.6356506347656,283.01953125,292.4790954589844,289.9527282714844,1.0,0.2259736359119415,0.9999826550483704,0.9999826550483704,0.9992736577987672,1.0,-0.5058885812759399,0.2143533527851104,0.2915352284908294,0.0842459574341774,0.0,0.0,0.1478553414344787,68.30326843261719,66.0,-821.1766357421875,-4899.92333984375,66.1297836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.62701416015625,306.0785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18810.875,19080.0,0.0,0.0,0.1266195029020309,0.0,0.0,0.0,0.0,1.0,0.0066522331908345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918102264404296,0.1389608234167099,-0.0471505969762802,0.0,0.0001285027101403,0.0,0.0,5.617122173309326,0.0,0.0,0.0,0.279751718044281,4.0,0.0,1.0
282900,292.0885925292969,297.1499938964844,293.1499938964844,0.0054844077676534,-412.1990661621094,297.479736328125,0.436730295419693,0.050000000745058,0.0403422899544239,291.7962951660156,297.1499938964844,293.1499938964844,0.0070035848766565,-528.6500244140625,299.04656982421875,0.436730295419693,0.050000000745058,0.0499792620539665,292.0740051269531,297.1499938964844,293.1499938964844,0.0056653660722076,-329.6066589355469,297.6831359863281,0.436730295419693,0.050000000745058,0.036914512515068,292.0000305175781,297.1499938964844,293.1499938964844,0.0060889469459652,-473.82806396484375,298.14093017578125,0.436730295419693,0.050000000745058,0.0499792620539665,292.4791259765625,297.1499938964844,293.1499938964844,0.0035269937943667,-1366.83056640625,295.05523681640625,0.436730295419693,0.050000000745058,0.2370800971984863,290.3283386230469,291.1499938964844,270.1232604980469,269.6513977050781,283.0240173339844,292.47882080078125,290.67401123046875,1.0,0.2253949642181396,1.0,1.0,0.9990920424461364,1.0,-0.5057141780853271,0.2142837792634964,0.2914303839206695,0.0842116773128509,0.0,0.0,0.1781043261289596,67.86553955078125,66.0,569.4880981445312,-5697.6162109375,65.72541809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9710693359375,311.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18937.703125,18000.0,0.0,0.0,0.1057214885950088,0.0,0.0,0.0,0.0,1.0,0.0020176339894533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340416967868805,0.142156034708023,-0.0081143332645297,0.0,0.0001072938684956,0.0,0.0,5.875814437866211,0.0,0.0,0.0,0.2675262093544006,4.0,0.0,1.0
