time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0933837890625,297.1499938964844,293.1499938964844,0.0054810065776109,-402.572021484375,297.97247314453125,0.4370067417621612,0.050000000745058,0.0403368063271045,291.798583984375,297.1499938964844,293.1499938964844,0.0070247068069875,-517.7392578125,299.5226135253906,0.4370067417621612,0.050000000745058,0.0499724671244621,292.0782165527344,297.1499938964844,293.1499938964844,0.0056619136594235,-321.9139404296875,298.1702575683594,0.4370067417621612,0.050000000745058,0.036909494549036,292.0040283203125,297.1499938964844,293.1499938964844,0.0060886619612574,-462.9898071289063,298.61981201171875,0.4370067417621612,0.050000000745058,0.0499724671244621,292.4823303222656,297.1499938964844,293.1499938964844,0.0035176710225641,-1332.183349609375,295.59930419921875,0.4370067417621612,0.050000000745058,0.2370478808879852,290.98858642578125,291.1499938964844,270.1347351074219,269.6671142578125,283.0301818847656,292.4812316894531,291.239990234375,1.0,0.2251910418272018,1.0,1.0,0.9988823533058168,1.0,-0.5056453943252563,0.2142571955919265,0.2913881838321686,0.0842023864388465,0.0,0.0,0.1220201179385185,67.69300842285156,69.0,906.7168579101562,-5440.56689453125,65.56610870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8177795410156,311.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18171.916015625,18000.0,0.0,0.0,0.0897332951426506,0.0,0.0,0.0,0.0,1.0,0.0007617361261509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208933517336845,0.1220970377326011,-0.0012036885600537,0.0,9.106788638746366e-05,0.0,0.0,4.808031558990479,0.0,0.0,0.0,0.2738254070281982,4.0,0.0,1.0
283020,292.1070251464844,297.1499938964844,293.1499938964844,0.0056527545675635,-407.0517578125,298.53875732421875,0.436513215303421,0.050000000745058,0.0403466150164604,291.8057861328125,297.1499938964844,293.1499938964844,0.0073461029678583,-526.9422607421875,300.14404296875,0.436513215303421,0.050000000745058,0.049984622746706,292.0899963378906,297.1499938964844,293.1499938964844,0.005844728089869,-325.61114501953125,298.73876953125,0.436513215303421,0.050000000745058,0.0369184724986553,292.0147399902344,297.1499938964844,293.1499938964844,0.0063038570806384,-468.9362487792969,299.19830322265625,0.436513215303421,0.050000000745058,0.049984622746706,292.4923400878906,297.1499938964844,293.1499938964844,0.0035908492282032,-1338.549560546875,296.13848876953125,0.436513215303421,0.050000000745058,0.2371055334806442,291.5123291015625,291.1499938964844,270.15753173828125,269.6983337402344,283.0452880859375,292.49078369140625,291.5254211425781,1.0,0.2257100790739059,1.0,1.0,0.9984630346298218,1.0,-0.5057682991027832,0.2143082320690155,0.2914600670337677,0.0842478647828102,0.0,0.0,0.027077542617917,68.00189971923828,72.0,399.9674377441406,-4575.84228515625,65.8513412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2723999023437,308.1275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18096.87109375,18000.0,0.0,0.0,0.0615516081452369,0.0,0.0,0.0,0.0,1.0,0.0027723032981157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799966305494308,0.0939275100827217,-0.0139308767393231,0.0,6.246705743251368e-05,0.0,0.0,3.610972404479981,0.0,0.0,0.0,0.2686494886875152,4.0,0.0,1.0
283080,292.1070251464844,297.1499938964844,293.1499938964844,0.0056527545675635,-407.0517578125,298.53875732421875,0.436513215303421,0.050000000745058,0.0403466150164604,291.8057861328125,297.1499938964844,293.1499938964844,0.0073461029678583,-526.9422607421875,300.14404296875,0.436513215303421,0.050000000745058,0.049984622746706,292.0899963378906,297.1499938964844,293.1499938964844,0.005844728089869,-325.61114501953125,298.73876953125,0.436513215303421,0.050000000745058,0.0369184724986553,292.0147399902344,297.1499938964844,293.1499938964844,0.0063038570806384,-468.9362487792969,299.19830322265625,0.436513215303421,0.050000000745058,0.049984622746706,292.4923400878906,297.1499938964844,293.1499938964844,0.0035908492282032,-1338.549560546875,296.13848876953125,0.436513215303421,0.050000000745058,0.2371055334806442,291.5123291015625,291.1499938964844,270.15753173828125,269.6983337402344,283.0452880859375,292.49078369140625,291.5254211425781,1.0,0.2257100790739059,1.0,1.0,0.9984630346298218,1.0,-0.5057682991027832,0.2143082320690155,0.2914600670337677,0.0842478647828102,0.0,0.0,0.027077542617917,68.00189971923828,72.0,399.9674377441406,-4575.84228515625,65.8513412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2723999023437,308.1275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18096.87109375,18000.0,0.0,0.0,0.0615516081452369,0.0,0.0,0.0,0.0,1.0,0.0027723032981157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799966305494308,0.0939275100827217,-0.0139308767393231,0.0,6.246705743251368e-05,0.0,0.0,3.610972404479981,0.0,0.0,0.0,0.2686494886875152,4.0,0.0,1.0
283140,292.1206359863281,297.1499938964844,293.1499938964844,0.0059826932847499,-428.4552307128906,298.8292541503906,0.4349507689476013,0.050000000745058,0.0403782948851585,291.8137512207031,297.1499938964844,293.1499938964844,0.0079162642359733,-557.6049194335938,300.5593566894531,0.4349507689476013,0.050000000745058,0.0500238686800003,292.10205078125,297.1499938964844,293.1499938964844,0.0061935526318848,-342.7919921875,299.0401611328125,0.4349507689476013,0.050000000745058,0.0369474589824676,292.0259704589844,297.1499938964844,293.1499938964844,0.0067061339505016,-494.1619262695313,299.5295715332031,0.4349507689476013,0.050000000745058,0.0500238686800003,292.5023498535156,297.1499938964844,293.1499938964844,0.0037560996133834,-1403.5732421875,296.296875,0.4349507689476013,0.050000000745058,0.2372916936874389,291.4528503417969,291.1499938964844,270.1799621582031,269.7290344238281,283.0608825683594,292.5009155273437,291.3553161621094,1.0,0.2271982580423355,1.0,1.0,0.9980437159538268,1.0,-0.5061653852462769,0.2144671082496643,0.2916983067989349,0.0843647196888923,0.0,0.0,0.0,68.99915313720703,75.0,-617.1975708007812,-614.1106567382812,66.77312469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5962219238281,301.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18182.9140625,18000.0,0.0,0.0,0.0372219830751419,0.0,0.0,0.0,0.0,1.0,0.0090469243004918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039233234710991,0.0617318488657474,-0.0578085258603096,0.0,3.777558231377043e-05,0.0,0.0,2.315512180328369,0.0,0.0,0.0,0.2626447975635528,4.0,0.0,1.0
283200,292.1206359863281,297.1499938964844,293.1499938964844,0.0059826932847499,-428.4552307128906,298.8292541503906,0.4349507689476013,0.050000000745058,0.0403782948851585,291.8137512207031,297.1499938964844,293.1499938964844,0.0079162642359733,-557.6049194335938,300.5593566894531,0.4349507689476013,0.050000000745058,0.0500238686800003,292.10205078125,297.1499938964844,293.1499938964844,0.0061935526318848,-342.7919921875,299.0401611328125,0.4349507689476013,0.050000000745058,0.0369474589824676,292.0259704589844,297.1499938964844,293.1499938964844,0.0067061339505016,-494.1619262695313,299.5295715332031,0.4349507689476013,0.050000000745058,0.0500238686800003,292.5023498535156,297.1499938964844,293.1499938964844,0.0037560996133834,-1403.5732421875,296.296875,0.4349507689476013,0.050000000745058,0.2372916936874389,291.4528503417969,291.1499938964844,270.1799621582031,269.7290344238281,283.0608825683594,292.5009155273437,291.3553161621094,1.0,0.2271982580423355,1.0,1.0,0.9980437159538268,1.0,-0.5061653852462769,0.2144671082496643,0.2916983067989349,0.0843647196888923,0.0,0.0,0.0,68.99915313720703,75.0,-617.1975708007812,-614.1106567382812,66.77312469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5962219238281,301.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18182.9140625,18000.0,0.0,0.0,0.0372219830751419,0.0,0.0,0.0,0.0,1.0,0.0090469243004918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039233234710991,0.0617318488657474,-0.0578085258603096,0.0,3.777558231377043e-05,0.0,0.0,2.315512180328369,0.0,0.0,0.0,0.2626447975635528,4.0,0.0,1.0
283260,292.12921142578125,297.1499938964844,293.1499938964844,0.0066922279074788,-488.7072448730469,298.68670654296875,0.4326607882976532,0.050000000745058,0.0404265187680721,291.8197021484375,297.1499938964844,293.1499938964844,0.0091273467987775,-637.9343872070312,300.70001220703125,0.4326607882976532,0.050000000745058,0.0500836111605167,292.1101989746094,297.1499938964844,293.1499938964844,0.0069418321363627,-390.8628845214844,298.9255065917969,0.4326607882976532,0.050000000745058,0.0369915850460529,292.0343933105469,297.1499938964844,293.1499938964844,0.0075659295544028,-563.5818481445312,299.48809814453125,0.4326607882976532,0.050000000745058,0.0500836111605167,292.5075378417969,297.1499938964844,293.1499938964844,0.0041223117150366,-1600.4169921875,295.7860107421875,0.4326607882976532,0.050000000745058,0.2375750839710235,290.2640991210937,291.1499938964844,270.201904296875,269.759033203125,283.0741577148437,292.507080078125,290.3541259765625,1.0,0.229403406381607,1.0,1.0,0.9976359009742736,1.0,-0.5067698955535889,0.2147058397531509,0.2920640707015991,0.0845388770103454,0.0,0.0,0.1840915828943252,70.51720428466797,78.0,-21.861133575439453,-4980.7900390625,68.17893981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1280212402344,307.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17794.59765625,18000.0,0.0,0.0,0.0126490509137511,0.0,0.0,0.0,0.0,1.0,0.0031874605920165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109713889658451,0.1275948584079742,-0.0178809724748134,0.0,1.283717847400112e-05,0.0,0.0,4.910755634307861,0.0,0.0,0.0,0.2722641229629516,4.0,0.0,1.0
283320,292.12921142578125,297.1499938964844,293.1499938964844,0.0066922279074788,-488.7072448730469,298.68670654296875,0.4326607882976532,0.050000000745058,0.0404265187680721,291.8197021484375,297.1499938964844,293.1499938964844,0.0091273467987775,-637.9343872070312,300.70001220703125,0.4326607882976532,0.050000000745058,0.0500836111605167,292.1101989746094,297.1499938964844,293.1499938964844,0.0069418321363627,-390.8628845214844,298.9255065917969,0.4326607882976532,0.050000000745058,0.0369915850460529,292.0343933105469,297.1499938964844,293.1499938964844,0.0075659295544028,-563.5818481445312,299.48809814453125,0.4326607882976532,0.050000000745058,0.0500836111605167,292.5075378417969,297.1499938964844,293.1499938964844,0.0041223117150366,-1600.4169921875,295.7860107421875,0.4326607882976532,0.050000000745058,0.2375750839710235,290.2640991210937,291.1499938964844,270.201904296875,269.759033203125,283.0741577148437,292.507080078125,290.3541259765625,1.0,0.229403406381607,1.0,1.0,0.9976359009742736,1.0,-0.5067698955535889,0.2147058397531509,0.2920640707015991,0.0845388770103454,0.0,0.0,0.1840915828943252,70.51720428466797,78.0,-21.861133575439453,-4980.7900390625,68.17893981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1280212402344,307.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17794.59765625,18000.0,0.0,0.0,0.0126490509137511,0.0,0.0,0.0,0.0,1.0,0.0031874605920165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109713889658451,0.1275948584079742,-0.0178809724748134,0.0,1.283717847400112e-05,0.0,0.0,4.910755634307861,0.0,0.0,0.0,0.2722641229629516,4.0,0.0,1.0
283380,292.13482666015625,297.1499938964844,293.1499938964844,0.0067350734025239,-480.642333984375,299.0836181640625,0.4310542941093445,0.050000000745058,0.0404617078602314,291.8233337402344,297.1499938964844,293.1499938964844,0.0092205181717872,-628.249267578125,301.0977478027344,0.4310542941093445,0.050000000745058,0.0501272082328796,292.1152038574219,297.1499938964844,293.1499938964844,0.006986531894654,-384.3813781738281,299.3197326660156,0.4310542941093445,0.050000000745058,0.0370237827301025,292.03955078125,297.1499938964844,293.1499938964844,0.0076171611435711,-554.2189331054688,299.8782958984375,0.4310542941093445,0.050000000745058,0.0501272082328796,292.5112609863281,297.1499938964844,293.1499938964844,0.004151273984462,-1576.6300048828125,296.20953369140625,0.4310542941093445,0.050000000745058,0.2377818822860717,290.7553405761719,291.1499938964844,270.2147521972656,269.7765808105469,283.0820007324219,292.5101623535156,290.99737548828125,1.0,0.2309888005256652,1.0,1.0,0.9973912835121156,1.0,-0.5072110295295715,0.2148789167404174,0.292332112789154,0.0846660211682319,0.0,0.0,0.1732594221830368,71.62494659423828,78.0,705.9581298828125,-5278.17041015625,69.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.02783203125,309.7124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17903.89453125,18000.0,0.0,0.0,0.0081593310460448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369816660881042,0.1369859129190445,-4.249579887982691e-06,0.0,8.280683687189594e-06,0.0,0.0,5.371303558349609,0.0,0.0,0.0,0.2749421596527099,4.0,0.0,1.0
283440,292.1398620605469,297.1499938964844,293.1499938964844,0.0067588137462735,-476.298095703125,299.3458557128906,0.4299170672893524,0.050000000745058,0.0404873341321945,291.826416015625,297.1499938964844,293.1499938964844,0.0092929750680923,-623.869140625,301.355224609375,0.4299170672893524,0.050000000745058,0.0501589588820934,292.1195373535156,297.1499938964844,293.1499938964844,0.0070134056732058,-380.97607421875,299.5802917480469,0.4299170672893524,0.050000000745058,0.0370472334325313,292.0437927246094,297.1499938964844,293.1499938964844,0.0076519600115716,-549.5010375976562,300.13482666015625,0.4299170672893524,0.050000000745058,0.0501589588820934,292.5150451660156,297.1499938964844,293.1499938964844,0.0041552456095814,-1559.5086669921875,296.4988098144531,0.4299170672893524,0.050000000745058,0.2379325032234192,291.1101989746094,291.1499938964844,270.2231750488281,269.7880554199219,283.0880126953125,292.5136108398437,291.2696838378906,1.0,0.2321336418390274,1.0,1.0,0.9972281455993652,1.0,-0.5075322985649109,0.2150045931339264,0.2925277054309845,0.0847588032484054,0.0,0.0,0.1369756460189819,72.4317626953125,81.0,695.8290405273438,-4966.9169921875,69.95648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2537841796875,308.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1953125,18000.0,0.0,0.0,0.0071231890469789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244168207049369,0.1244210749864578,-4.258163698978024e-06,0.0,7.229131369967945e-06,0.0,0.0,4.874247550964356,0.0,0.0,0.0,0.2735092043876648,4.0,0.0,1.0
283500,292.14678955078125,297.1499938964844,293.1499938964844,0.0068554463796317,-478.1748962402344,299.5879211425781,0.4284423291683197,0.050000000745058,0.040521502494812,291.83074951171875,297.1499938964844,293.1499938964844,0.0095053073018789,-628.037353515625,301.6209411621094,0.4284423291683197,0.050000000745058,0.0502012893557548,292.1255187988281,297.1499938964844,293.1499938964844,0.0071186474524438,-382.5776977539063,299.82403564453125,0.4284423291683197,0.050000000745058,0.0370784997940063,292.04962158203125,297.1499938964844,293.1499938964844,0.0077793188393116,-552.0734252929688,300.3818054199219,0.4284423291683197,0.050000000745058,0.0502012893557548,292.5204162597656,297.1499938964844,293.1499938964844,0.0041916756890714,-1561.5347900390625,296.73297119140625,0.4284423291683197,0.050000000745058,0.2381332963705063,291.3485107421875,291.1499938964844,270.2335205078125,269.8021545410156,283.0959777832031,292.5188293457031,291.3989562988281,1.0,0.2336484491825103,1.0,1.0,0.9970242977142334,1.0,-0.5079606175422668,0.2151717841625213,0.2927888333797455,0.0848827138543129,0.0,0.0,0.098622128367424,73.50740051269531,81.0,442.8805236816406,-4536.05126953125,70.95736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.37860107421875,307.3323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.384765625,18000.0,0.0,0.0,0.0065586217679083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057638525962829,0.1057680919766426,-4.242083832650678e-06,0.0,6.656167442997685e-06,0.0,0.0,4.112800598144531,0.0,0.0,0.0,0.2710012793540954,4.0,0.0,1.0
283560,292.1537780761719,297.1499938964844,293.1499938964844,0.0070182387717068,-486.4075622558594,299.7576904296875,0.4269273281097412,0.050000000745058,0.0405577607452869,291.8353576660156,297.1499938964844,293.1499938964844,0.0098376674577593,-640.3961791992188,301.8428039550781,0.4269273281097412,0.050000000745058,0.0502462051808834,292.13165283203125,297.1499938964844,293.1499938964844,0.0072942520491778,-389.2496032714844,299.998779296875,0.4269273281097412,0.050000000745058,0.0371116772294044,292.0556640625,297.1499938964844,293.1499938964844,0.0079883877187967,-561.9114990234375,300.5675048828125,0.4269273281097412,0.050000000745058,0.0502462051808834,292.5258483886719,297.1499938964844,293.1499938964844,0.004262191709131,-1585.2108154296875,296.8544006347656,0.4269273281097412,0.050000000745058,0.2383463680744171,291.3978576660156,291.1499938964844,270.2436218261719,269.81591796875,283.10400390625,292.5242614746094,291.3879699707031,1.0,0.2352425307035446,1.0,1.0,0.9968239068984984,1.0,-0.5084151029586792,0.2153488248586654,0.2930662930011749,0.0850143209099769,0.0,0.0,0.0764120891690254,74.64875793457031,69.0,179.76316833496094,-4232.080078125,72.02114868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5709228515625,305.955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.328125,18000.0,0.0,0.0,0.0069929868914186,0.0,0.0,0.0,0.0,1.0,0.0009227381087839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09393772482872,0.0956412553787231,-0.001703530200757,0.0,7.09699270373676e-06,0.0,0.0,3.6923258304595934,0.0,0.0,0.0,0.2693568766117096,4.0,0.0,1.0
283620,292.1669616699219,297.1499938964844,293.1499938964844,0.0074027897790074,-508.06048583984375,300.02642822265625,0.428657591342926,0.050000000745058,0.040516447275877,291.8445129394531,297.1499938964844,293.1499938964844,0.0106370327994227,-671.64013671875,302.2489624023437,0.428657591342926,0.050000000745058,0.0501950234174728,292.14337158203125,297.1499938964844,293.1499938964844,0.0077090300619602,-406.7049255371094,300.2810974121094,0.428657591342926,0.050000000745058,0.0370738729834556,292.06768798828125,297.1499938964844,293.1499938964844,0.0084825390949845,-587.3701171875,300.8797607421875,0.428657591342926,0.050000000745058,0.0501950234174728,292.5359191894531,297.1499938964844,293.1499938964844,0.0044316686689853,-1651.5167236328125,296.9798583984375,0.428657591342926,0.050000000745058,0.2381035834550857,291.2913818359375,291.1499938964844,270.2630920410156,269.8423767089844,283.1192321777344,292.53448486328125,291.2567138671875,1.0,0.232963427901268,1.0,1.0,0.9964231848716736,1.0,-0.5078976154327393,0.2151033282279968,0.2927942872047424,0.0849894434213638,0.0,0.0,0.0634336695075035,73.3499755859375,57.0,-112.8781280517578,-3905.029052734375,70.8106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0336303710937,304.1566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.748046875,18000.0,0.0,0.0,0.0117940101772546,0.0,0.0,0.0,0.0,1.0,0.0021818790119141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859231352806091,0.0947584882378578,-0.0088353483006358,0.0,1.1969421393587254e-05,0.0,0.0,3.634406805038452,0.0,0.0,0.0,0.26857990026474,4.0,0.0,1.0
283680,292.1669616699219,297.1499938964844,293.1499938964844,0.0074027897790074,-508.06048583984375,300.02642822265625,0.428657591342926,0.050000000745058,0.040516447275877,291.8445129394531,297.1499938964844,293.1499938964844,0.0106370327994227,-671.64013671875,302.2489624023437,0.428657591342926,0.050000000745058,0.0501950234174728,292.14337158203125,297.1499938964844,293.1499938964844,0.0077090300619602,-406.7049255371094,300.2810974121094,0.428657591342926,0.050000000745058,0.0370738729834556,292.06768798828125,297.1499938964844,293.1499938964844,0.0084825390949845,-587.3701171875,300.8797607421875,0.428657591342926,0.050000000745058,0.0501950234174728,292.5359191894531,297.1499938964844,293.1499938964844,0.0044316686689853,-1651.5167236328125,296.9798583984375,0.428657591342926,0.050000000745058,0.2381035834550857,291.2913818359375,291.1499938964844,270.2630920410156,269.8423767089844,283.1192321777344,292.53448486328125,291.2567138671875,1.0,0.232963427901268,1.0,1.0,0.9964231848716736,1.0,-0.5078976154327393,0.2151033282279968,0.2927942872047424,0.0849894434213638,0.0,0.0,0.0634336695075035,73.3499755859375,57.0,-112.8781280517578,-3905.029052734375,70.8106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0336303710937,304.1566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.748046875,18000.0,0.0,0.0,0.0117940101772546,0.0,0.0,0.0,0.0,1.0,0.0021818790119141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859231352806091,0.0947584882378578,-0.0088353483006358,0.0,1.1969421393587254e-05,0.0,0.0,3.634406805038452,0.0,0.0,0.0,0.26857990026474,4.0,0.0,1.0
283740,292.1788635253906,297.1499938964844,293.1499938964844,0.0078007406555116,-529.9060668945312,300.2873840332031,0.4346210360527038,0.050000000745058,0.0403851009905338,291.8528747558594,297.1499938964844,293.1499938964844,0.011517365463078,-703.1360473632812,302.65655517578125,0.4346210360527038,0.050000000745058,0.0500322990119457,292.15411376953125,297.1499938964844,293.1499938964844,0.0081402100622653,-424.2997131347656,300.55633544921875,0.4346210360527038,0.050000000745058,0.0369536876678466,292.0793762207031,297.1499938964844,293.1499938964844,0.0090004382655024,-612.912353515625,301.1854248046875,0.4346210360527038,0.050000000745058,0.0500322990119457,292.5449523925781,297.1499938964844,293.1499938964844,0.00460044760257,-1718.92138671875,297.0862731933594,0.4346210360527038,0.050000000745058,0.2373316884040832,291.14508056640625,291.1499938964844,270.2814025878906,269.8671875,283.13299560546875,292.54364013671875,291.1094970703125,1.0,0.2269124686717987,1.0,1.0,0.9960224628448486,1.0,-0.5062512159347534,0.2143876999616623,0.2918635010719299,0.084727294743061,0.0,0.0,0.073796771466732,69.21803283691406,60.0,-203.32644653320312,-3761.787353515625,66.97533416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66668701171875,303.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.57421875,18000.0,0.0,0.0,0.020734654739499,0.0,0.0,0.0,0.0,1.0,0.0024598534218966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875562578439712,0.0986528396606445,-0.0110965790227055,0.0,2.104303894157056e-05,0.0,0.0,3.783921718597412,0.0,0.0,0.0,0.2689492106437683,4.0,0.0,1.0
283800,292.1788635253906,297.1499938964844,293.1499938964844,0.0078007406555116,-529.9060668945312,300.2873840332031,0.4346210360527038,0.050000000745058,0.0403851009905338,291.8528747558594,297.1499938964844,293.1499938964844,0.011517365463078,-703.1360473632812,302.65655517578125,0.4346210360527038,0.050000000745058,0.0500322990119457,292.15411376953125,297.1499938964844,293.1499938964844,0.0081402100622653,-424.2997131347656,300.55633544921875,0.4346210360527038,0.050000000745058,0.0369536876678466,292.0793762207031,297.1499938964844,293.1499938964844,0.0090004382655024,-612.912353515625,301.1854248046875,0.4346210360527038,0.050000000745058,0.0500322990119457,292.5449523925781,297.1499938964844,293.1499938964844,0.00460044760257,-1718.92138671875,297.0862731933594,0.4346210360527038,0.050000000745058,0.2373316884040832,291.14508056640625,291.1499938964844,270.2814025878906,269.8671875,283.13299560546875,292.54364013671875,291.1094970703125,1.0,0.2269124686717987,1.0,1.0,0.9960224628448486,1.0,-0.5062512159347534,0.2143876999616623,0.2918635010719299,0.084727294743061,0.0,0.0,0.073796771466732,69.21803283691406,60.0,-203.32644653320312,-3761.787353515625,66.97533416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66668701171875,303.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.57421875,18000.0,0.0,0.0,0.020734654739499,0.0,0.0,0.0,0.0,1.0,0.0024598534218966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875562578439712,0.0986528396606445,-0.0110965790227055,0.0,2.104303894157056e-05,0.0,0.0,3.783921718597412,0.0,0.0,0.0,0.2689492106437683,4.0,0.0,1.0
283860,292.1898498535156,297.1499938964844,293.1499938964844,0.0082308910787105,-552.1701049804688,300.55615234375,0.4385328888893127,0.050000000745058,0.0403070375323295,291.8607177734375,297.1499938964844,293.1499938964844,0.0125245852395892,-735.2182006835938,303.072998046875,0.4385328888893127,0.050000000745058,0.0499355904757976,292.1640930175781,297.1499938964844,293.1499938964844,0.0086085051298141,-442.2319030761719,300.83941650390625,0.4385328888893127,0.050000000745058,0.0368822552263736,292.0904235839844,297.1499938964844,293.1499938964844,0.0095685729756951,-638.9076538085938,301.49822998046875,0.4385328888893127,0.050000000745058,0.0499355904757976,292.5531921386719,297.1499938964844,293.1499938964844,0.0047765090130269,-1787.798095703125,297.2007141113281,0.4385328888893127,0.050000000745058,0.2368729263544082,291.0079345703125,291.1499938964844,270.29840087890625,269.89013671875,283.145751953125,292.552001953125,290.97882080078125,1.0,0.2237045466899871,1.0,1.0,0.9956067204475404,1.0,-0.5052723288536072,0.213953360915184,0.2913189530372619,0.0845991522073745,0.0,0.0,0.1021563857793808,66.76261901855469,63.0,-191.2190704345703,-3749.36767578125,64.70732879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5258178710937,303.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.94921875,18000.0,0.0,0.0,0.0324349701404571,0.0,0.0,0.0,0.0,1.0,0.0018905138131231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961783602833747,0.1028996929526329,-0.0067213312722742,0.0,3.291737084509805e-05,0.0,0.0,3.959681510925293,0.0,0.0,0.0,0.2697572708129883,4.0,0.0,1.0
283920,292.1898498535156,297.1499938964844,293.1499938964844,0.0082308910787105,-552.1701049804688,300.55615234375,0.4385328888893127,0.050000000745058,0.0403070375323295,291.8607177734375,297.1499938964844,293.1499938964844,0.0125245852395892,-735.2182006835938,303.072998046875,0.4385328888893127,0.050000000745058,0.0499355904757976,292.1640930175781,297.1499938964844,293.1499938964844,0.0086085051298141,-442.2319030761719,300.83941650390625,0.4385328888893127,0.050000000745058,0.0368822552263736,292.0904235839844,297.1499938964844,293.1499938964844,0.0095685729756951,-638.9076538085938,301.49822998046875,0.4385328888893127,0.050000000745058,0.0499355904757976,292.5531921386719,297.1499938964844,293.1499938964844,0.0047765090130269,-1787.798095703125,297.2007141113281,0.4385328888893127,0.050000000745058,0.2368729263544082,291.0079345703125,291.1499938964844,270.29840087890625,269.89013671875,283.145751953125,292.552001953125,290.97882080078125,1.0,0.2237045466899871,1.0,1.0,0.9956067204475404,1.0,-0.5052723288536072,0.213953360915184,0.2913189530372619,0.0845991522073745,0.0,0.0,0.1021563857793808,66.76261901855469,63.0,-191.2190704345703,-3749.36767578125,64.70732879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5258178710937,303.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.94921875,18000.0,0.0,0.0,0.0324349701404571,0.0,0.0,0.0,0.0,1.0,0.0018905138131231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961783602833747,0.1028996929526329,-0.0067213312722742,0.0,3.291737084509805e-05,0.0,0.0,3.959681510925293,0.0,0.0,0.0,0.2697572708129883,4.0,0.0,1.0
283980,292.2004699707031,297.1499938964844,293.1499938964844,0.0086766509339213,-573.2781982421875,300.8388061523437,0.440169095993042,0.050000000745058,0.0402760431170463,291.8688049316406,297.1499938964844,293.1499938964844,0.0136382607743144,-765.7857666015625,303.4970397949219,0.440169095993042,0.050000000745058,0.0498971901834011,292.1737365722656,297.1499938964844,293.1499938964844,0.0090968990698456,-459.2560729980469,301.135986328125,0.440169095993042,0.050000000745058,0.0368538945913314,292.1010437011719,297.1499938964844,293.1499938964844,0.0101685989648103,-663.5967407226562,301.82281494140625,0.440169095993042,0.050000000745058,0.0498971901834011,292.5611267089844,297.1499938964844,293.1499938964844,0.0049515678547322,-1852.96044921875,297.3382568359375,0.440169095993042,0.050000000745058,0.2366907894611358,290.9120178222656,291.1499938964844,270.3139038085937,269.9109802246094,283.15789794921875,292.5599670410156,290.89703369140625,1.0,0.2223901897668838,1.0,1.0,0.995190978050232,1.0,-0.5048837065696716,0.2137647718191146,0.2911189496517181,0.0845952630043029,0.0,0.0,0.1408954262733459,65.78838348388672,66.0,-116.12559509277344,-3838.7412109375,63.80971908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6058654785156,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.765625,18000.0,0.0,0.0,0.0460392795503139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109566763043403,0.1109608933329582,-4.217875812173588e-06,0.0,4.67240133730229e-05,0.0,0.0,4.29454231262207,0.0,0.0,0.0,0.2712746262550354,4.0,0.0,1.0
284040,292.2004699707031,297.1499938964844,293.1499938964844,0.0086766509339213,-573.2781982421875,300.8388061523437,0.440169095993042,0.050000000745058,0.0402760431170463,291.8688049316406,297.1499938964844,293.1499938964844,0.0136382607743144,-765.7857666015625,303.4970397949219,0.440169095993042,0.050000000745058,0.0498971901834011,292.1737365722656,297.1499938964844,293.1499938964844,0.0090968990698456,-459.2560729980469,301.135986328125,0.440169095993042,0.050000000745058,0.0368538945913314,292.1010437011719,297.1499938964844,293.1499938964844,0.0101685989648103,-663.5967407226562,301.82281494140625,0.440169095993042,0.050000000745058,0.0498971901834011,292.5611267089844,297.1499938964844,293.1499938964844,0.0049515678547322,-1852.96044921875,297.3382568359375,0.440169095993042,0.050000000745058,0.2366907894611358,290.9120178222656,291.1499938964844,270.3139038085937,269.9109802246094,283.15789794921875,292.5599670410156,290.89703369140625,1.0,0.2223901897668838,1.0,1.0,0.995190978050232,1.0,-0.5048837065696716,0.2137647718191146,0.2911189496517181,0.0845952630043029,0.0,0.0,0.1408954262733459,65.78838348388672,66.0,-116.12559509277344,-3838.7412109375,63.80971908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6058654785156,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.765625,18000.0,0.0,0.0,0.0460392795503139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109566763043403,0.1109608933329582,-4.217875812173588e-06,0.0,4.67240133730229e-05,0.0,0.0,4.29454231262207,0.0,0.0,0.0,0.2712746262550354,4.0,0.0,1.0
284100,292.2057800292969,297.1499938964844,293.1499938964844,0.0088989846408367,-582.9205932617188,300.9861145019531,0.4403281509876251,0.050000000745058,0.0402730777859687,291.873046875,297.1499938964844,293.1499938964844,0.0142239341512322,-779.8634643554688,303.7105407714844,0.4403281509876251,0.050000000745058,0.0498935170471668,292.17852783203125,297.1499938964844,293.1499938964844,0.009341899305582,-467.0482482910156,301.2899475097656,0.4403281509876251,0.050000000745058,0.0368511825799942,292.10626220703125,297.1499938964844,293.1499938964844,0.0104727130383253,-674.9081420898438,301.9896850585937,0.4403281509876251,0.050000000745058,0.0498935170471668,292.56512451171875,297.1499938964844,293.1499938964844,0.005035875365138,-1882.552734375,297.4190673828125,0.4403281509876251,0.050000000745058,0.2366733700037002,290.8879699707031,291.1499938964844,270.3210754394531,269.9205627441406,283.1637878417969,292.5639343261719,290.8816223144531,1.0,0.2222975939512252,1.0,1.0,0.9949831366539,1.0,-0.5048465132713318,0.2137361168861389,0.2911103963851928,0.0846258625388145,0.0,0.0,0.1608640551567077,65.69562530517578,66.0,-65.70587921142578,-3908.97607421875,63.72430038452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2212219238281,303.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.890625,18000.0,0.0,0.0,0.053367756307125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199177578091621,0.1199219897389411,-4.228661509841913e-06,0.0,5.4161486332304776e-05,0.0,0.0,4.661444664001465,0.0,0.0,0.0,0.2726036310195923,4.0,0.0,1.0
284160,292.21112060546875,297.1499938964844,293.1499938964844,0.0091185923665761,-591.8117065429688,301.13702392578125,0.4401203989982605,0.050000000745058,0.0402769520878791,291.8774719238281,297.1499938964844,293.1499938964844,0.0148238977417349,-792.9427490234375,303.9239196777344,0.4401203989982605,0.050000000745058,0.0498983152210712,292.1833801269531,297.1499938964844,293.1499938964844,0.0095849111676216,-474.2464599609375,301.4472351074219,0.4401203989982605,0.050000000745058,0.036854725331068,292.1114807128906,297.1499938964844,293.1499938964844,0.0107765095308423,-685.3677978515625,302.1590270996094,0.4401203989982605,0.050000000745058,0.0498983152210712,292.5692138671875,297.1499938964844,293.1499938964844,0.0051171123050153,-1909.66259765625,297.5083923339844,0.4401203989982605,0.050000000745058,0.2366961389780044,290.88201904296875,291.1499938964844,270.3277893066406,269.92950439453125,283.1695251464844,292.5679931640625,290.8847351074219,1.0,0.2225142419338226,1.0,1.0,0.994774043560028,1.0,-0.504895031452179,0.2137433439493179,0.2911517024040222,0.0846741423010826,0.0,0.0,0.1794230788946151,65.81803131103516,69.0,-12.168291091918944,-3983.03759765625,63.83694076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8931579589844,303.4244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17931.76953125,18000.0,0.0,0.0,0.0608439445495605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292619705200195,0.1292662173509597,-4.242524937581038e-06,0.0,6.174886948429048e-05,0.0,0.0,5.051169872283936,0.0,0.0,0.0,0.2740655839443207,4.0,0.0,1.0
284220,292.22216796875,297.1499938964844,293.1499938964844,0.0095438044518232,-607.27197265625,301.4455871582031,0.4394436776638031,0.050000000745058,0.0402896553277969,291.8892822265625,297.1499938964844,293.1499938964844,0.0192612763494253,-905.9949951171876,304.1385498046875,0.4714972674846649,0.0640447065234184,0.0567191094160079,292.1932983398437,297.1499938964844,293.1499938964844,0.0100587308406829,-486.8083190917969,301.76788330078125,0.4394436776638031,0.050000000745058,0.0368663519620895,292.1220397949219,297.1499938964844,293.1499938964844,0.011375711299479,-703.6653442382812,302.501220703125,0.4394436776638031,0.050000000745058,0.0499140545725822,292.5777587890625,297.1499938964844,293.1499938964844,0.0052677597850561,-1956.0057373046875,297.7078857421875,0.4394436776638031,0.050000000745058,0.2367707937955856,290.9193115234375,291.1499938964844,270.3398742675781,269.94549560546875,283.1815185546875,292.5764465332031,290.9352111816406,1.0,0.2238149493932724,1.0,1.0,0.9943557977676392,1.0,-0.5132157206535339,0.2172034680843353,0.2960122525691986,0.0864592269062995,0.0,0.0,0.2083241492509842,66.28333282470703,72.0,74.18565368652344,-4151.04931640625,65.5425796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4154968261719,303.5923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.63671875,18000.0,0.0,0.0,0.0756813958287239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463056355714798,0.1463099122047424,-4.273167633073172e-06,0.0,7.680699491174892e-05,0.0,0.0,5.781683444976807,0.0,0.0,0.0,0.276887983083725,4.0,0.0,1.0
284280,292.22216796875,297.1499938964844,293.1499938964844,0.0095438044518232,-607.27197265625,301.4455871582031,0.4394436776638031,0.050000000745058,0.0402896553277969,291.8892822265625,297.1499938964844,293.1499938964844,0.0192612763494253,-905.9949951171876,304.1385498046875,0.4714972674846649,0.0640447065234184,0.0567191094160079,292.1932983398437,297.1499938964844,293.1499938964844,0.0100587308406829,-486.8083190917969,301.76788330078125,0.4394436776638031,0.050000000745058,0.0368663519620895,292.1220397949219,297.1499938964844,293.1499938964844,0.011375711299479,-703.6653442382812,302.501220703125,0.4394436776638031,0.050000000745058,0.0499140545725822,292.5777587890625,297.1499938964844,293.1499938964844,0.0052677597850561,-1956.0057373046875,297.7078857421875,0.4394436776638031,0.050000000745058,0.2367707937955856,290.9193115234375,291.1499938964844,270.3398742675781,269.94549560546875,283.1815185546875,292.5764465332031,290.9352111816406,1.0,0.2238149493932724,1.0,1.0,0.9943557977676392,1.0,-0.5132157206535339,0.2172034680843353,0.2960122525691986,0.0864592269062995,0.0,0.0,0.2083241492509842,66.28333282470703,72.0,74.18565368652344,-4151.04931640625,65.5425796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4154968261719,303.5923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.63671875,18000.0,0.0,0.0,0.0756813958287239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463056355714798,0.1463099122047424,-4.273167633073172e-06,0.0,7.680699491174892e-05,0.0,0.0,5.781683444976807,0.0,0.0,0.0,0.276887983083725,4.0,0.0,1.0
284340,292.2338562011719,297.1499938964844,293.1499938964844,0.0099712973460555,-621.5474853515625,301.7507629394531,0.4389977157115936,0.050000000745058,0.0402980372309684,291.93780517578125,297.1499938964844,293.1499938964844,0.0379911586642265,-1263.7083740234375,304.11151123046875,0.5360143780708313,0.0862256288528442,0.0794092416763305,292.2038269042969,297.1499938964844,293.1499938964844,0.010539504699409,-498.4541015625,302.0849914550781,0.4389977157115936,0.050000000745058,0.0368740186095237,292.1329650878906,297.1499938964844,293.1499938964844,0.0119939725846052,-720.6981201171875,302.8388366699219,0.4389977157115936,0.050000000745058,0.049924436956644,292.5883178710937,297.1499938964844,293.1499938964844,0.005406177137047,-1996.525634765625,297.908203125,0.4389977157115936,0.050000000745058,0.2368200421333313,290.97857666015625,291.1499938964844,270.3500061035156,269.95867919921875,283.19903564453125,292.586669921875,290.9881591796875,1.0,0.2264096736907959,1.0,1.0,0.993937611579895,1.0,-0.5405393242835999,0.228598415851593,0.3119409084320068,0.092290423810482,0.0,0.0,0.2269423902034759,66.76905822753906,75.0,71.93384552001953,-4347.365234375,70.36192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14923095703125,303.5745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.279296875,18000.0,0.0,0.0,0.0898784324526786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584864556789398,0.1584907472133636,-4.2993146962544415e-06,0.0,9.12151808734052e-05,0.0,0.0,6.321424007415772,0.0,0.0,0.0,0.2790464758872986,4.0,0.0,1.0
284400,292.2338562011719,297.1499938964844,293.1499938964844,0.0099712973460555,-621.5474853515625,301.7507629394531,0.4389977157115936,0.050000000745058,0.0402980372309684,291.93780517578125,297.1499938964844,293.1499938964844,0.0379911586642265,-1263.7083740234375,304.11151123046875,0.5360143780708313,0.0862256288528442,0.0794092416763305,292.2038269042969,297.1499938964844,293.1499938964844,0.010539504699409,-498.4541015625,302.0849914550781,0.4389977157115936,0.050000000745058,0.0368740186095237,292.1329650878906,297.1499938964844,293.1499938964844,0.0119939725846052,-720.6981201171875,302.8388366699219,0.4389977157115936,0.050000000745058,0.049924436956644,292.5883178710937,297.1499938964844,293.1499938964844,0.005406177137047,-1996.525634765625,297.908203125,0.4389977157115936,0.050000000745058,0.2368200421333313,290.97857666015625,291.1499938964844,270.3500061035156,269.95867919921875,283.19903564453125,292.586669921875,290.9881591796875,1.0,0.2264096736907959,1.0,1.0,0.993937611579895,1.0,-0.5405393242835999,0.228598415851593,0.3119409084320068,0.092290423810482,0.0,0.0,0.2269423902034759,66.76905822753906,75.0,71.93384552001953,-4347.365234375,70.36192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14923095703125,303.5745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.279296875,18000.0,0.0,0.0,0.0898784324526786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584864556789398,0.1584907472133636,-4.2993146962544415e-06,0.0,9.12151808734052e-05,0.0,0.0,6.321424007415772,0.0,0.0,0.0,0.2790464758872986,4.0,0.0,1.0
284460,292.2467041015625,297.1499938964844,293.1499938964844,0.0104347448796033,-636.6423950195312,302.0426025390625,0.4370395243167877,0.050000000745058,0.0403359830379486,292.0068664550781,297.1499938964844,293.1499938964844,0.0531066730618476,-1525.9371337890625,304.0994873046875,0.5779576301574707,0.1029567494988441,0.0962504222989082,292.2155456542969,297.1499938964844,293.1499938964844,0.0110643366351723,-510.7763366699219,302.38946533203125,0.4370395243167877,0.050000000745058,0.036908745765686,292.144775390625,297.1499938964844,293.1499938964844,0.0126802511513233,-738.7861938476562,303.1656494140625,0.4370395243167877,0.050000000745058,0.0499714501202106,292.6021423339844,297.1499938964844,293.1499938964844,0.0055439295247197,-2037.4849853515625,298.0845031738281,0.4370395243167877,0.050000000745058,0.2370430529117584,291.0169982910156,291.1499938964844,270.35797119140625,269.9692077636719,283.2132568359375,292.6001281738281,291.02593994140625,1.0,0.2297877967357635,1.0,1.0,0.9936972856521606,1.0,-0.5611705183982849,0.2372551709413528,0.3239153325557709,0.0966624245047569,0.0,0.0,0.2420881539583206,68.1299057006836,78.0,64.87031555175781,-4525.0751953125,75.07023620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0673522949219,303.6460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.080078125,18000.0,0.0,0.0,0.1029201671481132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16871377825737,0.1687180995941162,-4.3206550799368415e-06,0.0,0.0001044508899212,0.0,0.0,6.782199859619141,0.0,0.0,0.0,0.2808810770511627,4.0,0.0,1.0
284520,292.2467041015625,297.1499938964844,293.1499938964844,0.0104347448796033,-636.6423950195312,302.0426025390625,0.4370395243167877,0.050000000745058,0.0403359830379486,292.0068664550781,297.1499938964844,293.1499938964844,0.0531066730618476,-1525.9371337890625,304.0994873046875,0.5779576301574707,0.1029567494988441,0.0962504222989082,292.2155456542969,297.1499938964844,293.1499938964844,0.0110643366351723,-510.7763366699219,302.38946533203125,0.4370395243167877,0.050000000745058,0.036908745765686,292.144775390625,297.1499938964844,293.1499938964844,0.0126802511513233,-738.7861938476562,303.1656494140625,0.4370395243167877,0.050000000745058,0.0499714501202106,292.6021423339844,297.1499938964844,293.1499938964844,0.0055439295247197,-2037.4849853515625,298.0845031738281,0.4370395243167877,0.050000000745058,0.2370430529117584,291.0169982910156,291.1499938964844,270.35797119140625,269.9692077636719,283.2132568359375,292.6001281738281,291.02593994140625,1.0,0.2297877967357635,1.0,1.0,0.9936972856521606,1.0,-0.5611705183982849,0.2372551709413528,0.3239153325557709,0.0966624245047569,0.0,0.0,0.2420881539583206,68.1299057006836,78.0,64.87031555175781,-4525.0751953125,75.07023620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0673522949219,303.6460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.080078125,18000.0,0.0,0.0,0.1029201671481132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16871377825737,0.1687180995941162,-4.3206550799368415e-06,0.0,0.0001044508899212,0.0,0.0,6.782199859619141,0.0,0.0,0.0,0.2808810770511627,4.0,0.0,1.0
284580,292.2610778808594,297.1499938964844,293.1499938964844,0.0109114088118076,-651.087646484375,302.3248291015625,0.4342689216136932,0.050000000745058,0.0403921939432621,292.0790710449219,297.1499938964844,293.1499938964844,0.0651156678795814,-1743.166015625,304.0964660644531,0.6058413982391357,0.117277018725872,0.1103557720780372,292.2288513183594,297.1499938964844,293.1499938964844,0.011608793400228,-522.600341796875,302.6843566894531,0.4342689216136932,0.050000000745058,0.0369601771235466,292.15777587890625,297.1499938964844,293.1499938964844,0.013406136073172,-756.24658203125,303.4833374023437,0.4342689216136932,0.050000000745058,0.05004109069705,292.6184997558594,297.1499938964844,293.1499938964844,0.005673746112734,-2074.7138671875,298.25067138671875,0.4342689216136932,0.050000000745058,0.2373733818531036,291.06158447265625,291.1499938964844,270.36376953125,269.9775390625,283.2259521484375,292.6163024902344,291.0716857910156,1.0,0.2336898297071457,1.0,1.0,0.9934569001197816,1.0,-0.5787197947502136,0.2446558177471161,0.3340639770030975,0.1003619953989982,0.0,0.0,0.2509724497795105,70.03958129882812,81.0,66.83340454101562,-4683.171875,79.95467376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1483764648437,303.7838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.86328125,18000.0,0.0,0.0,0.1143273785710334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758581846952438,0.1758625209331512,-4.338072812970495e-06,0.0,0.0001160277533927,0.0,0.0,7.112771987915039,0.0,0.0,0.0,0.2822199463844299,4.0,0.0,1.0
284640,292.2610778808594,297.1499938964844,293.1499938964844,0.0109114088118076,-651.087646484375,302.3248291015625,0.4342689216136932,0.050000000745058,0.0403921939432621,292.0790710449219,297.1499938964844,293.1499938964844,0.0651156678795814,-1743.166015625,304.0964660644531,0.6058413982391357,0.117277018725872,0.1103557720780372,292.2288513183594,297.1499938964844,293.1499938964844,0.011608793400228,-522.600341796875,302.6843566894531,0.4342689216136932,0.050000000745058,0.0369601771235466,292.15777587890625,297.1499938964844,293.1499938964844,0.013406136073172,-756.24658203125,303.4833374023437,0.4342689216136932,0.050000000745058,0.05004109069705,292.6184997558594,297.1499938964844,293.1499938964844,0.005673746112734,-2074.7138671875,298.25067138671875,0.4342689216136932,0.050000000745058,0.2373733818531036,291.06158447265625,291.1499938964844,270.36376953125,269.9775390625,283.2259521484375,292.6163024902344,291.0716857910156,1.0,0.2336898297071457,1.0,1.0,0.9934569001197816,1.0,-0.5787197947502136,0.2446558177471161,0.3340639770030975,0.1003619953989982,0.0,0.0,0.2509724497795105,70.03958129882812,81.0,66.83340454101562,-4683.171875,79.95467376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1483764648437,303.7838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.86328125,18000.0,0.0,0.0,0.1143273785710334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758581846952438,0.1758625209331512,-4.338072812970495e-06,0.0,0.0001160277533927,0.0,0.0,7.112771987915039,0.0,0.0,0.0,0.2822199463844299,4.0,0.0,1.0
