time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2688293457031,297.1499938964844,293.1499938964844,0.0111556341871619,-658.1431884765625,302.46197509765625,0.432709127664566,0.050000000745058,0.0404252223670482,292.1148986816406,297.1499938964844,293.1499938964844,0.0703587234020233,-1841.1552734375,304.0966796875,0.616212785243988,0.1238039582967758,0.1167636215686798,292.2360534667969,297.1499938964844,293.1499938964844,0.0118897752836346,-528.390380859375,302.8279113769531,0.432709127664566,0.050000000745058,0.036990400403738,292.16473388671875,297.1499938964844,293.1499938964844,0.0137862646952271,-764.83154296875,303.63848876953125,0.432709127664566,0.050000000745058,0.0500820055603981,292.6273193359375,297.1499938964844,293.1499938964844,0.0057363202795386,-2092.3251953125,298.3299865722656,0.432709127664566,0.050000000745058,0.2375674694776535,291.0848999023437,291.1499938964844,270.36590576171875,269.9809265136719,283.2318420410156,292.62506103515625,291.09442138671875,1.0,0.2357783615589141,1.0,1.0,0.9933367371559144,1.0,-0.5867749452590942,0.2480641156435012,0.3387108147144317,0.1020542979240417,0.0,0.0,0.2529709339141845,71.1432876586914,81.0,64.70069885253906,-4750.380859375,82.48173522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24200439453125,303.8617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.720703125,18000.0,0.0,0.0,0.1193045899271965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778043955564499,0.1778087317943573,-4.344040462456178e-06,0.0,0.0001210789923788,0.0,0.0,7.205531597137451,0.0,0.0,0.0,0.2826111018657684,4.0,0.0,1.0
284760,292.2768859863281,297.1499938964844,293.1499938964844,0.011405405588448,-665.1829833984375,302.59625244140625,0.4310772120952606,0.050000000745058,0.0404609180986881,292.1503295898437,297.1499938964844,293.1499938964844,0.0752124786376953,-1933.3909912109373,304.0975646972656,0.6246092915534973,0.1299575418233871,0.122806116938591,292.2435607910156,297.1499938964844,293.1499938964844,0.0121786342933774,-534.1778564453125,302.9687805175781,0.4310772120952606,0.050000000745058,0.0370230600237846,292.17193603515625,297.1499938964844,293.1499938964844,0.0141808707267045,-773.431640625,303.7911376953125,0.4310772120952606,0.050000000745058,0.0501262284815311,292.63641357421875,297.1499938964844,293.1499938964844,0.0057979431003332,-2109.627197265625,298.40606689453125,0.4310772120952606,0.050000000745058,0.2377772480249405,291.106689453125,291.1499938964844,270.3675842285156,269.9837951660156,283.2375183105469,292.6341247558594,291.1152038574219,1.0,0.237933874130249,1.0,1.0,0.9932721257209778,1.0,-0.5944210886955261,0.2513050734996795,0.3431160151958465,0.1036564335227012,0.0,0.0,0.253662109375,72.32750701904297,84.0,59.974212646484375,-4810.44970703125,85.05852508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3668212890625,303.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.232421875,18000.0,0.0,0.0,0.1237507462501525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787727922201156,0.1787771433591842,-4.347949925431749e-06,0.0,0.0001255912793567,0.0,0.0,7.2533440589904785,0.0,0.0,0.0,0.2828245162963867,4.0,0.0,1.0
284820,292.2935791015625,297.1499938964844,293.1499938964844,0.011927455663681,-679.4288940429688,302.85693359375,0.4277061223983764,0.050000000745058,0.0405386462807655,292.2184753417969,297.1499938964844,293.1499938964844,0.0840795561671257,-2104.81494140625,304.10028076171875,0.6384743452072144,0.1414612382650375,0.1340253502130508,292.25927734375,297.1499938964844,293.1499938964844,0.0127855287864804,-545.8844604492188,303.2427062988281,0.4277061223983764,0.050000000745058,0.0370941869914531,292.1869812011719,297.1499938964844,293.1499938964844,0.0150218429043889,-790.8671264648438,304.0893859863281,0.4277061223983764,0.050000000745058,0.0502225272357463,292.65509033203125,297.1499938964844,293.1499938964844,0.0059200362302362,-2144.0732421875,298.5481872558594,0.4277061223983764,0.050000000745058,0.2382340431213379,291.1425170898437,291.1499938964844,270.3695983886719,269.9881591796875,283.2479553222656,292.6528015136719,291.1484680175781,1.0,0.2423880398273468,1.0,1.0,0.9931429028511048,1.0,-0.6087444424629211,0.2573941051959991,0.3513503074645996,0.1066469103097915,0.0,0.0,0.2521441876888275,74.88738250732422,72.0,45.45149612426758,-4914.19384765625,90.3540496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6948547363281,304.12860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.1309756487607956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784349679946899,0.1784393191337585,-4.350344624981517e-06,0.0,0.0001329236401943,0.0,0.0,7.242732048034668,0.0,0.0,0.0,0.2828226387500763,4.0,0.0,1.0
284880,292.2935791015625,297.1499938964844,293.1499938964844,0.011927455663681,-679.4288940429688,302.85693359375,0.4277061223983764,0.050000000745058,0.0405386462807655,292.2184753417969,297.1499938964844,293.1499938964844,0.0840795561671257,-2104.81494140625,304.10028076171875,0.6384743452072144,0.1414612382650375,0.1340253502130508,292.25927734375,297.1499938964844,293.1499938964844,0.0127855287864804,-545.8844604492188,303.2427062988281,0.4277061223983764,0.050000000745058,0.0370941869914531,292.1869812011719,297.1499938964844,293.1499938964844,0.0150218429043889,-790.8671264648438,304.0893859863281,0.4277061223983764,0.050000000745058,0.0502225272357463,292.65509033203125,297.1499938964844,293.1499938964844,0.0059200362302362,-2144.0732421875,298.5481872558594,0.4277061223983764,0.050000000745058,0.2382340431213379,291.1425170898437,291.1499938964844,270.3695983886719,269.9881591796875,283.2479553222656,292.6528015136719,291.1484680175781,1.0,0.2423880398273468,1.0,1.0,0.9931429028511048,1.0,-0.6087444424629211,0.2573941051959991,0.3513503074645996,0.1066469103097915,0.0,0.0,0.2521441876888275,74.88738250732422,72.0,45.45149612426758,-4914.19384765625,90.3540496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6948547363281,304.12860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.1309756487607956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784349679946899,0.1784393191337585,-4.350344624981517e-06,0.0,0.0001329236401943,0.0,0.0,7.242732048034668,0.0,0.0,0.0,0.2828226387500763,4.0,0.0,1.0
284940,292.3104553222656,297.1499938964844,293.1499938964844,0.012418845668435,-691.8097534179688,303.10894775390625,0.4301791787147522,0.050000000745058,0.040480975061655,292.28375244140625,297.1499938964844,293.1499938964844,0.0920350551605224,-2260.366943359375,304.1036071777344,0.6566625237464905,0.1518316268920898,0.1441099196672439,292.27557373046875,297.1499938964844,293.1499938964844,0.0133625240996479,-556.0620727539062,303.5075378417969,0.4301791787147522,0.050000000745058,0.0370414145290851,292.2082824707031,297.1499938964844,293.1499938964844,0.0216818321496248,-955.9880981445312,304.1356506347656,0.4764868319034576,0.0659705623984336,0.0608008578419685,292.67401123046875,297.1499938964844,293.1499938964844,0.0060181692242622,-2171.59228515625,298.67657470703125,0.4301791787147522,0.050000000745058,0.2378951162099838,291.1642150878906,291.1499938964844,270.3699951171875,269.9907531738281,283.2540588378906,292.6717529296875,291.1647644042969,1.0,0.2415532320737838,1.0,1.0,0.9930136799812316,1.0,-0.6329867839813232,0.2678016126155853,0.3651851713657379,0.1115603968501091,0.0,0.0,0.2485612481832504,73.28441619873047,75.0,13.080297470092772,-5040.30078125,93.30847930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09771728515625,304.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.552734375,18000.0,0.0,0.0,0.1359784603118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761898845434188,0.1761942356824875,-4.347496087575564e-06,0.0,0.0001380008470732,0.0,0.0,7.141981601715088,0.0,0.0,0.0,0.2824505865573883,4.0,0.0,1.0
285000,292.3104553222656,297.1499938964844,293.1499938964844,0.012418845668435,-691.8097534179688,303.10894775390625,0.4301791787147522,0.050000000745058,0.040480975061655,292.28375244140625,297.1499938964844,293.1499938964844,0.0920350551605224,-2260.366943359375,304.1036071777344,0.6566625237464905,0.1518316268920898,0.1441099196672439,292.27557373046875,297.1499938964844,293.1499938964844,0.0133625240996479,-556.0620727539062,303.5075378417969,0.4301791787147522,0.050000000745058,0.0370414145290851,292.2082824707031,297.1499938964844,293.1499938964844,0.0216818321496248,-955.9880981445312,304.1356506347656,0.4764868319034576,0.0659705623984336,0.0608008578419685,292.67401123046875,297.1499938964844,293.1499938964844,0.0060181692242622,-2171.59228515625,298.67657470703125,0.4301791787147522,0.050000000745058,0.2378951162099838,291.1642150878906,291.1499938964844,270.3699951171875,269.9907531738281,283.2540588378906,292.6717529296875,291.1647644042969,1.0,0.2415532320737838,1.0,1.0,0.9930136799812316,1.0,-0.6329867839813232,0.2678016126155853,0.3651851713657379,0.1115603968501091,0.0,0.0,0.2485612481832504,73.28441619873047,75.0,13.080297470092772,-5040.30078125,93.30847930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09771728515625,304.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.552734375,18000.0,0.0,0.0,0.1359784603118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761898845434188,0.1761942356824875,-4.347496087575564e-06,0.0,0.0001380008470732,0.0,0.0,7.141981601715088,0.0,0.0,0.0,0.2824505865573883,4.0,0.0,1.0
285060,292.3271179199219,297.1499938964844,293.1499938964844,0.0129891326650977,-706.5616455078125,303.35211181640625,0.4316648840904236,0.050000000745058,0.0404476970434188,292.34967041015625,297.1499938964844,293.1499938964844,0.0990703850984573,-2398.1484375,304.1073608398437,0.6715142726898193,0.1604143977165222,0.1525696069002151,292.2919311523437,297.1499938964844,293.1499938964844,0.0140350740402936,-568.1364135742188,303.76422119140625,0.4316648840904236,0.050000000745058,0.0370109640061855,292.25213623046875,297.1499938964844,293.1499938964844,0.034213900566101,-1196.0076904296875,304.1197509765625,0.5192621350288391,0.0809726119041442,0.0760623142123222,292.6937561035156,297.1499938964844,293.1499938964844,0.0061247274279594,-2204.79296875,298.7783203125,0.4316648840904236,0.050000000745058,0.2376995533704757,291.1436462402344,291.1499938964844,270.368896484375,269.9917907714844,283.2564697265625,292.69146728515625,291.1374816894531,1.0,0.2428649514913559,1.0,1.0,0.9929357171058656,1.0,-0.6611377596855164,0.27996426820755,0.3811734616756439,0.1172221824526786,0.0,0.0,0.2503378987312317,72.48388671875,78.0,-32.495384216308594,-5206.69482421875,97.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52301025390625,304.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69140625,18000.0,0.0,0.0,0.1390835493803024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760009378194809,0.1760052740573883,-4.344430180935888e-06,0.0,0.0001411521225236,0.0,0.0,7.129007339477539,0.0,0.0,0.0,0.2823846638202667,4.0,0.0,1.0
285120,292.3271179199219,297.1499938964844,293.1499938964844,0.0129891326650977,-706.5616455078125,303.35211181640625,0.4316648840904236,0.050000000745058,0.0404476970434188,292.34967041015625,297.1499938964844,293.1499938964844,0.0990703850984573,-2398.1484375,304.1073608398437,0.6715142726898193,0.1604143977165222,0.1525696069002151,292.2919311523437,297.1499938964844,293.1499938964844,0.0140350740402936,-568.1364135742188,303.76422119140625,0.4316648840904236,0.050000000745058,0.0370109640061855,292.25213623046875,297.1499938964844,293.1499938964844,0.034213900566101,-1196.0076904296875,304.1197509765625,0.5192621350288391,0.0809726119041442,0.0760623142123222,292.6937561035156,297.1499938964844,293.1499938964844,0.0061247274279594,-2204.79296875,298.7783203125,0.4316648840904236,0.050000000745058,0.2376995533704757,291.1436462402344,291.1499938964844,270.368896484375,269.9917907714844,283.2564697265625,292.69146728515625,291.1374816894531,1.0,0.2428649514913559,1.0,1.0,0.9929357171058656,1.0,-0.6611377596855164,0.27996426820755,0.3811734616756439,0.1172221824526786,0.0,0.0,0.2503378987312317,72.48388671875,78.0,-32.495384216308594,-5206.69482421875,97.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52301025390625,304.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69140625,18000.0,0.0,0.0,0.1390835493803024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760009378194809,0.1760052740573883,-4.344430180935888e-06,0.0,0.0001411521225236,0.0,0.0,7.129007339477539,0.0,0.0,0.0,0.2823846638202667,4.0,0.0,1.0
285180,292.3441162109375,297.1499938964844,293.1499938964844,0.0136077832430601,-721.696533203125,303.589111328125,0.4312504827976227,0.050000000745058,0.0404567644000053,292.41265869140625,297.1499938964844,293.1499938964844,0.105291336774826,-2518.53759765625,304.1112060546875,0.6822456121444702,0.1679126471281051,0.1598951965570449,292.30859375,297.1499938964844,293.1499938964844,0.0147703122347593,-580.5314331054688,304.0151062011719,0.4312504827976227,0.050000000745058,0.0370192639529705,292.3044738769531,297.1499938964844,293.1499938964844,0.0453192070126533,-1387.859619140625,304.1115417480469,0.5508605241775513,0.0931144282221794,0.0881134793162345,292.7146301269531,297.1499938964844,293.1499938964844,0.0062321336008608,-2237.994873046875,298.8684997558594,0.4312504827976227,0.050000000745058,0.2377528548240661,291.1185302734375,291.1499938964844,270.3665466308594,269.9913635253906,283.2585754394531,292.7123107910156,291.1164245605469,1.0,0.2453557848930359,1.0,1.0,0.9928577542304992,1.0,-0.6844795942306519,0.2901197671890259,0.3943597972393036,0.1218667700886726,0.0,0.0,0.2564480304718017,72.97291564941406,81.0,-26.12537002563477,-5407.08740234375,103.17150115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9242858886719,304.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.935546875,18000.0,0.0,0.0,0.1407597213983535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797862648963928,0.1797906160354614,-4.349062692199368e-06,0.0,0.0001428532268619,0.0,0.0,7.298641681671143,0.0,0.0,0.0,0.283010333776474,4.0,0.0,1.0
285240,292.3441162109375,297.1499938964844,293.1499938964844,0.0136077832430601,-721.696533203125,303.589111328125,0.4312504827976227,0.050000000745058,0.0404567644000053,292.41265869140625,297.1499938964844,293.1499938964844,0.105291336774826,-2518.53759765625,304.1112060546875,0.6822456121444702,0.1679126471281051,0.1598951965570449,292.30859375,297.1499938964844,293.1499938964844,0.0147703122347593,-580.5314331054688,304.0151062011719,0.4312504827976227,0.050000000745058,0.0370192639529705,292.3044738769531,297.1499938964844,293.1499938964844,0.0453192070126533,-1387.859619140625,304.1115417480469,0.5508605241775513,0.0931144282221794,0.0881134793162345,292.7146301269531,297.1499938964844,293.1499938964844,0.0062321336008608,-2237.994873046875,298.8684997558594,0.4312504827976227,0.050000000745058,0.2377528548240661,291.1185302734375,291.1499938964844,270.3665466308594,269.9913635253906,283.2585754394531,292.7123107910156,291.1164245605469,1.0,0.2453557848930359,1.0,1.0,0.9928577542304992,1.0,-0.6844795942306519,0.2901197671890259,0.3943597972393036,0.1218667700886726,0.0,0.0,0.2564480304718017,72.97291564941406,81.0,-26.12537002563477,-5407.08740234375,103.17150115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9242858886719,304.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.935546875,18000.0,0.0,0.0,0.1407597213983535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797862648963928,0.1797906160354614,-4.349062692199368e-06,0.0,0.0001428532268619,0.0,0.0,7.298641681671143,0.0,0.0,0.0,0.283010333776474,4.0,0.0,1.0
285300,292.3528137207031,297.1499938964844,293.1499938964844,0.0139216911047697,-728.833740234375,303.7055053710937,0.4305868744850158,0.050000000745058,0.0404715500771999,292.4427490234375,297.1499938964844,293.1499938964844,0.1081132665276527,-2572.484619140625,304.1131286621094,0.6864863634109497,0.1713446974754333,0.1632556915283203,292.31707763671875,297.1499938964844,293.1499938964844,0.0151464808732271,-586.3952026367188,304.1383056640625,0.4305868744850158,0.050000000745058,0.0370327904820442,292.3310852050781,297.1499938964844,293.1499938964844,0.0501851886510849,-1472.5198974609375,304.10968017578125,0.5637212991714478,0.0985959768295288,0.0934770181775093,292.7253723144531,297.1499938964844,293.1499938964844,0.0062819817103445,-2252.698486328125,298.91357421875,0.4305868744850158,0.050000000745058,0.2378397285938263,291.1144714355469,291.1499938964844,270.36492919921875,269.9906921386719,283.2595520019531,292.7230529785156,291.1139831542969,1.0,0.2469320297241211,1.0,1.0,0.9928187727928162,1.0,-0.6950911283493042,0.2947580516338348,0.4003331065177917,0.1239623874425888,0.0,0.0,0.2592471241950989,73.53044128417969,81.0,-15.909713745117188,-5503.2861328125,106.00762176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1044006347656,304.8790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.689453125,18000.0,0.0,0.0,0.1412241607904434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181844025850296,0.1818483769893646,-4.353038548288168e-06,0.0,0.0001433245633961,0.0,0.0,7.393633842468262,0.0,0.0,0.0,0.2833798825740814,4.0,0.0,1.0
285360,292.36163330078125,297.1499938964844,293.1499938964844,0.014236994087696,-735.6897583007812,303.8201904296875,0.4299724400043487,0.050000000745058,0.0404854118824005,292.4721984863281,297.1499938964844,293.1499938964844,0.1107567399740219,-2622.6748046875,304.1150207519531,0.6904075741767883,0.1745209395885467,0.1664120405912399,292.32672119140625,297.1499938964844,293.1499938964844,0.0172487832605838,-629.3212280273438,304.143310546875,0.4470294117927551,0.0580517165362834,0.0398581996560096,292.3572998046875,297.1499938964844,293.1499938964844,0.0547206662595272,-1552.5526123046875,304.1087951660156,0.5752867460250854,0.1038208529353141,0.0985607206821441,292.7362670898437,297.1499938964844,293.1499938964844,0.0063286856748163,-2266.177490234375,298.9577941894531,0.4299724400043487,0.050000000745058,0.2379212081432342,291.1138000488281,291.1499938964844,270.363037109375,269.9896850585937,283.2589416503906,292.73394775390625,291.11376953125,1.0,0.2487304508686065,1.0,1.0,0.9928547739982604,1.0,-0.7084856033325195,0.3006445169448852,0.4078410863876343,0.1265579313039779,0.0,0.0,0.2617371380329132,74.08380126953125,84.0,-10.17429542541504,-5603.5068359375,109.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2686767578125,304.9898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.37109375,18000.0,0.0,0.0,0.1415052413940429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183704599738121,0.1837089508771896,-4.3570717025431804e-06,0.0,0.0001436098245903,0.0,0.0,7.480528831481934,0.0,0.0,0.0,0.2837255895137787,4.0,0.0,1.0
285420,292.379638671875,297.1499938964844,293.1499938964844,0.0149107566103339,-750.0311889648438,304.0438842773437,0.428445965051651,0.050000000745058,0.0405206531286239,292.5317687988281,297.1499938964844,293.1499938964844,0.1153402552008628,-2709.16845703125,304.1190490722656,0.6960968971252441,0.1796156764030456,0.1716538071632385,292.3631591796875,297.1499938964844,293.1499938964844,0.0271102339029312,-788.4430541992188,304.1292419433594,0.4941238760948181,0.0715603828430175,0.0499507896602153,292.4078369140625,297.1499938964844,293.1499938964844,0.0631212666630745,-1704.7098388671875,304.10858154296875,0.594642698764801,0.1136534363031387,0.1080992743372917,292.7587280273437,297.1499938964844,293.1499938964844,0.0064199576154351,-2293.52197265625,299.0340881347656,0.428445965051651,0.050000000745058,0.2381282895803451,291.1007385253906,291.1499938964844,270.35858154296875,269.9869079589844,283.2544860839844,292.75640869140625,291.0970458984375,1.0,0.2529290020465851,1.0,1.0,0.9929268956184388,1.0,-0.7386357188224792,0.3139459192752838,0.4246897995471954,0.1323999017477035,0.0,0.0,0.2688866853713989,75.46023559570312,72.0,-24.03349876403809,-5814.64501953125,117.69058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5399169921875,305.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.1417484283447265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880912780761718,0.1880956441164016,-4.365169388620416e-06,0.0,0.0001438566250726,0.0,0.0,7.684092998504639,0.0,0.0,0.0,0.2845351994037628,4.0,0.0,1.0
285480,292.379638671875,297.1499938964844,293.1499938964844,0.0149107566103339,-750.0311889648438,304.0438842773437,0.428445965051651,0.050000000745058,0.0405206531286239,292.5317687988281,297.1499938964844,293.1499938964844,0.1153402552008628,-2709.16845703125,304.1190490722656,0.6960968971252441,0.1796156764030456,0.1716538071632385,292.3631591796875,297.1499938964844,293.1499938964844,0.0271102339029312,-788.4430541992188,304.1292419433594,0.4941238760948181,0.0715603828430175,0.0499507896602153,292.4078369140625,297.1499938964844,293.1499938964844,0.0631212666630745,-1704.7098388671875,304.10858154296875,0.594642698764801,0.1136534363031387,0.1080992743372917,292.7587280273437,297.1499938964844,293.1499938964844,0.0064199576154351,-2293.52197265625,299.0340881347656,0.428445965051651,0.050000000745058,0.2381282895803451,291.1007385253906,291.1499938964844,270.35858154296875,269.9869079589844,283.2544860839844,292.75640869140625,291.0970458984375,1.0,0.2529290020465851,1.0,1.0,0.9929268956184388,1.0,-0.7386357188224792,0.3139459192752838,0.4246897995471954,0.1323999017477035,0.0,0.0,0.2688866853713989,75.46023559570312,72.0,-24.03349876403809,-5814.64501953125,117.69058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5399169921875,305.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.1417484283447265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880912780761718,0.1880956441164016,-4.365169388620416e-06,0.0,0.0001438566250726,0.0,0.0,7.684092998504639,0.0,0.0,0.0,0.2845351994037628,4.0,0.0,1.0
285540,292.3998718261719,297.1499938964844,293.1499938964844,0.0173261314630508,-812.7010498046875,304.1436462402344,0.4507681131362915,0.0579321831464767,0.0438032671809196,292.5873718261719,297.1499938964844,293.1499938964844,0.1189640834927558,-2776.864501953125,304.1233215332031,0.7061526775360107,0.1839891374111175,0.1756983250379562,292.4084167480469,297.1499938964844,293.1499938964844,0.0359814316034317,-908.7684936523438,304.1217041015625,0.5251016020774841,0.082330472767353,0.0577551200985908,292.45556640625,297.1499938964844,293.1499938964844,0.0705818459391594,-1844.0882568359373,304.1099853515625,0.6153214573860168,0.1227753981947898,0.1167990788817405,292.7822265625,297.1499938964844,293.1499938964844,0.0064816968515515,-2311.76513671875,299.0989990234375,0.4317836761474609,0.050000000745058,0.237682044506073,291.08551025390625,291.1499938964844,270.3533630371094,269.9831848144531,283.24969482421875,292.7799072265625,291.0844421386719,1.0,0.2520860135555267,1.0,1.0,0.9929989576339722,1.0,-0.7673935890197754,0.3267319202423095,0.4406616389751434,0.1378932297229766,0.0,0.0,0.278712123632431,73.34089660644531,75.0,-16.830137252807617,-6044.9794921875,121.39288330078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72625732421875,305.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.466796875,18000.0,0.0,0.0,0.1419229358434677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951257586479187,0.1951301395893097,-4.378143785288557e-06,0.0,0.0001440337364329,0.0,0.0,8.013522148132324,0.0,0.0,0.0,0.2858218550682068,4.0,0.0,1.0
285600,292.3998718261719,297.1499938964844,293.1499938964844,0.0173261314630508,-812.7010498046875,304.1436462402344,0.4507681131362915,0.0579321831464767,0.0438032671809196,292.5873718261719,297.1499938964844,293.1499938964844,0.1189640834927558,-2776.864501953125,304.1233215332031,0.7061526775360107,0.1839891374111175,0.1756983250379562,292.4084167480469,297.1499938964844,293.1499938964844,0.0359814316034317,-908.7684936523438,304.1217041015625,0.5251016020774841,0.082330472767353,0.0577551200985908,292.45556640625,297.1499938964844,293.1499938964844,0.0705818459391594,-1844.0882568359373,304.1099853515625,0.6153214573860168,0.1227753981947898,0.1167990788817405,292.7822265625,297.1499938964844,293.1499938964844,0.0064816968515515,-2311.76513671875,299.0989990234375,0.4317836761474609,0.050000000745058,0.237682044506073,291.08551025390625,291.1499938964844,270.3533630371094,269.9831848144531,283.24969482421875,292.7799072265625,291.0844421386719,1.0,0.2520860135555267,1.0,1.0,0.9929989576339722,1.0,-0.7673935890197754,0.3267319202423095,0.4406616389751434,0.1378932297229766,0.0,0.0,0.278712123632431,73.34089660644531,75.0,-16.830137252807617,-6044.9794921875,121.39288330078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72625732421875,305.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.466796875,18000.0,0.0,0.0,0.1419229358434677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951257586479187,0.1951301395893097,-4.378143785288557e-06,0.0,0.0001440337364329,0.0,0.0,8.013522148132324,0.0,0.0,0.0,0.2858218550682068,4.0,0.0,1.0
285660,292.440673828125,297.1499938964844,293.1499938964844,0.02549534663558,-984.0967407226562,304.1323547363281,0.4935399889945984,0.0687054619193077,0.052808754146099,292.63104248046875,297.1499938964844,293.1499938964844,0.1232821270823478,-2857.583251953125,304.1249389648437,0.71568763256073,0.1893685609102249,0.1804922372102737,292.4536437988281,297.1499938964844,293.1499938964844,0.0450644865632057,-1022.0842895507812,304.1162414550781,0.5526771545410156,0.0919460728764534,0.0646019130945205,292.50054931640625,297.1499938964844,293.1499938964844,0.077441357076168,-1975.4779052734373,304.11187744140625,0.6311147809028625,0.1312470734119415,0.1248999834060669,292.806640625,297.1499938964844,293.1499938964844,0.0065379072912037,-2329.0546875,299.151611328125,0.4342935681343078,0.050000000745058,0.2373658269643783,291.0657043457031,291.1499938964844,270.3475341796875,269.97869873046875,283.239501953125,292.8043212890625,291.0614624023437,1.0,0.2536453902721405,1.0,1.0,0.9932065606117249,1.0,-0.8034226298332214,0.3428437113761902,0.4605789482593536,0.1447562277317047,0.0,0.0,0.2909922301769256,71.98950958251953,78.0,-31.38538932800293,-6301.333984375,127.82575225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81793212890625,305.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.146484375,18000.0,0.0,0.0,0.1424857079982757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035795301198959,0.2035839259624481,-4.394623374537332e-06,0.0,0.0001446048700017,0.0,0.0,8.416037559509277,0.0,0.0,0.0,0.2874265611171722,4.0,0.0,1.0
285720,292.440673828125,297.1499938964844,293.1499938964844,0.02549534663558,-984.0967407226562,304.1323547363281,0.4935399889945984,0.0687054619193077,0.052808754146099,292.63104248046875,297.1499938964844,293.1499938964844,0.1232821270823478,-2857.583251953125,304.1249389648437,0.71568763256073,0.1893685609102249,0.1804922372102737,292.4536437988281,297.1499938964844,293.1499938964844,0.0450644865632057,-1022.0842895507812,304.1162414550781,0.5526771545410156,0.0919460728764534,0.0646019130945205,292.50054931640625,297.1499938964844,293.1499938964844,0.077441357076168,-1975.4779052734373,304.11187744140625,0.6311147809028625,0.1312470734119415,0.1248999834060669,292.806640625,297.1499938964844,293.1499938964844,0.0065379072912037,-2329.0546875,299.151611328125,0.4342935681343078,0.050000000745058,0.2373658269643783,291.0657043457031,291.1499938964844,270.3475341796875,269.97869873046875,283.239501953125,292.8043212890625,291.0614624023437,1.0,0.2536453902721405,1.0,1.0,0.9932065606117249,1.0,-0.8034226298332214,0.3428437113761902,0.4605789482593536,0.1447562277317047,0.0,0.0,0.2909922301769256,71.98950958251953,78.0,-31.38538932800293,-6301.333984375,127.82575225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81793212890625,305.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.146484375,18000.0,0.0,0.0,0.1424857079982757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035795301198959,0.2035839259624481,-4.394623374537332e-06,0.0,0.0001446048700017,0.0,0.0,8.416037559509277,0.0,0.0,0.0,0.2874265611171722,4.0,0.0,1.0
285780,292.4888610839844,297.1499938964844,293.1499938964844,0.0325403288006782,-1108.2803955078125,304.1265563964844,0.5156334638595581,0.0769070535898208,0.059409387409687,292.66864013671875,297.1499938964844,293.1499938964844,0.127966046333313,-2944.548583984375,304.12548828125,0.7225803136825562,0.1948892921209335,0.185719296336174,292.4973449707031,297.1499938964844,293.1499938964844,0.0528639331459999,-1122.7288818359375,304.11456298828125,0.5745253562927246,0.1007238700985908,0.0708726197481155,292.5430908203125,297.1499938964844,293.1499938964844,0.0837447270750999,-2098.11572265625,304.1141052246094,0.6433151364326477,0.139073446393013,0.1324470341205597,292.8319702148437,297.1499938964844,293.1499938964844,0.0065924189984798,-2345.739990234375,299.1932983398437,0.4346248805522918,0.050000000745058,0.2373246401548385,291.0459899902344,291.1499938964844,270.3412780761719,269.9735717773437,283.23126220703125,292.8296813964844,291.044921875,1.0,0.2565799057483673,1.0,1.0,0.9934141635894777,1.0,-0.8355504274368286,0.357292115688324,0.4782583117485046,0.1508750468492508,0.0,0.0,0.306410014629364,72.07722473144531,81.0,-19.800954818725582,-6576.67919921875,135.55877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143005371094,305.515625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.62890625,18000.0,0.0,0.0,0.1438274085521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156476378440857,0.2156520634889602,-4.419085144036217e-06,0.0,0.0001459665363654,0.0,0.0,9.002378463745117,0.0,0.0,0.0,0.2897544205188751,4.0,0.0,1.0
285840,292.4888610839844,297.1499938964844,293.1499938964844,0.0325403288006782,-1108.2803955078125,304.1265563964844,0.5156334638595581,0.0769070535898208,0.059409387409687,292.66864013671875,297.1499938964844,293.1499938964844,0.127966046333313,-2944.548583984375,304.12548828125,0.7225803136825562,0.1948892921209335,0.185719296336174,292.4973449707031,297.1499938964844,293.1499938964844,0.0528639331459999,-1122.7288818359375,304.11456298828125,0.5745253562927246,0.1007238700985908,0.0708726197481155,292.5430908203125,297.1499938964844,293.1499938964844,0.0837447270750999,-2098.11572265625,304.1141052246094,0.6433151364326477,0.139073446393013,0.1324470341205597,292.8319702148437,297.1499938964844,293.1499938964844,0.0065924189984798,-2345.739990234375,299.1932983398437,0.4346248805522918,0.050000000745058,0.2373246401548385,291.0459899902344,291.1499938964844,270.3412780761719,269.9735717773437,283.23126220703125,292.8296813964844,291.044921875,1.0,0.2565799057483673,1.0,1.0,0.9934141635894777,1.0,-0.8355504274368286,0.357292115688324,0.4782583117485046,0.1508750468492508,0.0,0.0,0.306410014629364,72.07722473144531,81.0,-19.800954818725582,-6576.67919921875,135.55877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143005371094,305.515625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.62890625,18000.0,0.0,0.0,0.1438274085521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156476378440857,0.2156520634889602,-4.419085144036217e-06,0.0,0.0001459665363654,0.0,0.0,9.002378463745117,0.0,0.0,0.0,0.2897544205188751,4.0,0.0,1.0
285900,292.5127868652344,297.1499938964844,293.1499938964844,0.0358018353581428,-1162.5975341796875,304.1249084472656,0.5250084400177002,0.0805830955505371,0.0623225048184394,292.68621826171875,297.1499938964844,293.1499938964844,0.1301971673965454,-2985.596435546875,304.1258850097656,0.7252064347267151,0.197533831000328,0.1882714033126831,292.5185241699219,297.1499938964844,293.1499938964844,0.0564290657639503,-1169.54736328125,304.1145324707031,0.5834736227989197,0.1048308089375495,0.0738156884908676,292.5635070800781,297.1499938964844,293.1499938964844,0.0866590961813926,-2155.1083984375,304.1153259277344,0.6484994292259216,0.1427514106035232,0.1360095888376236,292.84490966796875,297.1499938964844,293.1499938964844,0.0066154752857983,-2352.348388671875,299.2128601074219,0.4342245459556579,0.050000000745058,0.2373732328414917,291.0433349609375,291.1499938964844,270.3380432128906,269.9708251953125,283.227783203125,292.8426208496094,291.0431213378906,1.0,0.2584295272827148,1.0,1.0,0.9935179948806764,1.0,-0.8505929708480835,0.3640792071819305,0.4865137636661529,0.1537488549947738,0.0,0.0,0.3138008713722229,72.48323059082031,81.0,-11.546321868896484,-6706.4482421875,139.81105041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802734375,305.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.869140625,18000.0,0.0,0.0,0.1448705047369003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221937209367752,0.2219416499137878,-4.4335770326142665e-06,0.0,0.0001470251445425,0.0,0.0,9.31628131866455,0.0,0.0,0.0,0.2910202145576477,4.0,0.0,1.0
285960,292.5362243652344,297.1499938964844,293.1499938964844,0.0389211066067218,-1213.703125,304.1238098144531,0.5334838628768921,0.0840476006269455,0.065065361559391,292.7032165527344,297.1499938964844,293.1499938964844,0.1323435604572296,-3024.893310546875,304.1263732910156,0.7273502945899963,0.2000703662633896,0.1907375901937484,292.53924560546875,297.1499938964844,293.1499938964844,0.0597952902317047,-1214.336181640625,304.1148681640625,0.5912633538246155,0.1087613403797149,0.0766383856534957,292.5833740234375,297.1499938964844,293.1499938964844,0.0894438773393631,-2209.65478515625,304.1165771484375,0.6531338691711426,0.1462790518999099,0.1394353806972503,292.85797119140625,297.1499938964844,293.1499938964844,0.0066363201476633,-2358.20361328125,299.2305908203125,0.4335266649723053,0.050000000745058,0.237459123134613,291.04278564453125,291.1499938964844,270.3347473144531,269.96795654296875,283.22479248046875,292.855712890625,291.0429077148437,1.0,0.260473757982254,1.0,1.0,0.993699848651886,1.0,-0.8650282621383667,0.3706015646457672,0.4944266974925995,0.1565155535936355,0.0,0.0,0.3210115432739258,73.08418273925781,84.0,-5.529125690460205,-6829.0986328125,144.28379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7296447753906,305.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.3125,18000.0,0.0,0.0,0.1461652070283889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282059341669082,0.228210374712944,-4.448669642442837e-06,0.0,0.0001483390951761,0.0,0.0,9.634033203125,0.0,0.0,0.0,0.2923112213611603,4.0,0.0,1.0
286020,292.5814819335937,297.1499938964844,293.1499938964844,0.0446865260601043,-1307.6865234375,304.1229858398437,0.5478361248970032,0.0904176533222198,0.0701183900237083,292.7356872558594,297.1499938964844,293.1499938964844,0.1363686472177505,-3098.1123046875,304.1275329589844,0.7303780913352966,0.2047969251871109,0.1953676491975784,292.57928466796875,297.1499938964844,293.1499938964844,0.0659831911325454,-1298.2254638671875,304.11627197265625,0.6038792729377747,0.1161133721470832,0.0819364413619041,292.6214904785156,297.1499938964844,293.1499938964844,0.0946694239974021,-2311.96923828125,304.1189880371094,0.6608791351318359,0.1528983861207962,0.1458877474069595,292.8845520019531,297.1499938964844,293.1499938964844,0.0066717178560793,-2367.99072265625,299.25897216796875,0.431440532207489,0.050000000745058,0.237723633646965,291.0444641113281,291.1499938964844,270.328125,269.96209716796875,283.2203369140625,292.88232421875,291.0450744628906,1.0,0.2650021314620971,1.0,1.0,0.994063675403595,1.0,-0.8921404480934143,0.3828743398189544,0.5092660784721375,0.1617538779973983,0.0,0.0,0.3350036442279815,74.76850891113281,87.0,2.2039999961853027,-7058.0673828125,153.7742156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5931091308594,305.578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.412109375,18000.0,0.0,0.0,0.1494753956794738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408462017774582,0.2408506721258163,-4.480340521695325e-06,0.0,0.0001516985357739,0.0,0.0,10.28866958618164,0.0,0.0,0.0,0.2949836552143097,4.0,0.0,1.0
286080,292.5814819335937,297.1499938964844,293.1499938964844,0.0446865260601043,-1307.6865234375,304.1229858398437,0.5478361248970032,0.0904176533222198,0.0701183900237083,292.7356872558594,297.1499938964844,293.1499938964844,0.1363686472177505,-3098.1123046875,304.1275329589844,0.7303780913352966,0.2047969251871109,0.1953676491975784,292.57928466796875,297.1499938964844,293.1499938964844,0.0659831911325454,-1298.2254638671875,304.11627197265625,0.6038792729377747,0.1161133721470832,0.0819364413619041,292.6214904785156,297.1499938964844,293.1499938964844,0.0946694239974021,-2311.96923828125,304.1189880371094,0.6608791351318359,0.1528983861207962,0.1458877474069595,292.8845520019531,297.1499938964844,293.1499938964844,0.0066717178560793,-2367.99072265625,299.25897216796875,0.431440532207489,0.050000000745058,0.237723633646965,291.0444641113281,291.1499938964844,270.328125,269.96209716796875,283.2203369140625,292.88232421875,291.0450744628906,1.0,0.2650021314620971,1.0,1.0,0.994063675403595,1.0,-0.8921404480934143,0.3828743398189544,0.5092660784721375,0.1617538779973983,0.0,0.0,0.3350036442279815,74.76850891113281,87.0,2.2039999961853027,-7058.0673828125,153.7742156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5931091308594,305.578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.412109375,18000.0,0.0,0.0,0.1494753956794738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408462017774582,0.2408506721258163,-4.480340521695325e-06,0.0,0.0001516985357739,0.0,0.0,10.28866958618164,0.0,0.0,0.0,0.2949836552143097,4.0,0.0,1.0
286140,292.624267578125,297.1499938964844,293.1499938964844,0.049821950495243,-1392.0738525390625,304.1234436035156,0.559073269367218,0.0961383432149887,0.0746692940592765,292.7663269042969,297.1499938964844,293.1499938964844,0.1400304287672042,-3164.188720703125,304.1289367675781,0.7320451140403748,0.2090798914432525,0.1995914578437805,292.617431640625,297.1499938964844,293.1499938964844,0.0715180411934852,-1374.89306640625,304.1183166503906,0.613325834274292,0.1228327229619026,0.0867957323789596,292.65753173828125,297.1499938964844,293.1499938964844,0.0994793698191642,-2405.65869140625,304.1213073730469,0.6668400168418884,0.158971831202507,0.1518324911594391,292.9111328125,297.1499938964844,293.1499938964844,0.0067001027055084,-2375.639404296875,299.2791748046875,0.4287325739860534,0.050000000745058,0.2380847632884979,291.0492858886719,291.1499938964844,270.32159423828125,269.9560546875,283.2176818847656,292.90899658203125,291.0502014160156,1.0,0.2699208855628967,1.0,1.0,0.9944274425506592,1.0,-0.9170364141464232,0.3941614031791687,0.5228750109672546,0.1666336357593536,0.0,0.0,0.348131775856018,76.95262145996094,90.0,6.846816539764404,-7267.06884765625,163.81674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4314880371094,305.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.849609375,18000.0,0.0,0.0,0.1536414921283722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534049749374389,0.2534095048904419,-4.513731710176216e-06,0.0,0.0001559265947435,0.0,0.0,10.958998680114746,0.0,0.0,0.0,0.2977342903614044,4.0,0.0,1.0
286200,292.624267578125,297.1499938964844,293.1499938964844,0.049821950495243,-1392.0738525390625,304.1234436035156,0.559073269367218,0.0961383432149887,0.0746692940592765,292.7663269042969,297.1499938964844,293.1499938964844,0.1400304287672042,-3164.188720703125,304.1289367675781,0.7320451140403748,0.2090798914432525,0.1995914578437805,292.617431640625,297.1499938964844,293.1499938964844,0.0715180411934852,-1374.89306640625,304.1183166503906,0.613325834274292,0.1228327229619026,0.0867957323789596,292.65753173828125,297.1499938964844,293.1499938964844,0.0994793698191642,-2405.65869140625,304.1213073730469,0.6668400168418884,0.158971831202507,0.1518324911594391,292.9111328125,297.1499938964844,293.1499938964844,0.0067001027055084,-2375.639404296875,299.2791748046875,0.4287325739860534,0.050000000745058,0.2380847632884979,291.0492858886719,291.1499938964844,270.32159423828125,269.9560546875,283.2176818847656,292.90899658203125,291.0502014160156,1.0,0.2699208855628967,1.0,1.0,0.9944274425506592,1.0,-0.9170364141464232,0.3941614031791687,0.5228750109672546,0.1666336357593536,0.0,0.0,0.348131775856018,76.95262145996094,90.0,6.846816539764404,-7267.06884765625,163.81674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4314880371094,305.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.849609375,18000.0,0.0,0.0,0.1536414921283722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534049749374389,0.2534095048904419,-4.513731710176216e-06,0.0,0.0001559265947435,0.0,0.0,10.958998680114746,0.0,0.0,0.0,0.2977342903614044,4.0,0.0,1.0
286260,292.6644287109375,297.1499938964844,293.1499938964844,0.054397415369749,-1468.34423828125,304.12469482421875,0.567786455154419,0.1013072580099105,0.0787937045097351,292.7950744628906,297.1499938964844,293.1499938964844,0.1433630287647247,-3223.9091796875,304.1304016113281,0.7326961159706116,0.2129626721143722,0.2034416049718856,292.6535339355469,297.1499938964844,293.1499938964844,0.0765097290277481,-1445.1898193359375,304.1205444335937,0.6202369928359985,0.1289999186992645,0.0912654101848602,292.6914978027344,297.1499938964844,293.1499938964844,0.1039355024695396,-2491.656005859375,304.1234436035156,0.6713504195213318,0.1645583808422088,0.1573167145252227,292.9369812011719,297.1499938964844,293.1499938964844,0.0067229866981506,-2381.6787109375,299.2928466796875,0.4256908893585205,0.050000000745058,0.2385165244340896,291.0558776855469,291.1499938964844,270.3153076171875,269.9500427246094,283.2164306640625,292.9349670410156,291.0569152832031,1.0,0.2750555574893951,1.0,1.0,0.9948005676269532,1.0,-0.9399462938308716,0.404553472995758,0.5353928208351135,0.1712056696414947,0.0,0.0,0.3602505922317505,79.49908447265625,93.0,9.327688217163086,-7458.54248046875,174.25057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2674865722656,305.5472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.7109375,18000.0,0.0,0.0,0.1584886312484741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655926942825317,0.265597254037857,-4.548058768705232e-06,0.0,0.0001608458114787,0.0,0.0,11.629745483398438,0.0,0.0,0.0,0.3004985153675079,4.0,0.0,1.0
286320,292.6644287109375,297.1499938964844,293.1499938964844,0.054397415369749,-1468.34423828125,304.12469482421875,0.567786455154419,0.1013072580099105,0.0787937045097351,292.7950744628906,297.1499938964844,293.1499938964844,0.1433630287647247,-3223.9091796875,304.1304016113281,0.7326961159706116,0.2129626721143722,0.2034416049718856,292.6535339355469,297.1499938964844,293.1499938964844,0.0765097290277481,-1445.1898193359375,304.1205444335937,0.6202369928359985,0.1289999186992645,0.0912654101848602,292.6914978027344,297.1499938964844,293.1499938964844,0.1039355024695396,-2491.656005859375,304.1234436035156,0.6713504195213318,0.1645583808422088,0.1573167145252227,292.9369812011719,297.1499938964844,293.1499938964844,0.0067229866981506,-2381.6787109375,299.2928466796875,0.4256908893585205,0.050000000745058,0.2385165244340896,291.0558776855469,291.1499938964844,270.3153076171875,269.9500427246094,283.2164306640625,292.9349670410156,291.0569152832031,1.0,0.2750555574893951,1.0,1.0,0.9948005676269532,1.0,-0.9399462938308716,0.404553472995758,0.5353928208351135,0.1712056696414947,0.0,0.0,0.3602505922317505,79.49908447265625,93.0,9.327688217163086,-7458.54248046875,174.25057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2674865722656,305.5472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.7109375,18000.0,0.0,0.0,0.1584886312484741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655926942825317,0.265597254037857,-4.548058768705232e-06,0.0,0.0001608458114787,0.0,0.0,11.629745483398438,0.0,0.0,0.0,0.3004985153675079,4.0,0.0,1.0
286380,292.7019348144531,297.1499938964844,293.1499938964844,0.0584864690899848,-1537.56884765625,304.1263122558594,0.5745303630828857,0.1060003414750099,0.0825483500957489,292.822021484375,297.1499938964844,293.1499938964844,0.1463969647884369,-3277.945068359375,304.1318664550781,0.7326056957244873,0.2164879590272903,0.2069542557001114,292.6874694824219,297.1499938964844,293.1499938964844,0.0810549184679985,-1509.956787109375,304.1227722167969,0.6255112290382385,0.1346929371356964,0.0953974202275276,292.72332763671875,297.1499938964844,293.1499938964844,0.1080789938569068,-2570.86767578125,304.1253662109375,0.6747273802757263,0.1697176545858383,0.1623929440975189,292.9613647460937,297.1499938964844,293.1499938964844,0.0067423335276544,-2386.683837890625,299.30194091796875,0.4225222468376159,0.050000000745058,0.2389988452196121,291.0636291503906,291.1499938964844,270.3094482421875,269.9442443847656,283.2161560058594,292.95953369140625,291.06475830078125,1.0,0.2802816331386566,1.0,1.0,0.9951737523078918,1.0,-0.9610947966575624,0.4141434729099273,0.5469513535499573,0.1755160391330719,0.0,0.0,0.3712587654590606,82.30244445800781,96.0,10.977412223815918,-7635.88671875,184.9476928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1190185546875,305.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.984375,18000.0,0.0,0.0,0.1638082712888717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772060036659241,0.2772105932235718,-4.582614110404393e-06,0.0,0.0001662445720285,0.0,0.0,12.288569450378418,0.0,0.0,0.0,0.3032208383083343,4.0,0.0,1.0
