time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7019348144531,297.1499938964844,293.1499938964844,0.0584864690899848,-1537.56884765625,304.1263122558594,0.5745303630828857,0.1060003414750099,0.0825483500957489,292.822021484375,297.1499938964844,293.1499938964844,0.1463969647884369,-3277.945068359375,304.1318664550781,0.7326056957244873,0.2164879590272903,0.2069542557001114,292.6874694824219,297.1499938964844,293.1499938964844,0.0810549184679985,-1509.956787109375,304.1227722167969,0.6255112290382385,0.1346929371356964,0.0953974202275276,292.72332763671875,297.1499938964844,293.1499938964844,0.1080789938569068,-2570.86767578125,304.1253662109375,0.6747273802757263,0.1697176545858383,0.1623929440975189,292.9613647460937,297.1499938964844,293.1499938964844,0.0067423335276544,-2386.683837890625,299.30194091796875,0.4225222468376159,0.050000000745058,0.2389988452196121,291.0636291503906,291.1499938964844,270.3094482421875,269.9442443847656,283.2161560058594,292.95953369140625,291.06475830078125,1.0,0.2802816331386566,1.0,1.0,0.9951737523078918,1.0,-0.9610947966575624,0.4141434729099273,0.5469513535499573,0.1755160391330719,0.0,0.0,0.3712587654590606,82.30244445800781,96.0,10.977412223815918,-7635.88671875,184.9476928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1190185546875,305.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.984375,18000.0,0.0,0.0,0.1638082712888717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772060036659241,0.2772105932235718,-4.582614110404393e-06,0.0,0.0001662445720285,0.0,0.0,12.288569450378418,0.0,0.0,0.0,0.3032208383083343,4.0,0.0,1.0
286500,292.7196960449219,297.1499938964844,293.1499938964844,0.060370746999979,-1569.8387451171875,304.127197265625,0.577314019203186,0.108190156519413,0.0843033716082573,292.8348388671875,297.1499938964844,293.1499938964844,0.1478106081485748,-3303.01611328125,304.1325988769531,0.7323504686355591,0.2181295156478881,0.208595335483551,292.7035827636719,297.1499938964844,293.1499938964844,0.0831856876611709,-1540.50830078125,304.1238708496094,0.6277198195457458,0.1373841017484665,0.0973522886633873,292.7384338378906,297.1499938964844,293.1499938964844,0.1100436598062515,-2608.181884765625,304.12628173828125,0.67607581615448,0.1721543371677398,0.164793774485588,292.9728698730469,297.1499938964844,293.1499938964844,0.0067510367371141,-2388.897216796875,299.3053283691406,0.420934647321701,0.050000000745058,0.2392541170120239,291.0679016113281,291.1499938964844,270.3067321777344,269.9414367675781,283.2162780761719,292.9711303710937,291.069091796875,1.0,0.2829014658927917,1.0,1.0,0.9953603744506836,1.0,-0.971077024936676,0.418666809797287,0.5524101853370667,0.1775862127542495,0.0,0.0,0.3763063848018646,83.77507781982422,96.0,11.657422065734863,-7719.9453125,190.36441040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0546875,305.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.27734375,18000.0,0.0,0.0,0.1665793508291244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827185988426208,0.2827231884002685,-4.599708972818917e-06,0.0,0.0001690568606136,0.0,0.0,12.608450889587402,0.0,0.0,0.0,0.3045443892478943,4.0,0.0,1.0
286560,292.7367858886719,297.1499938964844,293.1499938964844,0.0621586926281452,-1600.679931640625,304.1280822753906,0.5797704458236694,0.1102839261293411,0.0859839841723442,292.84716796875,297.1499938964844,293.1499938964844,0.1491597890853881,-3326.881591796875,304.13330078125,0.7319842576980591,0.2196958065032959,0.2101650536060333,292.7191467285156,297.1499938964844,293.1499938964844,0.0852330774068832,-1569.947509765625,304.1248779296875,0.6297022104263306,0.1399805098772049,0.0992398783564567,292.7530212402344,297.1499938964844,293.1499938964844,0.1119417771697044,-2644.087646484375,304.12713623046875,0.6772352457046509,0.1745028048753738,0.1671102941036224,292.98388671875,297.1499938964844,293.1499938964844,0.0067591820843517,-2390.943603515625,299.30810546875,0.4193612039089203,0.050000000745058,0.2395167052745819,291.0723876953125,291.1499938964844,270.3041687011719,269.93878173828125,283.216552734375,292.98223876953125,291.0736083984375,1.0,0.2855145633220672,1.0,1.0,0.9955536723136902,1.0,-0.9806952476501464,0.4230221211910248,0.5576731562614441,0.179605096578598,0.0,0.0,0.3810304999351501,85.28400421142578,99.0,12.26913356781006,-7801.185546875,195.81228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99859619140625,305.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.0234375,18000.0,0.0,0.0,0.1693887561559677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879919409751892,0.2879965603351593,-4.61650597571861e-06,0.0,0.0001719080464681,0.0,0.0,12.918959617614746,0.0,0.0,0.0,0.3058298230171203,4.0,0.0,1.0
286620,292.76904296875,297.1499938964844,293.1499938964844,0.0654702484607696,-1658.3685302734375,304.1298828125,0.5838501453399658,0.1142030656337738,0.089137464761734,292.8705749511719,297.1499938964844,293.1499938964844,0.1516755223274231,-3371.22021484375,304.1346740722656,0.7309839725494385,0.2226168513298034,0.2131032347679138,292.7486572265625,297.1499938964844,293.1499938964844,0.0891026556491851,-1625.7294921875,304.1268005371094,0.6331031918525696,0.1449096202850341,0.1028280183672905,292.7806396484375,297.1499938964844,293.1499938964844,0.1155498102307319,-2711.95458984375,304.1287536621094,0.6790749430656433,0.1789528280496597,0.1715071052312851,293.00445556640625,297.1499938964844,293.1499938964844,0.0067739905789494,-2394.59228515625,299.31207275390625,0.4162867665290832,0.050000000745058,0.240058958530426,291.0819702148437,291.1499938964844,270.2996826171875,269.9338073730469,283.2175598144531,293.00299072265625,291.083251953125,1.0,0.2906956970691681,1.0,1.0,0.9959402680397034,1.0,-0.9989093542099,0.4312594532966614,0.5676499009132385,0.1835002899169922,0.0,0.0,0.3894635736942291,88.38533782958984,102.0,13.312661170959473,-7955.66796875,206.76368713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9143981933594,305.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.853515625,18000.0,0.0,0.0,0.1750182807445526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977039515972137,0.2977086007595062,-4.648663434636546e-06,0.0,0.0001776213030098,0.0,0.0,13.502920150756836,0.0,0.0,0.0,0.3082480430603027,4.0,0.0,1.0
286680,292.76904296875,297.1499938964844,293.1499938964844,0.0654702484607696,-1658.3685302734375,304.1298828125,0.5838501453399658,0.1142030656337738,0.089137464761734,292.8705749511719,297.1499938964844,293.1499938964844,0.1516755223274231,-3371.22021484375,304.1346740722656,0.7309839725494385,0.2226168513298034,0.2131032347679138,292.7486572265625,297.1499938964844,293.1499938964844,0.0891026556491851,-1625.7294921875,304.1268005371094,0.6331031918525696,0.1449096202850341,0.1028280183672905,292.7806396484375,297.1499938964844,293.1499938964844,0.1155498102307319,-2711.95458984375,304.1287536621094,0.6790749430656433,0.1789528280496597,0.1715071052312851,293.00445556640625,297.1499938964844,293.1499938964844,0.0067739905789494,-2394.59228515625,299.31207275390625,0.4162867665290832,0.050000000745058,0.240058958530426,291.0819702148437,291.1499938964844,270.2996826171875,269.9338073730469,283.2175598144531,293.00299072265625,291.083251953125,1.0,0.2906956970691681,1.0,1.0,0.9959402680397034,1.0,-0.9989093542099,0.4312594532966614,0.5676499009132385,0.1835002899169922,0.0,0.0,0.3894635736942291,88.38533782958984,102.0,13.312661170959473,-7955.66796875,206.76368713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9143981933594,305.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.853515625,18000.0,0.0,0.0,0.1750182807445526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977039515972137,0.2977086007595062,-4.648663434636546e-06,0.0,0.0001776213030098,0.0,0.0,13.502920150756836,0.0,0.0,0.0,0.3082480430603027,4.0,0.0,1.0
286740,292.7989196777344,297.1499938964844,293.1499938964844,0.0684638395905494,-1711.13134765625,304.131591796875,0.5870107412338257,0.1177896782755851,0.0920343324542045,292.8923645019531,297.1499938964844,293.1499938964844,0.1539644300937652,-3411.37939453125,304.1359558105469,0.7297080755233765,0.2252747118473053,0.2157914042472839,292.77606201171875,297.1499938964844,293.1499938964844,0.0927051827311515,-1677.7078857421875,304.1285095214844,0.6358859539031982,0.1495128124952316,0.1061858981847763,292.80633544921875,297.1499938964844,293.1499938964844,0.1189233660697937,-2774.968994140625,304.13018798828125,0.6803893446922302,0.183096781373024,0.1756117939949035,293.0232238769531,297.1499938964844,293.1499938964844,0.0067870253697037,-2397.719482421875,299.314208984375,0.4133357405662536,0.050000000745058,0.240617886185646,291.09210205078125,291.1499938964844,270.296142578125,269.92950439453125,283.2190856933594,293.0218811035156,291.0934143066406,1.0,0.2957873046398163,1.0,1.0,0.9963269233703612,1.0,-1.0158542394638062,0.4389076828956604,0.5769466161727905,0.187217116355896,0.0,0.0,0.396500676870346,91.56586456298828,105.0,14.032339096069336,-8099.798828125,217.7363128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8699645996094,305.5436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.400390625,18000.0,0.0,0.0,0.180506944656372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306139200925827,0.3061438798904419,-4.678040568251163e-06,0.0,0.0001831916015362,0.0,0.0,14.023681640625,0.0,0.0,0.0,0.3104041814804077,4.0,0.0,1.0
286800,292.7989196777344,297.1499938964844,293.1499938964844,0.0684638395905494,-1711.13134765625,304.131591796875,0.5870107412338257,0.1177896782755851,0.0920343324542045,292.8923645019531,297.1499938964844,293.1499938964844,0.1539644300937652,-3411.37939453125,304.1359558105469,0.7297080755233765,0.2252747118473053,0.2157914042472839,292.77606201171875,297.1499938964844,293.1499938964844,0.0927051827311515,-1677.7078857421875,304.1285095214844,0.6358859539031982,0.1495128124952316,0.1061858981847763,292.80633544921875,297.1499938964844,293.1499938964844,0.1189233660697937,-2774.968994140625,304.13018798828125,0.6803893446922302,0.183096781373024,0.1756117939949035,293.0232238769531,297.1499938964844,293.1499938964844,0.0067870253697037,-2397.719482421875,299.314208984375,0.4133357405662536,0.050000000745058,0.240617886185646,291.09210205078125,291.1499938964844,270.296142578125,269.92950439453125,283.2190856933594,293.0218811035156,291.0934143066406,1.0,0.2957873046398163,1.0,1.0,0.9963269233703612,1.0,-1.0158542394638062,0.4389076828956604,0.5769466161727905,0.187217116355896,0.0,0.0,0.396500676870346,91.56586456298828,105.0,14.032339096069336,-8099.798828125,217.7363128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8699645996094,305.5436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.400390625,18000.0,0.0,0.0,0.180506944656372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306139200925827,0.3061438798904419,-4.678040568251163e-06,0.0,0.0001831916015362,0.0,0.0,14.023681640625,0.0,0.0,0.0,0.3104041814804077,4.0,0.0,1.0
286860,292.8265991210937,297.1499938964844,293.1499938964844,0.0711722746491432,-1759.34130859375,304.1332092285156,0.5894216299057007,0.1210661605000495,0.0946921557188034,292.9126281738281,297.1499938964844,293.1499938964844,0.1560434848070144,-3447.70947265625,304.1371765136719,0.7282238602638245,0.227686196565628,0.2182455509901046,292.8015441894531,297.1499938964844,293.1499938964844,0.0960709005594253,-1726.18310546875,304.13006591796875,0.6381595134735107,0.1538121253252029,0.1093294993042945,292.8302001953125,297.1499938964844,293.1499938964844,0.1220782324671745,-2833.525634765625,304.13153076171875,0.6812783479690552,0.1869551092386245,0.1794441491365432,293.0402526855469,297.1499938964844,293.1499938964844,0.0067984606139361,-2400.4013671875,299.3146667480469,0.410517930984497,0.050000000745058,0.2411881387233734,291.1024780273437,291.1499938964844,270.2936706542969,269.9260559082031,283.2212219238281,293.0390625,291.103759765625,1.0,0.3007650375366211,1.0,1.0,0.9967338442802428,1.0,-1.0316104888916016,0.4460034370422363,0.5856069922447205,0.1907596886157989,0.0,0.0,0.4021357297897339,94.79722595214844,108.0,14.28285312652588,-8233.5673828125,228.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8656616210937,305.5801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.279296875,18000.0,0.0,0.0,0.1856913864612579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131540715694427,0.31315878033638,-4.703682861872949e-06,0.0,0.0001884531520772,0.0,0.0,14.467226028442385,0.0,0.0,0.0,0.3122395873069763,4.0,0.0,1.0
286920,292.8265991210937,297.1499938964844,293.1499938964844,0.0711722746491432,-1759.34130859375,304.1332092285156,0.5894216299057007,0.1210661605000495,0.0946921557188034,292.9126281738281,297.1499938964844,293.1499938964844,0.1560434848070144,-3447.70947265625,304.1371765136719,0.7282238602638245,0.227686196565628,0.2182455509901046,292.8015441894531,297.1499938964844,293.1499938964844,0.0960709005594253,-1726.18310546875,304.13006591796875,0.6381595134735107,0.1538121253252029,0.1093294993042945,292.8302001953125,297.1499938964844,293.1499938964844,0.1220782324671745,-2833.525634765625,304.13153076171875,0.6812783479690552,0.1869551092386245,0.1794441491365432,293.0402526855469,297.1499938964844,293.1499938964844,0.0067984606139361,-2400.4013671875,299.3146667480469,0.410517930984497,0.050000000745058,0.2411881387233734,291.1024780273437,291.1499938964844,270.2936706542969,269.9260559082031,283.2212219238281,293.0390625,291.103759765625,1.0,0.3007650375366211,1.0,1.0,0.9967338442802428,1.0,-1.0316104888916016,0.4460034370422363,0.5856069922447205,0.1907596886157989,0.0,0.0,0.4021357297897339,94.79722595214844,108.0,14.28285312652588,-8233.5673828125,228.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8656616210937,305.5801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.279296875,18000.0,0.0,0.0,0.1856913864612579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131540715694427,0.31315878033638,-4.703682861872949e-06,0.0,0.0001884531520772,0.0,0.0,14.467226028442385,0.0,0.0,0.0,0.3122395873069763,4.0,0.0,1.0
286980,292.8522644042969,297.1499938964844,293.1499938964844,0.0736232101917266,-1803.3271484375,304.1347045898437,0.5912079811096191,0.1240510195493698,0.09712515771389,292.9315185546875,297.1499938964844,293.1499938964844,0.1579286605119705,-3480.53466796875,304.1383056640625,0.7265761494636536,0.2298649698495865,0.2204785495996475,292.8252868652344,297.1499938964844,293.1499938964844,0.099224179983139,-1771.4150390625,304.1314392089844,0.640000581741333,0.1578249782323837,0.1122712045907974,292.8524475097656,297.1499938964844,293.1499938964844,0.1250288635492324,-2887.97900390625,304.1327819824219,0.681814432144165,0.1905444413423538,0.1830200254917144,293.0557556152344,297.1499938964844,293.1499938964844,0.0068084504455327,-2402.7158203125,299.3134460449219,0.407826691865921,0.050000000745058,0.2417659312486648,291.1126403808594,291.1499938964844,270.2925109863281,269.923583984375,283.22393798828125,293.0546875,291.1138610839844,1.0,0.3056142330169678,1.0,1.0,0.9971408247947692,1.0,-1.046242594718933,0.4525788128376007,0.5936638116836548,0.1941272765398025,0.0,0.0,0.4064277708530426,98.05934143066406,111.0,13.967007637023926,-8356.8642578125,239.5292816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89892578125,305.63134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.873046875,18000.0,0.0,0.0,0.1904393285512924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186960816383362,0.3187007904052734,-4.724907284980873e-06,0.0,0.0001932717132149,0.0,0.0,14.825109481811523,0.0,0.0,0.0,0.3137198984622955,4.0,0.0,1.0
287040,292.8522644042969,297.1499938964844,293.1499938964844,0.0736232101917266,-1803.3271484375,304.1347045898437,0.5912079811096191,0.1240510195493698,0.09712515771389,292.9315185546875,297.1499938964844,293.1499938964844,0.1579286605119705,-3480.53466796875,304.1383056640625,0.7265761494636536,0.2298649698495865,0.2204785495996475,292.8252868652344,297.1499938964844,293.1499938964844,0.099224179983139,-1771.4150390625,304.1314392089844,0.640000581741333,0.1578249782323837,0.1122712045907974,292.8524475097656,297.1499938964844,293.1499938964844,0.1250288635492324,-2887.97900390625,304.1327819824219,0.681814432144165,0.1905444413423538,0.1830200254917144,293.0557556152344,297.1499938964844,293.1499938964844,0.0068084504455327,-2402.7158203125,299.3134460449219,0.407826691865921,0.050000000745058,0.2417659312486648,291.1126403808594,291.1499938964844,270.2925109863281,269.923583984375,283.22393798828125,293.0546875,291.1138610839844,1.0,0.3056142330169678,1.0,1.0,0.9971408247947692,1.0,-1.046242594718933,0.4525788128376007,0.5936638116836548,0.1941272765398025,0.0,0.0,0.4064277708530426,98.05934143066406,111.0,13.967007637023926,-8356.8642578125,239.5292816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89892578125,305.63134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.873046875,18000.0,0.0,0.0,0.1904393285512924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186960816383362,0.3187007904052734,-4.724907284980873e-06,0.0,0.0001932717132149,0.0,0.0,14.825109481811523,0.0,0.0,0.0,0.3137198984622955,4.0,0.0,1.0
287100,292.8643798828125,297.1499938964844,293.1499938964844,0.0747597888112068,-1823.832763671875,304.13543701171875,0.5918976664543152,0.1254394948482513,0.0982614010572433,292.94049072265625,297.1499938964844,293.1499938964844,0.1588033139705658,-3495.728515625,304.1388244628906,0.7257006168365479,0.2308709919452667,0.2215157151222229,292.8365173339844,297.1499938964844,293.1499938964844,0.1007277220487594,-1792.8902587890625,304.132080078125,0.6407774686813354,0.1597289592027664,0.1136697679758071,292.86297607421875,297.1499938964844,293.1499938964844,0.1264319568872451,-2913.771484375,304.13336181640625,0.6819677948951721,0.1922430396080017,0.1847162395715713,293.0629577636719,297.1499938964844,293.1499938964844,0.0068129547871649,-2403.760498046875,299.31219482421875,0.4065235257148742,0.050000000745058,0.2420568317174911,291.11749267578125,291.1499938964844,270.29248046875,269.9227600097656,283.2255249023437,293.0619506835937,291.11865234375,1.0,0.3079881370067596,1.0,1.0,0.9973443150520324,1.0,-1.053155779838562,0.4556807279586792,0.597474992275238,0.1957443058490753,0.0,0.0,0.4081057012081146,99.69745635986328,111.0,13.594785690307615,-8414.5810546875,244.91473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92828369140625,305.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.240234375,18000.0,0.0,0.0,0.1926192343235016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209259510040283,0.3209306895732879,-4.733761215902632e-06,0.0,0.0001954840263351,0.0,0.0,14.97122287750244,0.0,0.0,0.0,0.3143241703510284,4.0,0.0,1.0
287160,292.8760681152344,297.1499938964844,293.1499938964844,0.0758404657244682,-1843.3897705078125,304.1361083984375,0.5924645662307739,0.1267606765031814,0.0993458330631256,292.9491577148437,297.1499938964844,293.1499938964844,0.1596348136663437,-3510.152587890625,304.13934326171875,0.7247940897941589,0.2318228334188461,0.2225014567375183,292.8473815917969,297.1499938964844,293.1499938964844,0.1021849289536476,-1813.6383056640625,304.1326904296875,0.6414663791656494,0.1615663915872573,0.1150215193629264,292.8731689453125,297.1499938964844,293.1499938964844,0.1277888268232345,-2938.653564453125,304.1339111328125,0.682051956653595,0.1938793212175369,0.1863531321287155,293.0698547363281,297.1499938964844,293.1499938964844,0.0068171485327184,-2404.740478515625,299.3104553222656,0.4052452743053436,0.050000000745058,0.2423487156629562,291.1221618652344,291.1499938964844,270.2928161621094,269.9222412109375,283.2272644042969,293.06890869140625,291.1232604980469,1.0,0.3103273212909698,1.0,1.0,0.9975533485412598,1.0,-1.0598077774047852,0.4586626887321472,0.6011450886726379,0.1973153799772262,0.0,0.0,0.4094940423965454,101.33834838867188,114.0,13.08630657196045,-8469.666015625,250.26593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9652404785156,305.6949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.541015625,18000.0,0.0,0.0,0.1946565508842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228086531162262,0.3228133916854858,-4.741423254017718e-06,0.0,0.0001975516497623,0.0,0.0,15.09568214416504,0.0,0.0,0.0,0.3148390054702759,4.0,0.0,1.0
287220,292.8982238769531,297.1499938964844,293.1499938964844,0.0778423994779586,-1879.763671875,304.13739013671875,0.5932597517967224,0.1292070746421814,0.101363256573677,292.96563720703125,297.1499938964844,293.1499938964844,0.1611733436584472,-3536.792724609375,304.14031982421875,0.7228940725326538,0.2335677593946457,0.2243217229843139,292.8680114746094,297.1499938964844,293.1499938964844,0.1049639955163002,-1853.033935546875,304.1338195800781,0.6425985097885132,0.165046751499176,0.1175876781344413,292.8924865722656,297.1499938964844,293.1499938964844,0.1303684562444687,-2985.802001953125,304.1349792480469,0.682029128074646,0.1969699263572693,0.1894530653953552,293.0827331542969,297.1499938964844,293.1499938964844,0.006824666634202,-2406.53759765625,299.3056640625,0.4027515649795532,0.050000000745058,0.2429346293210983,291.13067626953125,291.1499938964844,270.29473876953125,269.9222412109375,283.23126220703125,293.08184814453125,291.1316223144531,1.0,0.3148999810218811,1.0,1.0,0.9979714155197144,1.0,-1.072345733642578,0.4642767012119293,0.6080690026283264,0.2003150731325149,0.0,0.0,0.4114847183227539,104.62417602539062,117.0,11.71567440032959,-8571.9599609375,260.84869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05889892578125,305.76812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.630859375,18000.0,0.0,0.0,0.1982760578393936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256029188632965,0.3256076574325561,-4.753264420287451e-06,0.0,0.0002012249897234,0.0,0.0,15.28273105621338,0.0,0.0,0.0,0.3156134784221649,4.0,0.0,1.0
287280,292.8982238769531,297.1499938964844,293.1499938964844,0.0778423994779586,-1879.763671875,304.13739013671875,0.5932597517967224,0.1292070746421814,0.101363256573677,292.96563720703125,297.1499938964844,293.1499938964844,0.1611733436584472,-3536.792724609375,304.14031982421875,0.7228940725326538,0.2335677593946457,0.2243217229843139,292.8680114746094,297.1499938964844,293.1499938964844,0.1049639955163002,-1853.033935546875,304.1338195800781,0.6425985097885132,0.165046751499176,0.1175876781344413,292.8924865722656,297.1499938964844,293.1499938964844,0.1303684562444687,-2985.802001953125,304.1349792480469,0.682029128074646,0.1969699263572693,0.1894530653953552,293.0827331542969,297.1499938964844,293.1499938964844,0.006824666634202,-2406.53759765625,299.3056640625,0.4027515649795532,0.050000000745058,0.2429346293210983,291.13067626953125,291.1499938964844,270.29473876953125,269.9222412109375,283.23126220703125,293.08184814453125,291.1316223144531,1.0,0.3148999810218811,1.0,1.0,0.9979714155197144,1.0,-1.072345733642578,0.4642767012119293,0.6080690026283264,0.2003150731325149,0.0,0.0,0.4114847183227539,104.62417602539062,117.0,11.71567440032959,-8571.9599609375,260.84869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05889892578125,305.76812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.630859375,18000.0,0.0,0.0,0.1982760578393936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256029188632965,0.3256076574325561,-4.753264420287451e-06,0.0,0.0002012249897234,0.0,0.0,15.28273105621338,0.0,0.0,0.0,0.3156134784221649,4.0,0.0,1.0
287340,292.9187927246094,297.1499938964844,293.1499938964844,0.0796474441885948,-1912.710205078125,304.1385803222656,0.5936532020568848,0.1314051747322082,0.1031887903809547,292.9810485839844,297.1499938964844,293.1499938964844,0.1625561565160751,-3560.68603515625,304.1412353515625,0.7208875417709351,0.2351101040840149,0.2259490042924881,292.88726806640625,297.1499938964844,293.1499938964844,0.1075715944170951,-1889.800048828125,304.1348571777344,0.6434347629547119,0.1682794392108917,0.1199789941310882,292.9105529785156,297.1499938964844,293.1499938964844,0.1327795088291168,-3029.69091796875,304.1359558105469,0.6817797422409058,0.1998292654752731,0.1923320144414901,293.094482421875,297.1499938964844,293.1499938964844,0.0068311127834022,-2408.157470703125,299.2989807128906,0.4003206193447113,0.050000000745058,0.243522435426712,291.1379089355469,291.1499938964844,270.2984313964844,269.9237060546875,283.23590087890625,293.0937194824219,291.1387023925781,1.0,0.3193328976631164,1.0,1.0,0.9983895421028136,1.0,-1.083908200263977,0.4694482386112213,0.6144599914550781,0.203121468424797,0.0,0.0,0.4125914573669433,107.91019439697266,120.0,10.005654335021973,-8664.0439453125,271.25518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1728820800781,305.8475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.677734375,18000.0,0.0,0.0,0.2012741416692733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272708058357239,0.3272755742073059,-4.760880983667448e-06,0.0,0.0002042676642304,0.0,0.0,15.396556854248049,0.0,0.0,0.0,0.3160862922668457,4.0,0.0,1.0
287400,292.9187927246094,297.1499938964844,293.1499938964844,0.0796474441885948,-1912.710205078125,304.1385803222656,0.5936532020568848,0.1314051747322082,0.1031887903809547,292.9810485839844,297.1499938964844,293.1499938964844,0.1625561565160751,-3560.68603515625,304.1412353515625,0.7208875417709351,0.2351101040840149,0.2259490042924881,292.88726806640625,297.1499938964844,293.1499938964844,0.1075715944170951,-1889.800048828125,304.1348571777344,0.6434347629547119,0.1682794392108917,0.1199789941310882,292.9105529785156,297.1499938964844,293.1499938964844,0.1327795088291168,-3029.69091796875,304.1359558105469,0.6817797422409058,0.1998292654752731,0.1923320144414901,293.094482421875,297.1499938964844,293.1499938964844,0.0068311127834022,-2408.157470703125,299.2989807128906,0.4003206193447113,0.050000000745058,0.243522435426712,291.1379089355469,291.1499938964844,270.2984313964844,269.9237060546875,283.23590087890625,293.0937194824219,291.1387023925781,1.0,0.3193328976631164,1.0,1.0,0.9983895421028136,1.0,-1.083908200263977,0.4694482386112213,0.6144599914550781,0.203121468424797,0.0,0.0,0.4125914573669433,107.91019439697266,120.0,10.005654335021973,-8664.0439453125,271.25518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1728820800781,305.8475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.677734375,18000.0,0.0,0.0,0.2012741416692733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272708058357239,0.3272755742073059,-4.760880983667448e-06,0.0,0.0002042676642304,0.0,0.0,15.396556854248049,0.0,0.0,0.0,0.3160862922668457,4.0,0.0,1.0
287460,292.93798828125,297.1499938964844,293.1499938964844,0.0812712833285331,-1942.4593505859373,304.1396789550781,0.5936927199363708,0.133368968963623,0.1048330962657928,292.9954833984375,297.1499938964844,293.1499938964844,0.1637928783893585,-3582.018310546875,304.14208984375,0.7187799215316772,0.2364593297243118,0.2273922115564346,292.9053039550781,297.1499938964844,293.1499938964844,0.1100166514515876,-1924.1072998046875,304.1358337402344,0.6440069079399109,0.1712769716978073,0.1222041770815849,292.92742919921875,297.1499938964844,293.1499938964844,0.1350320130586624,-3070.546142578125,304.1368713378906,0.6813311576843262,0.2024693489074707,0.1950013637542724,293.10528564453125,297.1499938964844,293.1499938964844,0.0068365600891411,-2409.629150390625,299.2904663085937,0.3979264497756958,0.050000000745058,0.2441113293170929,291.143798828125,291.1499938964844,270.3041381835937,269.9267883300781,283.2412414550781,293.1045837402344,291.1444091796875,1.0,0.3236288130283355,1.0,1.0,0.99881774187088,1.0,-1.0945442914962769,0.4742022156715393,0.6203420758247375,0.2057306170463562,0.0,0.0,0.413011372089386,111.19192504882812,123.0,8.121438026428223,-8746.3212890625,281.46795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29998779296875,305.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40234375,18000.0,0.0,0.0,0.2036581039428711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280336856842041,0.3280384540557861,-4.764942332258215e-06,0.0,0.0002066870802082,0.0,0.0,15.450479507446287,0.0,0.0,0.0,0.3163125216960907,4.0,0.0,1.0
287520,292.93798828125,297.1499938964844,293.1499938964844,0.0812712833285331,-1942.4593505859373,304.1396789550781,0.5936927199363708,0.133368968963623,0.1048330962657928,292.9954833984375,297.1499938964844,293.1499938964844,0.1637928783893585,-3582.018310546875,304.14208984375,0.7187799215316772,0.2364593297243118,0.2273922115564346,292.9053039550781,297.1499938964844,293.1499938964844,0.1100166514515876,-1924.1072998046875,304.1358337402344,0.6440069079399109,0.1712769716978073,0.1222041770815849,292.92742919921875,297.1499938964844,293.1499938964844,0.1350320130586624,-3070.546142578125,304.1368713378906,0.6813311576843262,0.2024693489074707,0.1950013637542724,293.10528564453125,297.1499938964844,293.1499938964844,0.0068365600891411,-2409.629150390625,299.2904663085937,0.3979264497756958,0.050000000745058,0.2441113293170929,291.143798828125,291.1499938964844,270.3041381835937,269.9267883300781,283.2412414550781,293.1045837402344,291.1444091796875,1.0,0.3236288130283355,1.0,1.0,0.99881774187088,1.0,-1.0945442914962769,0.4742022156715393,0.6203420758247375,0.2057306170463562,0.0,0.0,0.413011372089386,111.19192504882812,123.0,8.121438026428223,-8746.3212890625,281.46795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29998779296875,305.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40234375,18000.0,0.0,0.0,0.2036581039428711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280336856842041,0.3280384540557861,-4.764942332258215e-06,0.0,0.0002066870802082,0.0,0.0,15.450479507446287,0.0,0.0,0.0,0.3163125216960907,4.0,0.0,1.0
287580,292.95587158203125,297.1499938964844,293.1499938964844,0.0827253609895706,-1969.178466796875,304.14068603515625,0.5934135317802429,0.1351091265678405,0.1063043028116226,293.009033203125,297.1499938964844,293.1499938964844,0.1648894548416137,-3600.905029296875,304.1429138183594,0.7165701389312744,0.2376220673322677,0.2286575883626938,292.92218017578125,297.1499938964844,293.1499938964844,0.112304963171482,-1956.07421875,304.1367492675781,0.6443393230438232,0.1740484684705734,0.1242696046829223,292.9432373046875,297.1499938964844,293.1499938964844,0.1371325254440307,-3108.521240234375,304.13775634765625,0.6807032227516174,0.2048989832401275,0.197469413280487,293.1151733398437,297.1499938964844,293.1499938964844,0.0068410350941121,-2410.961669921875,299.2801208496094,0.3955433964729309,0.050000000745058,0.2447006702423095,291.14825439453125,291.1499938964844,270.3119506835937,269.9316711425781,283.247314453125,293.1145324707031,291.1487121582031,1.0,0.3277904391288757,1.0,1.0,0.9992459416389464,1.0,-1.1042896509170532,0.4785574972629547,0.6257321238517761,0.2081390470266342,0.0,0.0,0.4129256308078766,114.46593475341795,126.0,6.214086055755615,-8819.1611328125,291.4687194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4333801269531,306.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.2054541558027267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281087875366211,0.3281135559082031,-4.766187885252293e-06,0.0,0.0002085098385578,0.0,0.0,15.458308219909668,0.0,0.0,0.0,0.3163488805294037,4.0,0.0,1.0
287640,292.95587158203125,297.1499938964844,293.1499938964844,0.0827253609895706,-1969.178466796875,304.14068603515625,0.5934135317802429,0.1351091265678405,0.1063043028116226,293.009033203125,297.1499938964844,293.1499938964844,0.1648894548416137,-3600.905029296875,304.1429138183594,0.7165701389312744,0.2376220673322677,0.2286575883626938,292.92218017578125,297.1499938964844,293.1499938964844,0.112304963171482,-1956.07421875,304.1367492675781,0.6443393230438232,0.1740484684705734,0.1242696046829223,292.9432373046875,297.1499938964844,293.1499938964844,0.1371325254440307,-3108.521240234375,304.13775634765625,0.6807032227516174,0.2048989832401275,0.197469413280487,293.1151733398437,297.1499938964844,293.1499938964844,0.0068410350941121,-2410.961669921875,299.2801208496094,0.3955433964729309,0.050000000745058,0.2447006702423095,291.14825439453125,291.1499938964844,270.3119506835937,269.9316711425781,283.247314453125,293.1145324707031,291.1487121582031,1.0,0.3277904391288757,1.0,1.0,0.9992459416389464,1.0,-1.1042896509170532,0.4785574972629547,0.6257321238517761,0.2081390470266342,0.0,0.0,0.4129256308078766,114.46593475341795,126.0,6.214086055755615,-8819.1611328125,291.4687194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4333801269531,306.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.2054541558027267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281087875366211,0.3281135559082031,-4.766187885252293e-06,0.0,0.0002085098385578,0.0,0.0,15.458308219909668,0.0,0.0,0.0,0.3163488805294037,4.0,0.0,1.0
287700,292.96435546875,297.1499938964844,293.1499938964844,0.0833923518657684,-1981.457763671875,304.14117431640625,0.5931647419929504,0.1358993500471115,0.10697802901268,293.0155029296875,297.1499938964844,293.1499938964844,0.1653870195150375,-3609.4658203125,304.1432800292969,0.7154258489608765,0.2381361424922943,0.2292260378599167,292.93023681640625,297.1499938964844,293.1499938964844,0.1133924052119255,-1971.218994140625,304.1371765136719,0.6444230675697327,0.1753530502319336,0.1252448707818985,292.9507751464844,297.1499938964844,293.1499938964844,0.1381279677152633,-3126.477294921875,304.1381530761719,0.6803280115127563,0.2060382962226867,0.1986311376094818,293.1198425292969,297.1499938964844,293.1499938964844,0.0068429131060838,-2411.57470703125,299.2742919921875,0.3943481147289276,0.050000000745058,0.2449953854084015,291.1499938964844,291.1499938964844,270.31671142578125,269.9348449707031,283.2506408691406,293.1192321777344,291.150390625,1.0,0.3298224210739136,1.0,1.0,0.9994600415229796,1.0,-1.1088422536849976,0.4805923700332641,0.6282498240470886,0.2092683762311935,0.0,0.0,0.4127476215362549,116.09944915771484,126.0,5.298381328582764,-8852.2080078125,296.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5003662109375,306.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.2061479687690735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279570639133453,0.3279618322849273,-4.766005986311939e-06,0.0,0.0002092139766318,0.0,0.0,15.449432373046877,0.0,0.0,0.0,0.3163143098354339,4.0,0.0,1.0
287760,292.9725646972656,297.1499938964844,293.1499938964844,0.0840213969349861,-1993.05029296875,304.1416320800781,0.5928487181663513,0.1366383731365203,0.1076124310493469,293.02178955078125,297.1499938964844,293.1499938964844,0.1658518761396408,-3617.458740234375,304.1436767578125,0.7142547369003296,0.2386067658662796,0.2297533452510833,292.9380187988281,297.1499938964844,293.1499938964844,0.1144435554742813,-1985.830322265625,304.1376037597656,0.6444562077522278,0.1766058206558227,0.1261836141347885,292.9580383300781,297.1499938964844,293.1499938964844,0.1390883773565292,-3143.77734375,304.1385803222656,0.6799155473709106,0.2071294784545898,0.1997469216585159,293.1242980957031,297.1499938964844,293.1499938964844,0.0068445540964603,-2412.150146484375,299.26806640625,0.3931461274623871,0.050000000745058,0.2452901005744934,291.15142822265625,291.1499938964844,270.32208251953125,269.9385070800781,283.2541809082031,293.12371826171875,291.1517639160156,1.0,0.3318230807781219,0.99989253282547,0.99989253282547,0.9995680451393129,1.0,-1.1131908893585205,0.4825372993946075,0.6306535601615906,0.210349753499031,0.0,0.0,0.412506103515625,117.73052978515624,129.0,4.423151016235352,-8883.12109375,301.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5665588378906,306.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.650390625,18000.0,0.0,0.0,0.2067178189754486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277134299278259,0.3277181982994079,-4.765419362229295e-06,0.0,0.0002097922988468,0.0,0.0,15.434311866760254,0.0,0.0,0.0,0.3162538707256317,4.0,0.0,1.0
287820,292.9881896972656,297.1499938964844,293.1499938964844,0.0851676240563392,-2014.2010498046875,304.1425170898437,0.5920219421386719,0.1379664987325668,0.1087651774287223,293.0337829589844,297.1499938964844,293.1499938964844,0.166683092713356,-3631.73486328125,304.1443786621094,0.7118242979049683,0.2394194453954696,0.2306854575872421,292.952880859375,297.1499938964844,293.1499938964844,0.116438403725624,-2013.4844970703125,304.1383972167969,0.6443788409233093,0.1789602190256118,0.1279540956020355,292.9719543457031,297.1499938964844,293.1499938964844,0.1409055888652801,-3176.44580078125,304.13934326171875,0.6789845824241638,0.2091714292764663,0.2018439918756485,293.1327209472656,297.1499938964844,293.1499938964844,0.0068471124395728,-2413.177978515625,299.2543640136719,0.3907102048397064,0.050000000745058,0.2458794862031936,291.1534729003906,291.1499938964844,270.334716796875,269.94744873046875,283.2619323730469,293.1321716308594,291.1536865234375,1.0,0.3357323408126831,0.9996775388717652,0.9996775388717652,0.999783992767334,1.0,-1.1212873458862305,0.4861598908901214,0.6351274251937866,0.2123666256666183,0.0,0.0,0.4118967354297638,120.98502349853516,132.0,2.8551416397094727,-8938.73046875,310.8002319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6940002441406,306.1639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.2075195759534835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270352780818939,0.3270400166511535,-4.763363904203288e-06,0.0,0.0002106059837387,0.0,0.0,15.39100456237793,0.0,0.0,0.0,0.316078782081604,4.0,0.0,1.0
287880,292.9881896972656,297.1499938964844,293.1499938964844,0.0851676240563392,-2014.2010498046875,304.1425170898437,0.5920219421386719,0.1379664987325668,0.1087651774287223,293.0337829589844,297.1499938964844,293.1499938964844,0.166683092713356,-3631.73486328125,304.1443786621094,0.7118242979049683,0.2394194453954696,0.2306854575872421,292.952880859375,297.1499938964844,293.1499938964844,0.116438403725624,-2013.4844970703125,304.1383972167969,0.6443788409233093,0.1789602190256118,0.1279540956020355,292.9719543457031,297.1499938964844,293.1499938964844,0.1409055888652801,-3176.44580078125,304.13934326171875,0.6789845824241638,0.2091714292764663,0.2018439918756485,293.1327209472656,297.1499938964844,293.1499938964844,0.0068471124395728,-2413.177978515625,299.2543640136719,0.3907102048397064,0.050000000745058,0.2458794862031936,291.1534729003906,291.1499938964844,270.334716796875,269.94744873046875,283.2619323730469,293.1321716308594,291.1536865234375,1.0,0.3357323408126831,0.9996775388717652,0.9996775388717652,0.999783992767334,1.0,-1.1212873458862305,0.4861598908901214,0.6351274251937866,0.2123666256666183,0.0,0.0,0.4118967354297638,120.98502349853516,132.0,2.8551416397094727,-8938.73046875,310.8002319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6940002441406,306.1639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.2075195759534835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270352780818939,0.3270400166511535,-4.763363904203288e-06,0.0,0.0002106059837387,0.0,0.0,15.39100456237793,0.0,0.0,0.0,0.316078782081604,4.0,0.0,1.0
287940,293.00274658203125,297.1499938964844,293.1499938964844,0.0861743167042732,-2032.802978515625,304.143310546875,0.5909618735313416,0.1391120553016662,0.1097732111811637,293.0450744628906,297.1499938964844,293.1499938964844,0.167387381196022,-3643.812744140625,304.14508056640625,0.7092701196670532,0.2400725334882736,0.2314622402191162,292.96685791015625,297.1499938964844,293.1499938964844,0.1182921305298805,-2039.0953369140625,304.13916015625,0.6441237330436707,0.1811190545558929,0.1295862048864364,292.9850158691406,297.1499938964844,293.1499938964844,0.1425867229700088,-3206.59228515625,304.1401062011719,0.6779230833053589,0.211031824350357,0.203767254948616,293.1405029296875,297.1499938964844,293.1499938964844,0.006848654244095,-2414.01123046875,299.2391967773437,0.3882193565368652,0.050000000745058,0.2464684098958969,291.1545715332031,291.1499938964844,270.3500061035156,269.95867919921875,283.27069091796875,293.1400146484375,291.1546936035156,1.0,0.3395223915576935,0.9994625449180604,0.9994625449180604,1.0,1.0,-1.128617763519287,0.4894415140151977,0.6391762495040894,0.2141952663660049,0.0,0.0,0.4112025499343872,124.2274932861328,135.0,1.56266450881958,-8986.3720703125,320.1152648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81121826171875,306.22967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.265625,18000.0,0.0,0.0,0.2079295665025711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262151181697845,0.3262198865413666,-4.760590400110232e-06,0.0,0.0002110220812028,0.0,0.0,15.337857246398926,0.0,0.0,0.0,0.3158625066280365,4.0,0.0,1.0
288000,293.00274658203125,297.1499938964844,293.1499938964844,0.0861743167042732,-2032.802978515625,304.143310546875,0.5909618735313416,0.1391120553016662,0.1097732111811637,293.0450744628906,297.1499938964844,293.1499938964844,0.167387381196022,-3643.812744140625,304.14508056640625,0.7092701196670532,0.2400725334882736,0.2314622402191162,292.96685791015625,297.1499938964844,293.1499938964844,0.1182921305298805,-2039.0953369140625,304.13916015625,0.6441237330436707,0.1811190545558929,0.1295862048864364,292.9850158691406,297.1499938964844,293.1499938964844,0.1425867229700088,-3206.59228515625,304.1401062011719,0.6779230833053589,0.211031824350357,0.203767254948616,293.1405029296875,297.1499938964844,293.1499938964844,0.006848654244095,-2414.01123046875,299.2391967773437,0.3882193565368652,0.050000000745058,0.2464684098958969,291.1545715332031,291.1499938964844,270.3500061035156,269.95867919921875,283.27069091796875,293.1400146484375,291.1546936035156,1.0,0.3395223915576935,0.9994625449180604,0.9994625449180604,1.0,1.0,-1.128617763519287,0.4894415140151977,0.6391762495040894,0.2141952663660049,0.0,0.0,0.4112025499343872,124.2274932861328,135.0,1.56266450881958,-8986.3720703125,320.1152648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81121826171875,306.22967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.265625,18000.0,0.0,0.0,0.2079295665025711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262151181697845,0.3262198865413666,-4.760590400110232e-06,0.0,0.0002110220812028,0.0,0.0,15.337857246398926,0.0,0.0,0.0,0.3158625066280365,4.0,0.0,1.0
288060,293.0169982910156,297.1499938964844,293.1499938964844,0.0869931131601333,-2047.9241943359373,304.1441955566406,0.5895432233810425,0.1399495750665664,0.1105885133147239,293.0564270019531,297.1499938964844,293.1499938964844,0.1679004579782486,-3652.5439453125,304.1458740234375,0.7064827680587769,0.2404298931360244,0.2320156097412109,292.9808044433594,297.1499938964844,293.1499938964844,0.1199339553713798,-2061.68310546875,304.1400451660156,0.6435748934745789,0.182930514216423,0.1310200542211532,292.99810791015625,297.1499938964844,293.1499938964844,0.1440572142601013,-3232.858642578125,304.1409606933594,0.6766067743301392,0.2125565111637115,0.205434188246727,293.14862060546875,297.1499938964844,293.1499938964844,0.0068457163870334,-2413.6787109375,299.22021484375,0.3857430219650268,0.050000000745058,0.247062399983406,291.1551513671875,291.1499938964844,270.366943359375,269.9712829589844,283.2806396484375,293.1480712890625,291.1552429199219,1.0,0.343190848827362,0.9990320205688475,0.9990320205688475,1.0,1.0,-1.134868621826172,0.4922409355640411,0.6426277756690979,0.2157606482505798,0.0,0.0,0.4104788899421692,127.48311614990234,138.0,1.0322060585021973,-9025.2470703125,329.0860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,306.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5546875,18000.0,0.0,0.0,0.2080313563346862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253536820411682,0.3253584504127502,-4.757551778311608e-06,0.0,0.000211125385249,0.0,0.0,15.28175926208496,0.0,0.0,0.0,0.3156330585479736,4.0,0.0,1.0
288120,293.0169982910156,297.1499938964844,293.1499938964844,0.0869931131601333,-2047.9241943359373,304.1441955566406,0.5895432233810425,0.1399495750665664,0.1105885133147239,293.0564270019531,297.1499938964844,293.1499938964844,0.1679004579782486,-3652.5439453125,304.1458740234375,0.7064827680587769,0.2404298931360244,0.2320156097412109,292.9808044433594,297.1499938964844,293.1499938964844,0.1199339553713798,-2061.68310546875,304.1400451660156,0.6435748934745789,0.182930514216423,0.1310200542211532,292.99810791015625,297.1499938964844,293.1499938964844,0.1440572142601013,-3232.858642578125,304.1409606933594,0.6766067743301392,0.2125565111637115,0.205434188246727,293.14862060546875,297.1499938964844,293.1499938964844,0.0068457163870334,-2413.6787109375,299.22021484375,0.3857430219650268,0.050000000745058,0.247062399983406,291.1551513671875,291.1499938964844,270.366943359375,269.9712829589844,283.2806396484375,293.1480712890625,291.1552429199219,1.0,0.343190848827362,0.9990320205688475,0.9990320205688475,1.0,1.0,-1.134868621826172,0.4922409355640411,0.6426277756690979,0.2157606482505798,0.0,0.0,0.4104788899421692,127.48311614990234,138.0,1.0322060585021973,-9025.2470703125,329.0860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,306.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5546875,18000.0,0.0,0.0,0.2080313563346862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253536820411682,0.3253584504127502,-4.757551778311608e-06,0.0,0.000211125385249,0.0,0.0,15.28175926208496,0.0,0.0,0.0,0.3156330585479736,4.0,0.0,1.0
