time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0310974121094,297.1499938964844,293.1499938964844,0.0875416249036789,-2057.995361328125,304.14520263671875,0.5875908136367798,0.1404607146978378,0.1111362725496292,293.0679931640625,297.1499938964844,293.1499938964844,0.1681080162525177,-3655.90283203125,304.1469116210937,0.7033684253692627,0.2404556572437286,0.2322369515895843,292.9949645996094,297.1499938964844,293.1499938964844,0.1212487816810607,-2079.6611328125,304.14117431640625,0.6425799131393433,0.1843481361865997,0.1321661323308944,293.011474609375,297.1499938964844,293.1499938964844,0.1451926380395889,-3252.994140625,304.14208984375,0.6748722791671753,0.2136946767568588,0.206719309091568,293.15771484375,297.1499938964844,293.1499938964844,0.0068367668427526,-2411.65234375,299.1959533691406,0.383300632238388,0.050000000745058,0.2476665526628494,291.15643310546875,291.1499938964844,270.3844299316406,269.9843444824219,283.2919006347656,293.1571044921875,291.1566162109375,1.0,0.346716821193695,0.9986015558242798,0.9986015558242798,1.0,1.0,-1.1395516395568848,0.4943365752696991,0.6452150940895081,0.2169342637062072,0.0,0.0,0.4095442295074463,130.77195739746094,141.0,1.7062963247299194,-9051.8193359375,337.5097351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,306.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87109375,18000.0,0.0,0.0,0.2078870981931686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243176341056824,0.324322372674942,-4.754128895001486e-06,0.0,0.0002109789784299,0.0,0.0,15.21510410308838,0.0,0.0,0.0,0.3153599798679352,4.0,0.0,1.0
288240,293.0310974121094,297.1499938964844,293.1499938964844,0.0875416249036789,-2057.995361328125,304.14520263671875,0.5875908136367798,0.1404607146978378,0.1111362725496292,293.0679931640625,297.1499938964844,293.1499938964844,0.1681080162525177,-3655.90283203125,304.1469116210937,0.7033684253692627,0.2404556572437286,0.2322369515895843,292.9949645996094,297.1499938964844,293.1499938964844,0.1212487816810607,-2079.6611328125,304.14117431640625,0.6425799131393433,0.1843481361865997,0.1321661323308944,293.011474609375,297.1499938964844,293.1499938964844,0.1451926380395889,-3252.994140625,304.14208984375,0.6748722791671753,0.2136946767568588,0.206719309091568,293.15771484375,297.1499938964844,293.1499938964844,0.0068367668427526,-2411.65234375,299.1959533691406,0.383300632238388,0.050000000745058,0.2476665526628494,291.15643310546875,291.1499938964844,270.3844299316406,269.9843444824219,283.2919006347656,293.1571044921875,291.1566162109375,1.0,0.346716821193695,0.9986015558242798,0.9986015558242798,1.0,1.0,-1.1395516395568848,0.4943365752696991,0.6452150940895081,0.2169342637062072,0.0,0.0,0.4095442295074463,130.77195739746094,141.0,1.7062963247299194,-9051.8193359375,337.5097351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,306.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87109375,18000.0,0.0,0.0,0.2078870981931686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243176341056824,0.324322372674942,-4.754128895001486e-06,0.0,0.0002109789784299,0.0,0.0,15.21510410308838,0.0,0.0,0.0,0.3153599798679352,4.0,0.0,1.0
288300,293.03790283203125,297.1499938964844,293.1499938964844,0.0877408757805824,-2061.63623046875,304.1457214355469,0.5864827036857605,0.1406264007091522,0.1113355234265327,293.0736694335937,297.1499938964844,293.1499938964844,0.1681253463029861,-3656.07861328125,304.1474304199219,0.7017389535903931,0.2403770387172699,0.2322531640529632,293.0019226074219,297.1499938964844,293.1499938964844,0.1218071728944778,-2087.267822265625,304.1417541503906,0.641965925693512,0.1849400997161865,0.1326518505811691,293.01806640625,297.1499938964844,293.1499938964844,0.1456598341464996,-3261.2421875,304.1426696777344,0.6738999485969543,0.2141509354114532,0.2072470039129257,293.1625061035156,297.1499938964844,293.1499938964844,0.0068302741274237,-2410.08203125,299.1820068359375,0.382103681564331,0.050000000745058,0.2479695826768875,291.1571655273437,291.1499938964844,270.3933410644531,269.9909973144531,283.2978820800781,293.1618957519531,291.1573181152344,1.0,0.3484257161617279,0.9983863234519958,0.9983863234519958,1.0,1.0,-1.1414328813552856,0.4951777458190918,0.6462551355361938,0.2174054533243179,0.0,0.0,0.4089904129505157,132.41526794433594,141.0,1.771591305732727,-9060.3935546875,341.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04498291015625,306.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.740234375,18000.0,0.0,0.0,0.2077347487211227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236849009990692,0.3236896693706512,-4.752060249302303e-06,0.0,0.0002108243497787,0.0,0.0,15.174530029296877,0.0,0.0,0.0,0.3151946663856506,4.0,0.0,1.0
288360,293.0445251464844,297.1499938964844,293.1499938964844,0.0879021435976028,-2064.57470703125,304.1462097167969,0.5853123068809509,0.1407435238361358,0.1114959418773651,293.0792236328125,297.1499938964844,293.1499938964844,0.1681004613637924,-3655.5283203125,304.14794921875,0.700080931186676,0.2402502745389938,0.2322213053703308,293.0087890625,297.1499938964844,293.1499938964844,0.1223136335611343,-2094.155517578125,304.142333984375,0.6412967443466187,0.1854677349328994,0.1330907046794891,293.0245666503906,297.1499938964844,293.1499938964844,0.1460755914449691,-3268.567138671875,304.14324951171875,0.6728807687759399,0.2145462185144424,0.2077142298221588,293.1673889160156,297.1499938964844,293.1499938964844,0.0068226335570216,-2408.20703125,299.1669616699219,0.3809252977371216,0.050000000745058,0.2482725381851196,291.15777587890625,291.1499938964844,270.40240478515625,269.99774169921875,283.3040771484375,293.166748046875,291.15789794921875,1.0,0.3501019775867462,0.9981749057769777,0.9981749057769777,1.0,1.0,-1.143072485923767,0.4959104657173157,0.6471620798110962,0.217815950512886,0.0,0.0,0.4084093272686004,134.054931640625,144.0,1.655140042304993,-9066.56640625,345.4590148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0817565917969,306.3748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.2075385004281997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230072259902954,0.3230119943618774,-4.749786967295222e-06,0.0,0.0002106251922668,0.0,0.0,15.130962371826172,0.0,0.0,0.0,0.3150170445442199,4.0,0.0,1.0
288420,293.0572204589844,297.1499938964844,293.1499938964844,0.0881193950772285,-2068.50537109375,304.1470947265625,0.5828065276145935,0.1408429890871048,0.1117095202207565,293.0899658203125,297.1499938964844,293.1499938964844,0.1679353713989257,-3652.446533203125,304.1488952636719,0.6966978311538696,0.2398649007081985,0.2320272326469421,293.0220947265625,297.1499938964844,293.1499938964844,0.1231808364391326,-2105.921142578125,304.1434326171875,0.6398152112960815,0.1863428652286529,0.1338379085063934,293.03717041015625,297.1499938964844,293.1499938964844,0.1467644423246383,-3280.666748046875,304.14434814453125,0.6707251071929932,0.2151678204536438,0.2084823548793792,293.17730712890625,297.1499938964844,293.1499938964844,0.0068041593767702,-2403.599609375,299.1338195800781,0.3786261975765228,0.050000000745058,0.2488773614168167,291.15869140625,291.1499938964844,270.4208374023437,270.01153564453125,283.3168640136719,293.1766662597656,291.1587829589844,1.0,0.3533594012260437,0.9977520704269408,0.9977520704269408,1.0,1.0,-1.145686388015747,0.4970766901969909,0.6486096382141113,0.2184693962335586,0.0,0.0,0.4071869254112243,137.3193817138672,147.0,1.2384297847747805,-9072.625,353.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,306.40478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.181640625,18000.0,0.0,0.0,0.2070315331220626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215683400630951,0.3215730786323547,-4.744845227833139e-06,0.0,0.0002101106802001,0.0,0.0,15.03831958770752,0.0,0.0,0.0,0.3146384060382843,4.0,0.0,1.0
288480,293.0572204589844,297.1499938964844,293.1499938964844,0.0881193950772285,-2068.50537109375,304.1470947265625,0.5828065276145935,0.1408429890871048,0.1117095202207565,293.0899658203125,297.1499938964844,293.1499938964844,0.1679353713989257,-3652.446533203125,304.1488952636719,0.6966978311538696,0.2398649007081985,0.2320272326469421,293.0220947265625,297.1499938964844,293.1499938964844,0.1231808364391326,-2105.921142578125,304.1434326171875,0.6398152112960815,0.1863428652286529,0.1338379085063934,293.03717041015625,297.1499938964844,293.1499938964844,0.1467644423246383,-3280.666748046875,304.14434814453125,0.6707251071929932,0.2151678204536438,0.2084823548793792,293.17730712890625,297.1499938964844,293.1499938964844,0.0068041593767702,-2403.599609375,299.1338195800781,0.3786261975765228,0.050000000745058,0.2488773614168167,291.15869140625,291.1499938964844,270.4208374023437,270.01153564453125,283.3168640136719,293.1766662597656,291.1587829589844,1.0,0.3533594012260437,0.9977520704269408,0.9977520704269408,1.0,1.0,-1.145686388015747,0.4970766901969909,0.6486096382141113,0.2184693962335586,0.0,0.0,0.4071869254112243,137.3193817138672,147.0,1.2384297847747805,-9072.625,353.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463623046875,306.40478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.181640625,18000.0,0.0,0.0,0.2070315331220626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215683400630951,0.3215730786323547,-4.744845227833139e-06,0.0,0.0002101106802001,0.0,0.0,15.03831958770752,0.0,0.0,0.0,0.3146384060382843,4.0,0.0,1.0
288540,293.069091796875,297.1499938964844,293.1499938964844,0.0882101356983184,-2070.096923828125,304.1479187011719,0.5801098346710205,0.1407797187566757,0.111794464290142,293.10015869140625,297.1499938964844,293.1499938964844,0.1676322817802429,-3646.996337890625,304.1497802734375,0.693246603012085,0.2393205612897873,0.2316778600215912,293.03485107421875,297.1499938964844,293.1499938964844,0.1238704100251197,-2115.2470703125,304.1444702148437,0.6381728053092957,0.1869985312223434,0.1344270706176757,293.0491943359375,297.1499938964844,293.1499938964844,0.1472807079553604,-3289.69140625,304.1453552246094,0.6684422492980957,0.2155844718217849,0.2090505510568618,293.1872863769531,297.1499938964844,293.1499938964844,0.0067817862145602,-2397.931884765625,299.096923828125,0.3764034509658813,0.050000000745058,0.2494801878929138,291.15924072265625,291.1499938964844,270.439697265625,270.025634765625,283.33013916015625,293.1866455078125,291.1592712402344,1.0,0.3564981520175934,0.9973292350769044,0.9973292350769044,1.0,1.0,-1.147499918937683,0.4978830218315124,0.6496169567108154,0.2189210206270218,0.0,0.0,0.4059164822101593,140.5622100830078,150.0,0.7736162543296814,-9071.373046875,360.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,306.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5625,18000.0,0.0,0.0,0.206402912735939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200616836547851,0.3200664222240448,-4.739597443403909e-06,0.0,0.0002094727242365,0.0,0.0,14.941394805908203,0.0,0.0,0.0,0.3142415881156921,4.0,0.0,1.0
288600,293.069091796875,297.1499938964844,293.1499938964844,0.0882101356983184,-2070.096923828125,304.1479187011719,0.5801098346710205,0.1407797187566757,0.111794464290142,293.10015869140625,297.1499938964844,293.1499938964844,0.1676322817802429,-3646.996337890625,304.1497802734375,0.693246603012085,0.2393205612897873,0.2316778600215912,293.03485107421875,297.1499938964844,293.1499938964844,0.1238704100251197,-2115.2470703125,304.1444702148437,0.6381728053092957,0.1869985312223434,0.1344270706176757,293.0491943359375,297.1499938964844,293.1499938964844,0.1472807079553604,-3289.69140625,304.1453552246094,0.6684422492980957,0.2155844718217849,0.2090505510568618,293.1872863769531,297.1499938964844,293.1499938964844,0.0067817862145602,-2397.931884765625,299.096923828125,0.3764034509658813,0.050000000745058,0.2494801878929138,291.15924072265625,291.1499938964844,270.439697265625,270.025634765625,283.33013916015625,293.1866455078125,291.1592712402344,1.0,0.3564981520175934,0.9973292350769044,0.9973292350769044,1.0,1.0,-1.147499918937683,0.4978830218315124,0.6496169567108154,0.2189210206270218,0.0,0.0,0.4059164822101593,140.5622100830078,150.0,0.7736162543296814,-9071.373046875,360.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,306.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5625,18000.0,0.0,0.0,0.206402912735939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200616836547851,0.3200664222240448,-4.739597443403909e-06,0.0,0.0002094727242365,0.0,0.0,14.941394805908203,0.0,0.0,0.0,0.3142415881156921,4.0,0.0,1.0
288660,293.0802307128906,297.1499938964844,293.1499938964844,0.0881887078285217,-2069.614501953125,304.1486511230469,0.5772499442100525,0.1405722498893737,0.1117658838629722,293.1097717285156,297.1499938964844,293.1499938964844,0.1672056913375854,-3639.422607421875,304.1505432128906,0.689744770526886,0.2386339455842971,0.2311904728412628,293.0469665527344,297.1499938964844,293.1499938964844,0.1244000121951103,-2122.383056640625,304.1454162597656,0.6363976001739502,0.1874574273824691,0.1348751634359359,293.0606384277344,297.1499938964844,293.1499938964844,0.1476417779922485,-3295.95751953125,304.14630126953125,0.6660581231117249,0.2158174067735672,0.2094405740499496,293.1971435546875,297.1499938964844,293.1499938964844,0.0067558921873569,-2391.287109375,299.0567932128906,0.3742539882659912,0.050000000745058,0.2500809729099273,291.1595153808594,291.1499938964844,270.4589538574219,270.0400085449219,283.3437805175781,293.196533203125,291.1595458984375,1.0,0.3595291376113891,0.9969313144683838,0.9969313144683838,1.0,1.0,-1.14860200881958,0.4983696937561035,0.6502323150634766,0.2191933393478393,0.0,0.0,0.4046272039413452,143.78440856933594,153.0,0.4229651987552643,-9064.0166015625,366.9703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423400878906,306.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6796875,18000.0,0.0,0.0,0.2056881338357925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185300827026367,0.3185348212718963,-4.734231424663449e-06,0.0,0.0002087473112624,0.0,0.0,14.84308624267578,0.0,0.0,0.0,0.3138386011123657,4.0,0.0,1.0
288720,293.0802307128906,297.1499938964844,293.1499938964844,0.0881887078285217,-2069.614501953125,304.1486511230469,0.5772499442100525,0.1405722498893737,0.1117658838629722,293.1097717285156,297.1499938964844,293.1499938964844,0.1672056913375854,-3639.422607421875,304.1505432128906,0.689744770526886,0.2386339455842971,0.2311904728412628,293.0469665527344,297.1499938964844,293.1499938964844,0.1244000121951103,-2122.383056640625,304.1454162597656,0.6363976001739502,0.1874574273824691,0.1348751634359359,293.0606384277344,297.1499938964844,293.1499938964844,0.1476417779922485,-3295.95751953125,304.14630126953125,0.6660581231117249,0.2158174067735672,0.2094405740499496,293.1971435546875,297.1499938964844,293.1499938964844,0.0067558921873569,-2391.287109375,299.0567932128906,0.3742539882659912,0.050000000745058,0.2500809729099273,291.1595153808594,291.1499938964844,270.4589538574219,270.0400085449219,283.3437805175781,293.196533203125,291.1595458984375,1.0,0.3595291376113891,0.9969313144683838,0.9969313144683838,1.0,1.0,-1.14860200881958,0.4983696937561035,0.6502323150634766,0.2191933393478393,0.0,0.0,0.4046272039413452,143.78440856933594,153.0,0.4229651987552643,-9064.0166015625,366.9703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423400878906,306.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6796875,18000.0,0.0,0.0,0.2056881338357925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185300827026367,0.3185348212718963,-4.734231424663449e-06,0.0,0.0002087473112624,0.0,0.0,14.84308624267578,0.0,0.0,0.0,0.3138386011123657,4.0,0.0,1.0
288780,293.0906066894531,297.1499938964844,293.1499938964844,0.088064320385456,-2067.22607421875,304.1492919921875,0.5742440223693848,0.1402332484722137,0.1116339936852455,293.1188049316406,297.1499938964844,293.1499938964844,0.1666634976863861,-3629.854248046875,304.1512756347656,0.6862021684646606,0.2378153800964355,0.2305755615234375,293.0584411621094,297.1499938964844,293.1499938964844,0.1247804909944534,-2127.482421875,304.14630126953125,0.6345064043998718,0.1877345442771911,0.1351933181285858,293.07147216796875,297.1499938964844,293.1499938964844,0.1478577107191085,-3299.64599609375,304.1471862792969,0.6635884046554565,0.2158800959587097,0.2096660584211349,293.20684814453125,297.1499938964844,293.1499938964844,0.0067267012782394,-2383.703125,299.0136413574219,0.3721744418144226,0.050000000745058,0.2506798803806305,291.15966796875,291.1499938964844,270.47857666015625,270.0546875,283.357666015625,293.20623779296875,291.1596984863281,1.0,0.362460732460022,0.9965333938598632,0.9965333938598632,1.0,1.0,-1.1490492820739746,0.498561680316925,0.6504876613616943,0.2193000018596649,0.0,0.0,0.4033253192901611,146.9873809814453,156.0,0.2459082603454589,-9051.2978515625,373.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275634765625,306.4521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.708984375,18000.0,0.0,0.0,0.2049158662557602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169890642166137,0.3169938027858734,-4.728841304313392e-06,0.0,0.0002079635596601,0.0,0.0,14.744512557983398,0.0,0.0,0.0,0.3134341835975647,4.0,0.0,1.0
288840,293.0906066894531,297.1499938964844,293.1499938964844,0.088064320385456,-2067.22607421875,304.1492919921875,0.5742440223693848,0.1402332484722137,0.1116339936852455,293.1188049316406,297.1499938964844,293.1499938964844,0.1666634976863861,-3629.854248046875,304.1512756347656,0.6862021684646606,0.2378153800964355,0.2305755615234375,293.0584411621094,297.1499938964844,293.1499938964844,0.1247804909944534,-2127.482421875,304.14630126953125,0.6345064043998718,0.1877345442771911,0.1351933181285858,293.07147216796875,297.1499938964844,293.1499938964844,0.1478577107191085,-3299.64599609375,304.1471862792969,0.6635884046554565,0.2158800959587097,0.2096660584211349,293.20684814453125,297.1499938964844,293.1499938964844,0.0067267012782394,-2383.703125,299.0136413574219,0.3721744418144226,0.050000000745058,0.2506798803806305,291.15966796875,291.1499938964844,270.47857666015625,270.0546875,283.357666015625,293.20623779296875,291.1596984863281,1.0,0.362460732460022,0.9965333938598632,0.9965333938598632,1.0,1.0,-1.1490492820739746,0.498561680316925,0.6504876613616943,0.2193000018596649,0.0,0.0,0.4033253192901611,146.9873809814453,156.0,0.2459082603454589,-9051.2978515625,373.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275634765625,306.4521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.708984375,18000.0,0.0,0.0,0.2049158662557602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169890642166137,0.3169938027858734,-4.728841304313392e-06,0.0,0.0002079635596601,0.0,0.0,14.744512557983398,0.0,0.0,0.0,0.3134341835975647,4.0,0.0,1.0
288900,293.09552001953125,297.1499938964844,293.1499938964844,0.0879659578204155,-2065.362060546875,304.14959716796875,0.5726907253265381,0.1400178372859954,0.1115320101380348,293.1231384277344,297.1499938964844,293.1499938964844,0.1663510948419571,-3624.355224609375,304.151611328125,0.6844180822372437,0.2373593598604202,0.2302229553461074,293.06396484375,297.1499938964844,293.1499938964844,0.1249176859855651,-2129.308349609375,304.146728515625,0.6335211992263794,0.187808945775032,0.1353065520524978,293.0766906738281,297.1499938964844,293.1499938964844,0.1479138731956482,-3300.570556640625,304.1475830078125,0.6623253226280212,0.2158511728048324,0.2097206115722656,293.21160888671875,297.1499938964844,293.1499938964844,0.0067109209485352,-2379.566162109375,298.9909973144531,0.3711597919464111,0.050000000745058,0.2509786486625671,291.1597595214844,291.1499938964844,270.4884948730469,270.0621032714844,283.3646850585937,293.21099853515625,291.1597595214844,1.0,0.3638916313648224,0.996334433555603,0.996334433555603,1.0,1.0,-1.1490422487258911,0.4985538125038147,0.6504883766174316,0.2192949056625366,0.0,0.0,0.4026680290699005,148.58218383789062,156.0,0.2159887850284576,-9043.0966796875,376.55657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890625,306.4550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.2045155614614486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162144720554352,0.3162191808223724,-4.726144197775284e-06,0.0,0.0002075572992907,0.0,0.0,14.695116996765137,0.0,0.0,0.0,0.3132314383983612,4.0,0.0,1.0
288960,293.10028076171875,297.1499938964844,293.1499938964844,0.0878456309437751,-2063.091064453125,304.14990234375,0.5711076855659485,0.1397744864225387,0.1114082410931587,293.1273193359375,297.1499938964844,293.1499938964844,0.1660132855176925,-3618.4150390625,304.15191650390625,0.6826277375221252,0.2368745654821396,0.229842722415924,293.0693359375,297.1499938964844,293.1499938964844,0.125022292137146,-2130.68994140625,304.1471252441406,0.6325126886367798,0.1878439337015152,0.1353918015956878,293.0817565917969,297.1499938964844,293.1499938964844,0.1479381322860717,-3300.92822265625,304.1479797363281,0.6610466837882996,0.2157851457595825,0.2097395062446594,293.21630859375,297.1499938964844,293.1499938964844,0.0066944099962711,-2375.212890625,298.9677124023437,0.3701611757278442,0.050000000745058,0.2512770891189575,291.1598205566406,291.1499938964844,270.4985046386719,270.0695495605469,283.37176513671875,293.2156982421875,291.15985107421875,1.0,0.3653012216091156,0.996143877506256,0.996143877506256,1.0,1.0,-1.1488943099975586,0.4984827935695648,0.6504115462303162,0.2192542999982834,0.0,0.0,0.4020047783851623,150.1731719970703,159.0,0.216104194521904,-9033.7890625,379.5958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006591796875,306.45672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.759765625,18000.0,0.0,0.0,0.2041092216968536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154355883598327,0.3154403269290924,-4.723442998511018e-06,0.0,0.0002071449125651,0.0,0.0,14.645560264587402,0.0,0.0,0.0,0.3130279779434204,4.0,0.0,1.0
289020,293.1092529296875,297.1499938964844,293.1499938964844,0.0875408574938774,-2057.361083984375,304.1504211425781,0.567855715751648,0.139206975698471,0.1110973432660102,293.1353454589844,297.1499938964844,293.1499938964844,0.1652627438306808,-3605.23046875,304.15252685546875,0.6790301203727722,0.2358208149671554,0.2290010303258896,293.0796203613281,297.1499938964844,293.1499938964844,0.1251355409622192,-2132.1455078125,304.1478881835937,0.630426824092865,0.1877987384796142,0.1354801803827285,293.0914306640625,297.1499938964844,293.1499938964844,0.147892490029335,-3299.970947265625,304.1487121582031,0.658445417881012,0.2155444622039795,0.2096725702285766,293.2255249023437,297.1499938964844,293.1499938964844,0.0066592083312571,-2365.851806640625,298.91925048828125,0.3682106137275696,0.050000000745058,0.2518729567527771,291.1600341796875,291.1499938964844,270.51873779296875,270.08465576171875,283.3860168457031,293.2249450683594,291.1600646972656,1.0,0.3680586218833923,0.9957627058029176,0.9957627058029176,1.0,1.0,-1.148186206817627,0.4981551766395569,0.6500310301780701,0.2190686464309692,0.0,0.0,0.4006521999835968,153.34400939941406,162.0,0.290987491607666,-9011.9765625,385.45013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,306.4570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.890625,18000.0,0.0,0.0,0.203284740447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138566613197326,0.3138613700866699,-4.718004220194416e-06,0.0,0.0002063081774394,0.0,0.0,14.545451164245604,0.0,0.0,0.0,0.3126169443130493,4.0,0.0,1.0
289080,293.1092529296875,297.1499938964844,293.1499938964844,0.0875408574938774,-2057.361083984375,304.1504211425781,0.567855715751648,0.139206975698471,0.1110973432660102,293.1353454589844,297.1499938964844,293.1499938964844,0.1652627438306808,-3605.23046875,304.15252685546875,0.6790301203727722,0.2358208149671554,0.2290010303258896,293.0796203613281,297.1499938964844,293.1499938964844,0.1251355409622192,-2132.1455078125,304.1478881835937,0.630426824092865,0.1877987384796142,0.1354801803827285,293.0914306640625,297.1499938964844,293.1499938964844,0.147892490029335,-3299.970947265625,304.1487121582031,0.658445417881012,0.2155444622039795,0.2096725702285766,293.2255249023437,297.1499938964844,293.1499938964844,0.0066592083312571,-2365.851806640625,298.91925048828125,0.3682106137275696,0.050000000745058,0.2518729567527771,291.1600341796875,291.1499938964844,270.51873779296875,270.08465576171875,283.3860168457031,293.2249450683594,291.1600646972656,1.0,0.3680586218833923,0.9957627058029176,0.9957627058029176,1.0,1.0,-1.148186206817627,0.4981551766395569,0.6500310301780701,0.2190686464309692,0.0,0.0,0.4006521999835968,153.34400939941406,162.0,0.290987491607666,-9011.9765625,385.45013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,306.4570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.890625,18000.0,0.0,0.0,0.203284740447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138566613197326,0.3138613700866699,-4.718004220194416e-06,0.0,0.0002063081774394,0.0,0.0,14.545451164245604,0.0,0.0,0.0,0.3126169443130493,4.0,0.0,1.0
289140,293.1176147460937,297.1499938964844,293.1499938964844,0.0871564075350761,-2050.15478515625,304.15093994140625,0.5644999742507935,0.1385392248630523,0.1107080429792404,293.14288330078125,297.1499938964844,293.1499938964844,0.1644180119037628,-3590.400634765625,304.153076171875,0.675416886806488,0.2346613407135009,0.2280575186014175,293.0893249511719,297.1499938964844,293.1499938964844,0.1251280009746551,-2131.954833984375,304.1485900878906,0.6282543540000916,0.1876088678836822,0.135465607047081,293.1005859375,297.1499938964844,293.1499938964844,0.1477280855178833,-3296.90283203125,304.1494140625,0.655794084072113,0.2151670008897781,0.2094740569591522,293.2344970703125,297.1499938964844,293.1499938964844,0.0066212168894708,-2355.63720703125,298.86834716796875,0.3663197755813598,0.050000000745058,0.2524676024913788,291.1603698730469,291.1499938964844,270.5392150878906,270.09991455078125,283.4004211425781,293.2339172363281,291.160400390625,1.0,0.3707390427589416,0.9953815340995787,0.9953815340995787,1.0,1.0,-1.1469621658325195,0.4975954592227936,0.6493667364120483,0.2187524139881134,0.0,0.0,0.3992498219013214,156.5013427734375,165.0,0.4322866201400757,-8986.2021484375,391.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33184814453125,306.4539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.138671875,18000.0,0.0,0.0,0.2024517655372619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122332096099853,0.312237948179245,-4.712470399681479e-06,0.0,0.0002054628130281,0.0,0.0,14.443022727966309,0.0,0.0,0.0,0.3121963441371918,4.0,0.0,1.0
289200,293.1176147460937,297.1499938964844,293.1499938964844,0.0871564075350761,-2050.15478515625,304.15093994140625,0.5644999742507935,0.1385392248630523,0.1107080429792404,293.14288330078125,297.1499938964844,293.1499938964844,0.1644180119037628,-3590.400634765625,304.153076171875,0.675416886806488,0.2346613407135009,0.2280575186014175,293.0893249511719,297.1499938964844,293.1499938964844,0.1251280009746551,-2131.954833984375,304.1485900878906,0.6282543540000916,0.1876088678836822,0.135465607047081,293.1005859375,297.1499938964844,293.1499938964844,0.1477280855178833,-3296.90283203125,304.1494140625,0.655794084072113,0.2151670008897781,0.2094740569591522,293.2344970703125,297.1499938964844,293.1499938964844,0.0066212168894708,-2355.63720703125,298.86834716796875,0.3663197755813598,0.050000000745058,0.2524676024913788,291.1603698730469,291.1499938964844,270.5392150878906,270.09991455078125,283.4004211425781,293.2339172363281,291.160400390625,1.0,0.3707390427589416,0.9953815340995787,0.9953815340995787,1.0,1.0,-1.1469621658325195,0.4975954592227936,0.6493667364120483,0.2187524139881134,0.0,0.0,0.3992498219013214,156.5013427734375,165.0,0.4322866201400757,-8986.2021484375,391.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33184814453125,306.4539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.138671875,18000.0,0.0,0.0,0.2024517655372619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122332096099853,0.312237948179245,-4.712470399681479e-06,0.0,0.0002054628130281,0.0,0.0,14.443022727966309,0.0,0.0,0.0,0.3121963441371918,4.0,0.0,1.0
289260,293.1253967285156,297.1499938964844,293.1499938964844,0.0866997763514518,-2041.6123046875,304.1513671875,0.5610546469688416,0.1377809345722198,0.1102479696273803,293.14996337890625,297.1499938964844,293.1499938964844,0.1634870916604995,-3574.0576171875,304.1535949707031,0.6717972159385681,0.2334049940109253,0.227020725607872,293.0984802246094,297.1499938964844,293.1499938964844,0.1250094026327133,-2130.25048828125,304.1492614746094,0.6260002255439758,0.1872861981391906,0.1353566348552703,293.1092529296875,297.1499938964844,293.1499938964844,0.1474543064832687,-3291.88818359375,304.1500549316406,0.6531036496162415,0.2146637588739395,0.2091545611619949,293.2431945800781,297.1499938964844,293.1499938964844,0.006580613553524,-2344.606201171875,298.8151550292969,0.3644856214523315,0.050000000745058,0.2530613243579864,291.1607971191406,291.1499938964844,270.5599365234375,270.11529541015625,283.4149169921875,293.2426147460937,291.1608581542969,1.0,0.3733493983745575,0.995019555091858,0.995019555091858,1.0,1.0,-1.1452665328979492,0.4968239068984985,0.6484426856040955,0.2183178812265396,0.0,0.0,0.397780567407608,159.6471405029297,168.0,0.6038973331451416,-8956.841796875,396.3163757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409423828125,306.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.505859375,18000.0,0.0,0.0,0.2016142010688781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105460405349731,0.3105507493019104,-4.706778327090433e-06,0.0,0.0002046127920038,0.0,0.0,14.337103843688965,0.0,0.0,0.0,0.3117613792419433,4.0,0.0,1.0
289320,293.1253967285156,297.1499938964844,293.1499938964844,0.0866997763514518,-2041.6123046875,304.1513671875,0.5610546469688416,0.1377809345722198,0.1102479696273803,293.14996337890625,297.1499938964844,293.1499938964844,0.1634870916604995,-3574.0576171875,304.1535949707031,0.6717972159385681,0.2334049940109253,0.227020725607872,293.0984802246094,297.1499938964844,293.1499938964844,0.1250094026327133,-2130.25048828125,304.1492614746094,0.6260002255439758,0.1872861981391906,0.1353566348552703,293.1092529296875,297.1499938964844,293.1499938964844,0.1474543064832687,-3291.88818359375,304.1500549316406,0.6531036496162415,0.2146637588739395,0.2091545611619949,293.2431945800781,297.1499938964844,293.1499938964844,0.006580613553524,-2344.606201171875,298.8151550292969,0.3644856214523315,0.050000000745058,0.2530613243579864,291.1607971191406,291.1499938964844,270.5599365234375,270.11529541015625,283.4149169921875,293.2426147460937,291.1608581542969,1.0,0.3733493983745575,0.995019555091858,0.995019555091858,1.0,1.0,-1.1452665328979492,0.4968239068984985,0.6484426856040955,0.2183178812265396,0.0,0.0,0.397780567407608,159.6471405029297,168.0,0.6038973331451416,-8956.841796875,396.3163757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409423828125,306.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.505859375,18000.0,0.0,0.0,0.2016142010688781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105460405349731,0.3105507493019104,-4.706778327090433e-06,0.0,0.0002046127920038,0.0,0.0,14.337103843688965,0.0,0.0,0.0,0.3117613792419433,4.0,0.0,1.0
289380,293.13262939453125,297.1499938964844,293.1499938964844,0.0861746668815612,-2031.8035888671875,304.1517944335937,0.5575278997421265,0.1369369477033615,0.1097209155559539,293.1565856933594,297.1499938964844,293.1499938964844,0.1624736934900283,-3556.26025390625,304.1540832519531,0.6681765913963318,0.2320557534694671,0.2258944511413574,293.10711669921875,297.1499938964844,293.1499938964844,0.1247838735580444,-2127.087646484375,304.1498718261719,0.6236604452133179,0.1868356466293335,0.1351567804813385,293.1174011230469,297.1499938964844,293.1499938964844,0.1470750570297241,-3284.99462890625,304.1506652832031,0.6503791809082031,0.2140391767024994,0.2087184637784958,293.2516174316406,297.1499938964844,293.1499938964844,0.0065374360419809,-2332.756591796875,298.7597045898437,0.3627060353755951,0.050000000745058,0.2536540925502777,291.161376953125,291.1499938964844,270.5808410644531,270.1307983398437,283.4294738769531,293.2510681152344,291.16143798828125,1.0,0.3758931159973144,0.9946575164794922,0.9946575164794922,1.0,1.0,-1.1431188583374023,0.4958486258983612,0.6472702026367188,0.2177707254886627,0.0,0.0,0.3962246775627136,162.78175354003906,171.0,0.7852599620819092,-8924.0625,401.3504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34747314453125,306.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9921875,18000.0,0.0,0.0,0.2007710188627243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087733089923858,0.3087780177593231,-4.700858426076593e-06,0.0,0.0002037570666288,0.0,0.0,14.226377487182615,0.0,0.0,0.0,0.3113066554069519,4.0,0.0,1.0
289440,293.13262939453125,297.1499938964844,293.1499938964844,0.0861746668815612,-2031.8035888671875,304.1517944335937,0.5575278997421265,0.1369369477033615,0.1097209155559539,293.1565856933594,297.1499938964844,293.1499938964844,0.1624736934900283,-3556.26025390625,304.1540832519531,0.6681765913963318,0.2320557534694671,0.2258944511413574,293.10711669921875,297.1499938964844,293.1499938964844,0.1247838735580444,-2127.087646484375,304.1498718261719,0.6236604452133179,0.1868356466293335,0.1351567804813385,293.1174011230469,297.1499938964844,293.1499938964844,0.1470750570297241,-3284.99462890625,304.1506652832031,0.6503791809082031,0.2140391767024994,0.2087184637784958,293.2516174316406,297.1499938964844,293.1499938964844,0.0065374360419809,-2332.756591796875,298.7597045898437,0.3627060353755951,0.050000000745058,0.2536540925502777,291.161376953125,291.1499938964844,270.5808410644531,270.1307983398437,283.4294738769531,293.2510681152344,291.16143798828125,1.0,0.3758931159973144,0.9946575164794922,0.9946575164794922,1.0,1.0,-1.1431188583374023,0.4958486258983612,0.6472702026367188,0.2177707254886627,0.0,0.0,0.3962246775627136,162.78175354003906,171.0,0.7852599620819092,-8924.0625,401.3504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34747314453125,306.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9921875,18000.0,0.0,0.0,0.2007710188627243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087733089923858,0.3087780177593231,-4.700858426076593e-06,0.0,0.0002037570666288,0.0,0.0,14.226377487182615,0.0,0.0,0.0,0.3113066554069519,4.0,0.0,1.0
289500,293.1360168457031,297.1499938964844,293.1499938964844,0.0858887210488319,-2026.467529296875,304.1519775390625,0.5557386875152588,0.1364858001470565,0.1094345599412918,293.1597595214844,297.1499938964844,293.1499938964844,0.161938726902008,-3546.860595703125,304.1543273925781,0.666368842124939,0.2313491702079773,0.2253004908561706,293.1112670898437,297.1499938964844,293.1499938964844,0.1246341541409492,-2125.00146484375,304.1501770019531,0.6224583387374878,0.1865661889314651,0.1350254267454147,293.1213073730469,297.1499938964844,293.1499938964844,0.1468489468097686,-3280.896728515625,304.1509704589844,0.6490073204040527,0.2136849015951156,0.2084600180387497,293.2557373046875,297.1499938964844,293.1499938964844,0.0065149515867233,-2326.541259765625,298.7311706542969,0.361835777759552,0.050000000745058,0.2539502084255218,291.1617126464844,291.1499938964844,270.5913391113281,270.1385803222656,283.4367980957031,293.25518798828125,291.1617736816406,1.0,0.377142071723938,0.9944764971733092,0.9944764971733092,1.0,1.0,-1.1418890953063965,0.4952906668186188,0.6465984582901001,0.2174587994813919,0.0,0.0,0.395409882068634,164.3455352783203,171.0,0.8735873699188232,-8906.49609375,403.7745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35015869140625,306.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2734375,18000.0,0.0,0.0,0.2003460824489593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078499436378479,0.3078546524047851,-4.697796612163074e-06,0.0,0.0002033258060691,0.0,0.0,14.168922424316406,0.0,0.0,0.0,0.3110707104206085,4.0,0.0,1.0
289560,293.1393127441406,297.1499938964844,293.1499938964844,0.0855880007147789,-2020.859130859375,304.15216064453125,0.5539341568946838,0.1360161006450653,0.109133780002594,293.162841796875,297.1499938964844,293.1499938964844,0.1613858342170715,-3537.14208984375,304.154541015625,0.6645641326904297,0.2306220978498459,0.2246868759393692,293.1152648925781,297.1499938964844,293.1499938964844,0.1244608163833618,-2122.5927734375,304.15045166015625,0.6212335824966431,0.1862682998180389,0.1348739564418792,293.1250915527344,297.1499938964844,293.1499938964844,0.1465995162725448,-3276.38232421875,304.1512451171875,0.6476300358772278,0.2133035957813263,0.2081756740808487,293.2597961425781,297.1499938964844,293.1499938964844,0.0064918720163404,-2320.130615234375,298.7021179199219,0.3609782755374908,0.050000000745058,0.2542461454868316,291.1620788574219,291.1499938964844,270.6018981933594,270.1463928222656,283.4441223144531,293.25927734375,291.1621398925781,1.0,0.3783763945102691,0.994305431842804,0.994305431842804,1.0,1.0,-1.1405600309371948,0.4946880042552948,0.6458720564842224,0.2171229571104049,0.0,0.0,0.3945680558681488,165.90699768066406,174.0,0.9560949802398682,-8888.177734375,406.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526916503906,306.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.576171875,18000.0,0.0,0.0,0.1999178528785705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068991899490356,0.3069038689136505,-4.694657491199905e-06,0.0,0.0002028912131208,0.0,0.0,14.109915733337402,0.0,0.0,0.0,0.3108283579349518,4.0,0.0,1.0
289620,293.1455383300781,297.1499938964844,293.1499938964844,0.0849444940686225,-2008.869140625,304.15252685546875,0.5502846837043762,0.1350243240594864,0.1084912121295929,293.1686706542969,297.1499938964844,293.1499938964844,0.1602291017770767,-3516.794677734375,304.1549377441406,0.6609668135643005,0.2291096895933151,0.2234033942222595,293.1229248046875,297.1499938964844,293.1499938964844,0.1240463927388191,-2116.848388671875,304.1510009765625,0.6187107563018799,0.1855911165475845,0.1345130950212478,293.13232421875,297.1499938964844,293.1499938964844,0.1460337787866592,-3266.156005859375,304.1517639160156,0.6448619961738586,0.2124635130167007,0.2075324654579162,293.2677307128906,297.1499938964844,293.1499938964844,0.0064440006390213,-2306.740478515625,298.6424560546875,0.3593003153800964,0.050000000745058,0.2548375129699707,291.1628723144531,291.1499938964844,270.623046875,270.1620178222656,283.4588317871094,293.2672119140625,291.1629638671875,1.0,0.3808033466339111,0.9939633011817932,0.9939633011817932,1.0,1.0,-1.1376168727874756,0.4933536350727081,0.6442632675170898,0.2163830697536468,0.0,0.0,0.3927981555461883,169.02357482910156,177.0,1.1017080545425415,-8849.38671875,410.6890258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576354980469,306.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.232421875,18000.0,0.0,0.0,0.1990476101636886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049097955226898,0.3049145042896271,-4.688130957219983e-06,0.0,0.0002020080282818,0.0,0.0,13.986932754516602,0.0,0.0,0.0,0.3103232085704803,4.0,0.0,1.0
289680,293.1455383300781,297.1499938964844,293.1499938964844,0.0849444940686225,-2008.869140625,304.15252685546875,0.5502846837043762,0.1350243240594864,0.1084912121295929,293.1686706542969,297.1499938964844,293.1499938964844,0.1602291017770767,-3516.794677734375,304.1549377441406,0.6609668135643005,0.2291096895933151,0.2234033942222595,293.1229248046875,297.1499938964844,293.1499938964844,0.1240463927388191,-2116.848388671875,304.1510009765625,0.6187107563018799,0.1855911165475845,0.1345130950212478,293.13232421875,297.1499938964844,293.1499938964844,0.1460337787866592,-3266.156005859375,304.1517639160156,0.6448619961738586,0.2124635130167007,0.2075324654579162,293.2677307128906,297.1499938964844,293.1499938964844,0.0064440006390213,-2306.740478515625,298.6424560546875,0.3593003153800964,0.050000000745058,0.2548375129699707,291.1628723144531,291.1499938964844,270.623046875,270.1620178222656,283.4588317871094,293.2672119140625,291.1629638671875,1.0,0.3808033466339111,0.9939633011817932,0.9939633011817932,1.0,1.0,-1.1376168727874756,0.4933536350727081,0.6442632675170898,0.2163830697536468,0.0,0.0,0.3927981555461883,169.02357482910156,177.0,1.1017080545425415,-8849.38671875,410.6890258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576354980469,306.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.232421875,18000.0,0.0,0.0,0.1990476101636886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049097955226898,0.3049145042896271,-4.688130957219983e-06,0.0,0.0002020080282818,0.0,0.0,13.986932754516602,0.0,0.0,0.0,0.3103232085704803,4.0,0.0,1.0
289740,293.1513061523437,297.1499938964844,293.1499938964844,0.0842480957508087,-1995.9100341796875,304.15283203125,0.5465900301933289,0.1339666843414306,0.1077971085906028,293.1741638183594,297.1499938964844,293.1499938964844,0.1590082794427871,-3495.296142578125,304.15533447265625,0.6573906540870667,0.2275232672691345,0.2220485210418701,293.1301574707031,297.1499938964844,293.1499938964844,0.1235456988215446,-2109.92138671875,304.1514892578125,0.6160775423049927,0.1848097592592239,0.134078249335289,293.13916015625,297.1499938964844,293.1499938964844,0.145382821559906,-3254.401611328125,304.1522521972656,0.642078697681427,0.2115242034196853,0.2067938894033432,293.2754211425781,297.1499938964844,293.1499938964844,0.0063939034007489,-2292.59912109375,298.5807189941406,0.3576703071594238,0.050000000745058,0.2554282248020172,291.16375732421875,291.1499938964844,270.6443176269531,270.1776733398437,283.4735717773437,293.2749328613281,291.1638488769531,1.0,0.3831771910190582,0.9936211109161376,0.9936211109161376,1.0,1.0,-1.1343111991882324,0.4918546676635742,0.6424565315246582,0.2155583202838897,0.0,0.0,0.3909044563770294,172.1319122314453,180.0,1.214709997177124,-8807.837890625,415.0104675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36309814453125,306.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.935546875,18000.0,0.0,0.0,0.1981517076492309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027943968772888,0.3027990758419037,-4.681244263338158e-06,0.0,0.0002010987955145,0.0,0.0,13.856853485107422,0.0,0.0,0.0,0.3097888231277466,4.0,0.0,1.0
289800,293.1513061523437,297.1499938964844,293.1499938964844,0.0842480957508087,-1995.9100341796875,304.15283203125,0.5465900301933289,0.1339666843414306,0.1077971085906028,293.1741638183594,297.1499938964844,293.1499938964844,0.1590082794427871,-3495.296142578125,304.15533447265625,0.6573906540870667,0.2275232672691345,0.2220485210418701,293.1301574707031,297.1499938964844,293.1499938964844,0.1235456988215446,-2109.92138671875,304.1514892578125,0.6160775423049927,0.1848097592592239,0.134078249335289,293.13916015625,297.1499938964844,293.1499938964844,0.145382821559906,-3254.401611328125,304.1522521972656,0.642078697681427,0.2115242034196853,0.2067938894033432,293.2754211425781,297.1499938964844,293.1499938964844,0.0063939034007489,-2292.59912109375,298.5807189941406,0.3576703071594238,0.050000000745058,0.2554282248020172,291.16375732421875,291.1499938964844,270.6443176269531,270.1776733398437,283.4735717773437,293.2749328613281,291.1638488769531,1.0,0.3831771910190582,0.9936211109161376,0.9936211109161376,1.0,1.0,-1.1343111991882324,0.4918546676635742,0.6424565315246582,0.2155583202838897,0.0,0.0,0.3909044563770294,172.1319122314453,180.0,1.214709997177124,-8807.837890625,415.0104675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36309814453125,306.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.935546875,18000.0,0.0,0.0,0.1981517076492309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027943968772888,0.3027990758419037,-4.681244263338158e-06,0.0,0.0002010987955145,0.0,0.0,13.856853485107422,0.0,0.0,0.0,0.3097888231277466,4.0,0.0,1.0
289860,293.1566467285156,297.1499938964844,293.1499938964844,0.0835036411881446,-1982.0750732421875,304.15313720703125,0.5428627729415894,0.132849171757698,0.1070562079548835,293.1792907714844,297.1499938964844,293.1499938964844,0.1577295064926147,-3472.748779296875,304.1557006835937,0.6538420915603638,0.2258689254522323,0.2206281572580337,293.136962890625,297.1499938964844,293.1499938964844,0.1229655668139457,-2101.902587890625,304.1519470214844,0.6133161783218384,0.1839317977428436,0.1335747689008712,293.1455993652344,297.1499938964844,293.1499938964844,0.1446534395217895,-3241.236083984375,304.1527099609375,0.6392843127250671,0.210492804646492,0.2059668004512787,293.28289794921875,297.1499938964844,293.1499938964844,0.0063416995108127,-2277.732421875,298.5169982910156,0.3560862839221954,0.050000000745058,0.2560183405876159,291.1646728515625,291.1499938964844,270.6656188964844,270.1933288574219,283.4883728027344,293.28240966796875,291.1647644042969,1.0,0.3855021595954895,0.9932980537414552,0.9932980537414552,1.0,1.0,-1.130671501159668,0.4902038276195526,0.6404677033424377,0.2146583199501037,0.0,0.0,0.3888837099075317,175.23291015625,183.0,1.2860677242279053,-8763.7353515625,419.1146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695983886719,306.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.650390625,18000.0,0.0,0.0,0.1972215324640274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005499839782715,0.3005546629428863,-4.673990133596817e-06,0.0,0.0002001547836698,0.0,0.0,13.719594955444336,0.0,0.0,0.0,0.3092248439788818,4.0,0.0,1.0
