time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1566467285156,297.1499938964844,293.1499938964844,0.0835036411881446,-1982.0750732421875,304.15313720703125,0.5428627729415894,0.132849171757698,0.1070562079548835,293.1792907714844,297.1499938964844,293.1499938964844,0.1577295064926147,-3472.748779296875,304.1557006835937,0.6538420915603638,0.2258689254522323,0.2206281572580337,293.136962890625,297.1499938964844,293.1499938964844,0.1229655668139457,-2101.902587890625,304.1519470214844,0.6133161783218384,0.1839317977428436,0.1335747689008712,293.1455993652344,297.1499938964844,293.1499938964844,0.1446534395217895,-3241.236083984375,304.1527099609375,0.6392843127250671,0.210492804646492,0.2059668004512787,293.28289794921875,297.1499938964844,293.1499938964844,0.0063416995108127,-2277.732421875,298.5169982910156,0.3560862839221954,0.050000000745058,0.2560183405876159,291.1646728515625,291.1499938964844,270.6656188964844,270.1933288574219,283.4883728027344,293.28240966796875,291.1647644042969,1.0,0.3855021595954895,0.9932980537414552,0.9932980537414552,1.0,1.0,-1.130671501159668,0.4902038276195526,0.6404677033424377,0.2146583199501037,0.0,0.0,0.3888837099075317,175.23291015625,183.0,1.2860677242279053,-8763.7353515625,419.1146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695983886719,306.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.650390625,18000.0,0.0,0.0,0.1972215324640274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005499839782715,0.3005546629428863,-4.673990133596817e-06,0.0,0.0002001547836698,0.0,0.0,13.719594955444336,0.0,0.0,0.0,0.3092248439788818,4.0,0.0,1.0
289980,293.1615905761719,297.1499938964844,293.1499938964844,0.0827143490314483,-1967.42822265625,304.1534118652344,0.5391132831573486,0.1316757500171661,0.1062716841697692,293.1841125488281,297.1499938964844,293.1499938964844,0.1563970744609832,-3449.222412109375,304.156005859375,0.6503251791000366,0.2241505831480026,0.2191461622714996,293.14337158203125,297.1499938964844,293.1499938964844,0.1223107725381851,-2092.8544921875,304.15240478515625,0.6104026436805725,0.1829623579978943,0.1330063343048095,293.15167236328125,297.1499938964844,293.1499938964844,0.1438503861427307,-3226.740234375,304.15313720703125,0.6364795565605164,0.209374114871025,0.2050558477640152,293.2901306152344,297.1499938964844,293.1499938964844,0.0062874667346477,-2262.1533203125,298.4512939453125,0.3545464873313904,0.050000000745058,0.2566078901290893,291.1656494140625,291.1499938964844,270.6869506835937,270.2089233398437,283.50323486328125,293.2896728515625,291.1657409667969,1.0,0.3877810537815094,0.9929749369621276,0.9929749369621276,1.0,1.0,-1.1267169713974,0.4884088039398193,0.6383081078529358,0.2136896401643753,0.0,0.0,0.3867340683937073,178.3270263671875,186.0,1.318092703819275,-8717.21484375,423.0086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3774719238281,306.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.345703125,18000.0,0.0,0.0,0.1962485015392303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981762588024139,0.2981809377670288,-4.6663703869853634e-06,0.0,0.0001991672761505,0.0,0.0,13.57524871826172,0.0,0.0,0.0,0.3086315989494324,4.0,0.0,1.0
290040,293.1615905761719,297.1499938964844,293.1499938964844,0.0827143490314483,-1967.42822265625,304.1534118652344,0.5391132831573486,0.1316757500171661,0.1062716841697692,293.1841125488281,297.1499938964844,293.1499938964844,0.1563970744609832,-3449.222412109375,304.156005859375,0.6503251791000366,0.2241505831480026,0.2191461622714996,293.14337158203125,297.1499938964844,293.1499938964844,0.1223107725381851,-2092.8544921875,304.15240478515625,0.6104026436805725,0.1829623579978943,0.1330063343048095,293.15167236328125,297.1499938964844,293.1499938964844,0.1438503861427307,-3226.740234375,304.15313720703125,0.6364795565605164,0.209374114871025,0.2050558477640152,293.2901306152344,297.1499938964844,293.1499938964844,0.0062874667346477,-2262.1533203125,298.4512939453125,0.3545464873313904,0.050000000745058,0.2566078901290893,291.1656494140625,291.1499938964844,270.6869506835937,270.2089233398437,283.50323486328125,293.2896728515625,291.1657409667969,1.0,0.3877810537815094,0.9929749369621276,0.9929749369621276,1.0,1.0,-1.1267169713974,0.4884088039398193,0.6383081078529358,0.2136896401643753,0.0,0.0,0.3867340683937073,178.3270263671875,186.0,1.318092703819275,-8717.21484375,423.0086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3774719238281,306.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.345703125,18000.0,0.0,0.0,0.1962485015392303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981762588024139,0.2981809377670288,-4.6663703869853634e-06,0.0,0.0001991672761505,0.0,0.0,13.57524871826172,0.0,0.0,0.0,0.3086315989494324,4.0,0.0,1.0
290100,293.1639404296875,297.1499938964844,293.1499938964844,0.0823036506772041,-1959.8157958984373,304.1535339355469,0.5372329354286194,0.1310690343379974,0.105863831937313,293.1864013671875,297.1499938964844,293.1499938964844,0.1557118147611618,-3437.10888671875,304.1561584472656,0.6485792398452759,0.2232683449983596,0.2183829993009567,293.1464233398437,297.1499938964844,293.1499938964844,0.1219566911458969,-2087.96142578125,304.1526184082031,0.6088991165161133,0.1824447512626648,0.1326987296342849,293.154541015625,297.1499938964844,293.1499938964844,0.1434225291013717,-3219.01513671875,304.1533508300781,0.6350728273391724,0.208783358335495,0.2045701593160629,293.2936706542969,297.1499938964844,293.1499938964844,0.0062596071511507,-2254.0986328125,298.4176940917969,0.3537926971912384,0.050000000745058,0.2569024860858917,291.1661071777344,291.1499938964844,270.6976013183594,270.2167053222656,283.5106811523437,293.293212890625,291.16619873046875,1.0,0.3889040648937225,0.9928134083747864,0.9928134083747864,1.0,1.0,-1.124626398086548,0.4874592423439026,0.6371671557426453,0.2131814062595367,0.0,0.0,0.3856109380722046,179.87161254882812,186.0,1.3202204704284668,-8693.08203125,424.8785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38201904296875,306.3860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6796875,18000.0,0.0,0.0,0.1957433819770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969415187835693,0.2969461977481842,-4.662427272705827e-06,0.0,0.0001986546558327,0.0,0.0,13.500495910644531,0.0,0.0,0.0,0.3083243072032928,4.0,0.0,1.0
290160,293.16619873046875,297.1499938964844,293.1499938964844,0.0818828716874122,-1952.02294921875,304.1536560058594,0.5353509187698364,0.1304496526718139,0.1054461896419525,293.1885986328125,297.1499938964844,293.1499938964844,0.1550146639347076,-3424.775634765625,304.15631103515625,0.6468421220779419,0.2223714590072631,0.2176058143377304,293.1493835449219,297.1499938964844,293.1499938964844,0.1215859055519104,-2082.836669921875,304.1528015136719,0.6073724031448364,0.1819062978029251,0.1323764026165008,293.1573486328125,297.1499938964844,293.1499938964844,0.1429781913757324,-3210.990478515625,304.153564453125,0.6336631774902344,0.2081726938486099,0.2040654271841049,293.29718017578125,297.1499938964844,293.1499938964844,0.0062312721274793,-2245.871826171875,298.3836364746094,0.3530492782592773,0.050000000745058,0.2571969330310821,291.1665954589844,291.1499938964844,270.708251953125,270.2244567871094,283.51812744140625,293.2967224121094,291.16668701171875,1.0,0.3900167047977447,0.992663562297821,0.992663562297821,1.0,1.0,-1.122464656829834,0.4864770174026489,0.6359875798225403,0.2126588970422744,0.0,0.0,0.3844567835330963,181.4147491455078,189.0,1.3121027946472168,-8668.3994140625,426.6989440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869323730469,306.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0,18000.0,0.0,0.0,0.1952248960733413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956764996051788,0.2956811487674713,-4.658401394408429e-06,0.0,0.0001981284440262,0.0,0.0,13.424139022827148,0.0,0.0,0.0,0.3080103993415832,4.0,0.0,1.0
290220,293.1704406738281,297.1499938964844,293.1499938964844,0.0810127779841423,-1935.9302978515625,304.15386962890625,0.5315872430801392,0.1291755586862564,0.1045833155512809,293.1928405761719,297.1499938964844,293.1499938964844,0.1535871773958206,-3399.489501953125,304.1565856933594,0.6433948874473572,0.2205363661050796,0.2160117179155349,293.1550598144531,297.1499938964844,293.1499938964844,0.1207975149154663,-2071.935302734375,304.1531677246094,0.6042517423629761,0.1807709485292434,0.1316901743412017,293.1627502441406,297.1499938964844,293.1499938964844,0.1420433223247528,-3194.0986328125,304.1539306640625,0.6308335661888123,0.2068954557180404,0.2030021846294403,293.30401611328125,297.1499938964844,293.1499938964844,0.0061732549220323,-2228.919921875,298.31414794921875,0.3515927791595459,0.050000000745058,0.2577855885028839,291.1675109863281,291.1499938964844,270.7294921875,270.2398986816406,283.5330505371094,293.3035583496094,291.1675720214844,1.0,0.392212837934494,0.9923639297485352,0.9923639297485352,1.0,1.0,-1.117939591407776,0.4844192564487457,0.6335203051567078,0.211574375629425,0.0,0.0,0.3820610344409942,184.49722290039065,192.0,1.2735236883163452,-8617.4853515625,430.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978576660156,306.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5859375,18000.0,0.0,0.0,0.1941461712121963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930629849433899,0.2930676341056824,-4.650127721106401e-06,0.0,0.0001970336888916,0.0,0.0,13.267123222351074,0.0,0.0,0.0,0.3073647618293762,4.0,0.0,1.0
290280,293.1704406738281,297.1499938964844,293.1499938964844,0.0810127779841423,-1935.9302978515625,304.15386962890625,0.5315872430801392,0.1291755586862564,0.1045833155512809,293.1928405761719,297.1499938964844,293.1499938964844,0.1535871773958206,-3399.489501953125,304.1565856933594,0.6433948874473572,0.2205363661050796,0.2160117179155349,293.1550598144531,297.1499938964844,293.1499938964844,0.1207975149154663,-2071.935302734375,304.1531677246094,0.6042517423629761,0.1807709485292434,0.1316901743412017,293.1627502441406,297.1499938964844,293.1499938964844,0.1420433223247528,-3194.0986328125,304.1539306640625,0.6308335661888123,0.2068954557180404,0.2030021846294403,293.30401611328125,297.1499938964844,293.1499938964844,0.0061732549220323,-2228.919921875,298.31414794921875,0.3515927791595459,0.050000000745058,0.2577855885028839,291.1675109863281,291.1499938964844,270.7294921875,270.2398986816406,283.5330505371094,293.3035583496094,291.1675720214844,1.0,0.392212837934494,0.9923639297485352,0.9923639297485352,1.0,1.0,-1.117939591407776,0.4844192564487457,0.6335203051567078,0.211574375629425,0.0,0.0,0.3820610344409942,184.49722290039065,192.0,1.2735236883163452,-8617.4853515625,430.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978576660156,306.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5859375,18000.0,0.0,0.0,0.1941461712121963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930629849433899,0.2930676341056824,-4.650127721106401e-06,0.0,0.0001970336888916,0.0,0.0,13.267123222351074,0.0,0.0,0.0,0.3073647618293762,4.0,0.0,1.0
290340,293.17437744140625,297.1499938964844,293.1499938964844,0.0801056250929832,-1919.184326171875,304.15411376953125,0.5278306007385254,0.1278556138277053,0.1036847531795501,293.1968078613281,297.1499938964844,293.1499938964844,0.1521168351173401,-3373.397705078125,304.1568298339844,0.6399814486503601,0.2186472713947296,0.2143657505512237,293.160400390625,297.1499938964844,293.1499938964844,0.1199486255645752,-2060.1884765625,304.1535339355469,0.6010417342185974,0.1795594394207,0.1309498697519302,293.16778564453125,297.1499938964844,293.1499938964844,0.141048789024353,-3176.113037109375,304.1542663574219,0.6279833316802979,0.2055453360080719,0.2018689215183258,293.3106689453125,297.1499938964844,293.1499938964844,0.0061134477145969,-2211.29736328125,298.2427673339844,0.3501755893230438,0.050000000745058,0.2583737671375274,291.1683654785156,291.1499938964844,270.75067138671875,270.25518798828125,283.54803466796875,293.31024169921875,291.16845703125,1.0,0.3943710923194885,0.9920642375946044,0.9920642375946044,1.0,1.0,-1.1131523847579956,0.4822396039962768,0.6309127807617188,0.210440307855606,0.0,0.0,0.3795516788959503,187.5744171142578,180.0,1.2076295614242554,-8564.546875,433.50787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100952148437,306.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.095703125,18000.0,0.0,0.0,0.1930076479911804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903436124324798,0.2903482615947723,-4.641582108888542e-06,0.0,0.0001958782231668,0.0,0.0,13.104792594909668,0.0,0.0,0.0,0.306697130203247,4.0,0.0,1.0
290400,293.17437744140625,297.1499938964844,293.1499938964844,0.0801056250929832,-1919.184326171875,304.15411376953125,0.5278306007385254,0.1278556138277053,0.1036847531795501,293.1968078613281,297.1499938964844,293.1499938964844,0.1521168351173401,-3373.397705078125,304.1568298339844,0.6399814486503601,0.2186472713947296,0.2143657505512237,293.160400390625,297.1499938964844,293.1499938964844,0.1199486255645752,-2060.1884765625,304.1535339355469,0.6010417342185974,0.1795594394207,0.1309498697519302,293.16778564453125,297.1499938964844,293.1499938964844,0.141048789024353,-3176.113037109375,304.1542663574219,0.6279833316802979,0.2055453360080719,0.2018689215183258,293.3106689453125,297.1499938964844,293.1499938964844,0.0061134477145969,-2211.29736328125,298.2427673339844,0.3501755893230438,0.050000000745058,0.2583737671375274,291.1683654785156,291.1499938964844,270.75067138671875,270.25518798828125,283.54803466796875,293.31024169921875,291.16845703125,1.0,0.3943710923194885,0.9920642375946044,0.9920642375946044,1.0,1.0,-1.1131523847579956,0.4822396039962768,0.6309127807617188,0.210440307855606,0.0,0.0,0.3795516788959503,187.5744171142578,180.0,1.2076295614242554,-8564.546875,433.50787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100952148437,306.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.095703125,18000.0,0.0,0.0,0.1930076479911804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903436124324798,0.2903482615947723,-4.641582108888542e-06,0.0,0.0001958782231668,0.0,0.0,13.104792594909668,0.0,0.0,0.0,0.306697130203247,4.0,0.0,1.0
290460,293.1778259277344,297.1499938964844,293.1499938964844,0.0790066048502922,-1898.8919677734373,304.1545715332031,0.5268990397453308,0.126541182398796,0.1026056557893753,293.2003479003906,297.1499938964844,293.1499938964844,0.1504236310720443,-3343.19970703125,304.1573791503906,0.6394175887107849,0.2167421728372573,0.2124811708927154,293.16522216796875,297.1499938964844,293.1499938964844,0.1188738271594047,-2045.248291015625,304.1541442871094,0.6008086204528809,0.178315669298172,0.1300205886363983,293.1723937988281,297.1499938964844,293.1499938964844,0.1398195177316665,-3153.7763671875,304.1549072265625,0.6278204917907715,0.2041618674993515,0.2004804462194442,293.3170471191406,297.1499938964844,293.1499938964844,0.0060259280726313,-2184.501708984375,298.170654296875,0.3511433899402618,0.050000000745058,0.2579707503318786,291.1707458496094,291.1499938964844,270.771728515625,270.27032470703125,283.5638427734375,293.3166198730469,291.1712341308594,1.0,0.3915645480155945,0.9917843341827391,0.9917843341827391,1.0,1.0,-1.1061019897460938,0.4790264070034027,0.6270756125450134,0.2087998837232589,0.0,0.0,0.3766740262508392,185.3321228027344,168.0,4.060017108917236,-8501.708984375,425.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242553710937,306.3554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.765625,18000.0,0.0,0.0,0.1917983591556549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874009311199188,0.2874055504798889,-4.6326854317158e-06,0.0,0.0001946509582921,0.0,0.0,12.931047439575195,0.0,0.0,0.0,0.3059813678264618,4.0,0.0,1.0
290520,293.1778259277344,297.1499938964844,293.1499938964844,0.0790066048502922,-1898.8919677734373,304.1545715332031,0.5268990397453308,0.126541182398796,0.1026056557893753,293.2003479003906,297.1499938964844,293.1499938964844,0.1504236310720443,-3343.19970703125,304.1573791503906,0.6394175887107849,0.2167421728372573,0.2124811708927154,293.16522216796875,297.1499938964844,293.1499938964844,0.1188738271594047,-2045.248291015625,304.1541442871094,0.6008086204528809,0.178315669298172,0.1300205886363983,293.1723937988281,297.1499938964844,293.1499938964844,0.1398195177316665,-3153.7763671875,304.1549072265625,0.6278204917907715,0.2041618674993515,0.2004804462194442,293.3170471191406,297.1499938964844,293.1499938964844,0.0060259280726313,-2184.501708984375,298.170654296875,0.3511433899402618,0.050000000745058,0.2579707503318786,291.1707458496094,291.1499938964844,270.771728515625,270.27032470703125,283.5638427734375,293.3166198730469,291.1712341308594,1.0,0.3915645480155945,0.9917843341827391,0.9917843341827391,1.0,1.0,-1.1061019897460938,0.4790264070034027,0.6270756125450134,0.2087998837232589,0.0,0.0,0.3766740262508392,185.3321228027344,168.0,4.060017108917236,-8501.708984375,425.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242553710937,306.3554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.765625,18000.0,0.0,0.0,0.1917983591556549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874009311199188,0.2874055504798889,-4.6326854317158e-06,0.0,0.0001946509582921,0.0,0.0,12.931047439575195,0.0,0.0,0.0,0.3059813678264618,4.0,0.0,1.0
290580,293.1805419921875,297.1499938964844,293.1499938964844,0.077813871204853,-1876.9083251953125,304.155029296875,0.5280317664146423,0.1252836138010025,0.1014515310525894,293.20330810546875,297.1499938964844,293.1499938964844,0.1485988944768905,-3310.548583984375,304.157958984375,0.6408839821815491,0.2148639559745788,0.2104741334915161,293.1694030761719,297.1499938964844,293.1499938964844,0.1176659539341926,-2028.413818359375,304.15478515625,0.6027372479438782,0.1770853251218795,0.1289916634559631,293.1763610839844,297.1499938964844,293.1499938964844,0.138446569442749,-3128.763671875,304.1555480957031,0.6295902132987976,0.2027887552976608,0.1989536881446838,293.322998046875,297.1499938964844,293.1499938964844,0.005920170340687,-2151.3994140625,298.0985717773437,0.3538255989551544,0.050000000745058,0.2568903863430023,291.1754150390625,291.1499938964844,270.7926025390625,270.2852783203125,283.580078125,293.3226013183594,291.1758728027344,1.0,0.3858735263347626,0.991504430770874,0.991504430770874,1.0,1.0,-1.097699522972107,0.4751953482627868,0.6225041747093201,0.2068663388490677,0.0,0.0,0.3729662895202636,179.45811462402344,171.0,5.67796802520752,-8424.7255859375,410.2005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44384765625,306.3467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.126953125,18000.0,0.0,0.0,0.1904682666063308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283642053604126,0.283646672964096,-4.621972948370967e-06,0.0,0.0001933010644279,0.0,0.0,12.712265968322754,0.0,0.0,0.0,0.3050865530967712,4.0,0.0,1.0
290640,293.1805419921875,297.1499938964844,293.1499938964844,0.077813871204853,-1876.9083251953125,304.155029296875,0.5280317664146423,0.1252836138010025,0.1014515310525894,293.20330810546875,297.1499938964844,293.1499938964844,0.1485988944768905,-3310.548583984375,304.157958984375,0.6408839821815491,0.2148639559745788,0.2104741334915161,293.1694030761719,297.1499938964844,293.1499938964844,0.1176659539341926,-2028.413818359375,304.15478515625,0.6027372479438782,0.1770853251218795,0.1289916634559631,293.1763610839844,297.1499938964844,293.1499938964844,0.138446569442749,-3128.763671875,304.1555480957031,0.6295902132987976,0.2027887552976608,0.1989536881446838,293.322998046875,297.1499938964844,293.1499938964844,0.005920170340687,-2151.3994140625,298.0985717773437,0.3538255989551544,0.050000000745058,0.2568903863430023,291.1754150390625,291.1499938964844,270.7926025390625,270.2852783203125,283.580078125,293.3226013183594,291.1758728027344,1.0,0.3858735263347626,0.991504430770874,0.991504430770874,1.0,1.0,-1.097699522972107,0.4751953482627868,0.6225041747093201,0.2068663388490677,0.0,0.0,0.3729662895202636,179.45811462402344,171.0,5.67796802520752,-8424.7255859375,410.2005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44384765625,306.3467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.126953125,18000.0,0.0,0.0,0.1904682666063308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283642053604126,0.283646672964096,-4.621972948370967e-06,0.0,0.0001933010644279,0.0,0.0,12.712265968322754,0.0,0.0,0.0,0.3050865530967712,4.0,0.0,1.0
290700,293.1817321777344,297.1499938964844,293.1499938964844,0.0772658213973045,-1866.850341796875,304.1551208496094,0.5280227065086365,0.1246606856584549,0.1009213775396347,293.20465087890625,297.1499938964844,293.1499938964844,0.14773690700531,-3295.13671875,304.1580810546875,0.6410199403762817,0.2139263153076172,0.2095216363668441,293.1712951660156,297.1499938964844,293.1499938964844,0.1171039789915084,-2020.59326171875,304.1549377441406,0.603060245513916,0.1764649897813797,0.1285107880830764,293.1781921386719,297.1499938964844,293.1499938964844,0.1378039270639419,-3117.076171875,304.1557006835937,0.6299017071723938,0.2020979225635528,0.1982357650995254,293.3258361816406,297.1499938964844,293.1499938964844,0.0058729099109768,-2136.608154296875,298.0619201660156,0.3546715676784515,0.050000000745058,0.2565604746341705,291.17724609375,291.1499938964844,270.802978515625,270.29266357421875,283.58795166015625,293.325439453125,291.177490234375,1.0,0.3843192160129547,0.9913644790649414,0.9913644790649414,1.0,1.0,-1.0939719676971436,0.4734951257705688,0.6204768419265747,0.2060134708881378,0.0,0.0,0.370962530374527,177.6497344970703,171.0,4.687629699707031,-8385.5205078125,404.9343566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564208984375,306.34039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.53125,18000.0,0.0,0.0,0.189742624759674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815520465373993,0.2815566658973694,-4.615856596501544e-06,0.0,0.0001925646502058,0.0,0.0,12.59090518951416,0.0,0.0,0.0,0.3045902252197265,4.0,0.0,1.0
290760,293.1829528808594,297.1499938964844,293.1499938964844,0.0767439529299736,-1857.3070068359373,304.1551208496094,0.52755206823349,0.1240212470293045,0.1004089415073394,293.2059631347656,297.1499938964844,293.1499938964844,0.1469123661518097,-3280.412353515625,304.1581115722656,0.640697717666626,0.212975412607193,0.2085924297571182,293.1731872558594,297.1499938964844,293.1499938964844,0.1165703386068344,-2013.181884765625,304.1549987792969,0.6028908491134644,0.1758255958557129,0.1280433237552642,293.1799621582031,297.1499938964844,293.1499938964844,0.1371938586235046,-3106.004150390625,304.1557922363281,0.6297736167907715,0.2013902366161346,0.1975376904010772,293.32861328125,297.1499938964844,293.1499938964844,0.0058297617360949,-2123.195556640625,298.0242919921875,0.3551417589187622,0.050000000745058,0.2563792765140533,291.17779541015625,291.1499938964844,270.81329345703125,270.3000183105469,283.595703125,293.3282470703125,291.1777648925781,1.0,0.3832603693008423,0.9912549257278442,0.9912549257278442,1.0,1.0,-1.090516448020935,0.4719162881374359,0.6186001896858215,0.205234095454216,0.0,0.0,0.3690473735332489,176.63917541503906,174.0,2.4651882648468018,-8347.51953125,401.3127136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703063964844,306.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6640625,18000.0,0.0,0.0,0.1889771074056625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794684767723083,0.279473066329956,-4.609522875398397e-06,0.0,0.0001917877380037,0.0,0.0,12.46981716156006,0.0,0.0,0.0,0.3040945529937744,4.0,0.0,1.0
290820,293.1853942871094,297.1499938964844,293.1499938964844,0.0757158175110817,-1838.5677490234373,304.1551208496094,0.5257267951965332,0.1226921752095222,0.0993907749652862,293.2085876464844,297.1499938964844,293.1499938964844,0.1452983766794204,-3251.5771484375,304.1580810546875,0.6391995549201965,0.2110279947519302,0.2067485600709915,293.1768798828125,297.1499938964844,293.1499938964844,0.1155198514461517,-1998.5960693359373,304.15509033203125,0.6016139984130859,0.1744868904352188,0.1271083503961563,293.1834716796875,297.1499938964844,293.1499938964844,0.1359975039958953,-3084.29931640625,304.1558532714844,0.6286898851394653,0.1999191045761108,0.1961462795734405,293.3340759277344,297.1499938964844,293.1499938964844,0.0057501946575939,-2098.531494140625,297.947021484375,0.3553972840309143,0.050000000745058,0.2562815845012665,291.1770935058594,291.1499938964844,270.8337707519531,270.3144836425781,283.6109619140625,293.3337097167969,291.1769714355469,1.0,0.3823290169239044,0.9910357594490052,0.9910357594490052,1.0,1.0,-1.0839558839797974,0.4689140617847442,0.6150418519973755,0.2037727087736129,0.0,0.0,0.3654791116714477,176.0359344482422,177.0,-0.1989478915929794,-8277.3291015625,396.9074401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,306.3241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.66015625,18000.0,0.0,0.0,0.1873470246791839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275636613368988,0.2756412029266357,-4.597496172209503e-06,0.0,0.000190133403521,0.0,0.0,12.247493743896484,0.0,0.0,0.0,0.3031777739524841,4.0,0.0,1.0
290880,293.1853942871094,297.1499938964844,293.1499938964844,0.0757158175110817,-1838.5677490234373,304.1551208496094,0.5257267951965332,0.1226921752095222,0.0993907749652862,293.2085876464844,297.1499938964844,293.1499938964844,0.1452983766794204,-3251.5771484375,304.1580810546875,0.6391995549201965,0.2110279947519302,0.2067485600709915,293.1768798828125,297.1499938964844,293.1499938964844,0.1155198514461517,-1998.5960693359373,304.15509033203125,0.6016139984130859,0.1744868904352188,0.1271083503961563,293.1834716796875,297.1499938964844,293.1499938964844,0.1359975039958953,-3084.29931640625,304.1558532714844,0.6286898851394653,0.1999191045761108,0.1961462795734405,293.3340759277344,297.1499938964844,293.1499938964844,0.0057501946575939,-2098.531494140625,297.947021484375,0.3553972840309143,0.050000000745058,0.2562815845012665,291.1770935058594,291.1499938964844,270.8337707519531,270.3144836425781,283.6109619140625,293.3337097167969,291.1769714355469,1.0,0.3823290169239044,0.9910357594490052,0.9910357594490052,1.0,1.0,-1.0839558839797974,0.4689140617847442,0.6150418519973755,0.2037727087736129,0.0,0.0,0.3654791116714477,176.0359344482422,177.0,-0.1989478915929794,-8277.3291015625,396.9074401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,306.3241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.66015625,18000.0,0.0,0.0,0.1873470246791839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275636613368988,0.2756412029266357,-4.597496172209503e-06,0.0,0.000190133403521,0.0,0.0,12.247493743896484,0.0,0.0,0.0,0.3031777739524841,4.0,0.0,1.0
290940,293.1878356933594,297.1499938964844,293.1499938964844,0.0746803805232048,-1819.7501220703125,304.1551513671875,0.5230724811553955,0.1213029995560646,0.0983666628599166,293.2111511230469,297.1499938964844,293.1499938964844,0.1436857283115387,-3222.697265625,304.1580810546875,0.6369015574455261,0.2090197503566742,0.204898402094841,293.1805114746094,297.1499938964844,293.1499938964844,0.1144551783800125,-1983.786865234375,304.1551513671875,0.5994232892990112,0.1730715334415435,0.1261570900678634,293.1869201660156,297.1499938964844,293.1499938964844,0.1347900331020355,-3062.353759765625,304.1559143066406,0.626814067363739,0.1983744204044342,0.1947363764047622,293.3394775390625,297.1499938964844,293.1499938964844,0.0056757135316729,-2075.37353515625,297.86798095703125,0.3550146520137787,0.050000000745058,0.2564285397529602,291.1761169433594,291.1499938964844,270.85400390625,270.32867431640625,283.6260986328125,293.3390808105469,291.17596435546875,1.0,0.3824929296970367,0.9908166527748108,0.9908166527748108,1.0,1.0,-1.0776314735412598,0.4660144448280334,0.6116170287132263,0.2023856490850448,0.0,0.0,0.3620582520961761,176.74237060546875,165.0,-1.2167551517486572,-8210.326171875,395.0498352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5264587402344,306.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.197265625,18000.0,0.0,0.0,0.1856231391429901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720443904399872,0.2720489799976349,-4.586467184708454e-06,0.0,0.0001883838849607,0.0,0.0,12.041241645812988,0.0,0.0,0.0,0.3023269772529602,4.0,0.0,1.0
291000,293.1878356933594,297.1499938964844,293.1499938964844,0.0746803805232048,-1819.7501220703125,304.1551513671875,0.5230724811553955,0.1213029995560646,0.0983666628599166,293.2111511230469,297.1499938964844,293.1499938964844,0.1436857283115387,-3222.697265625,304.1580810546875,0.6369015574455261,0.2090197503566742,0.204898402094841,293.1805114746094,297.1499938964844,293.1499938964844,0.1144551783800125,-1983.786865234375,304.1551513671875,0.5994232892990112,0.1730715334415435,0.1261570900678634,293.1869201660156,297.1499938964844,293.1499938964844,0.1347900331020355,-3062.353759765625,304.1559143066406,0.626814067363739,0.1983744204044342,0.1947363764047622,293.3394775390625,297.1499938964844,293.1499938964844,0.0056757135316729,-2075.37353515625,297.86798095703125,0.3550146520137787,0.050000000745058,0.2564285397529602,291.1761169433594,291.1499938964844,270.85400390625,270.32867431640625,283.6260986328125,293.3390808105469,291.17596435546875,1.0,0.3824929296970367,0.9908166527748108,0.9908166527748108,1.0,1.0,-1.0776314735412598,0.4660144448280334,0.6116170287132263,0.2023856490850448,0.0,0.0,0.3620582520961761,176.74237060546875,165.0,-1.2167551517486572,-8210.326171875,395.0498352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5264587402344,306.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.197265625,18000.0,0.0,0.0,0.1856231391429901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720443904399872,0.2720489799976349,-4.586467184708454e-06,0.0,0.0001883838849607,0.0,0.0,12.041241645812988,0.0,0.0,0.0,0.3023269772529602,4.0,0.0,1.0
291060,293.1899719238281,297.1499938964844,293.1499938964844,0.0734726563096046,-1797.8175048828125,304.15545654296875,0.5227802991867065,0.1199085861444473,0.0971836894750595,293.2135314941406,297.1499938964844,293.1499938964844,0.1418841034173965,-3190.252685546875,304.15838623046875,0.6370222568511963,0.2069889605045318,0.2028408944606781,293.183837890625,297.1499938964844,293.1499938964844,0.1132007613778114,-1966.2435302734373,304.1555480957031,0.5998310446739197,0.1716231554746627,0.1250441074371338,293.1900939941406,297.1499938964844,293.1499938964844,0.1333850026130676,-3036.674560546875,304.1562805175781,0.627263605594635,0.1967949569225311,0.1931075304746627,293.3446960449219,297.1499938964844,293.1499938964844,0.005580635741353,-2045.063232421875,297.7881164550781,0.3567707240581512,0.050000000745058,0.2557633221149444,291.176513671875,291.1499938964844,270.8739318847656,270.3425598144531,283.6421203613281,293.3443603515625,291.1767883300781,1.0,0.378370076417923,0.9906018972396852,0.9906018972396852,1.0,1.0,-1.0694031715393066,0.4622384905815124,0.6071646809577942,0.2006071507930755,0.0,0.0,0.3585456013679504,173.09133911132812,153.0,1.4438952207565308,-8137.35205078125,384.3170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.912109375,18000.0,0.0,0.0,0.1838330328464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685428261756897,0.268547385931015,-4.5761144065181725e-06,0.0,0.0001865671511041,0.0,0.0,11.842589378356934,0.0,0.0,0.0,0.3015074431896209,4.0,0.0,1.0
291120,293.1899719238281,297.1499938964844,293.1499938964844,0.0734726563096046,-1797.8175048828125,304.15545654296875,0.5227802991867065,0.1199085861444473,0.0971836894750595,293.2135314941406,297.1499938964844,293.1499938964844,0.1418841034173965,-3190.252685546875,304.15838623046875,0.6370222568511963,0.2069889605045318,0.2028408944606781,293.183837890625,297.1499938964844,293.1499938964844,0.1132007613778114,-1966.2435302734373,304.1555480957031,0.5998310446739197,0.1716231554746627,0.1250441074371338,293.1900939941406,297.1499938964844,293.1499938964844,0.1333850026130676,-3036.674560546875,304.1562805175781,0.627263605594635,0.1967949569225311,0.1931075304746627,293.3446960449219,297.1499938964844,293.1499938964844,0.005580635741353,-2045.063232421875,297.7881164550781,0.3567707240581512,0.050000000745058,0.2557633221149444,291.176513671875,291.1499938964844,270.8739318847656,270.3425598144531,283.6421203613281,293.3443603515625,291.1767883300781,1.0,0.378370076417923,0.9906018972396852,0.9906018972396852,1.0,1.0,-1.0694031715393066,0.4622384905815124,0.6071646809577942,0.2006071507930755,0.0,0.0,0.3585456013679504,173.09133911132812,153.0,1.4438952207565308,-8137.35205078125,384.3170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.912109375,18000.0,0.0,0.0,0.1838330328464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685428261756897,0.268547385931015,-4.5761144065181725e-06,0.0,0.0001865671511041,0.0,0.0,11.842589378356934,0.0,0.0,0.0,0.3015074431896209,4.0,0.0,1.0
291180,293.19158935546875,297.1499938964844,293.1499938964844,0.0721795260906219,-1774.393310546875,304.1557922363281,0.5243436694145203,0.1185636520385742,0.0959382876753807,293.2154846191406,297.1499938964844,293.1499938964844,0.1399677544832229,-3155.595458984375,304.1587829589844,0.6389893293380737,0.2049811482429504,0.2006800323724746,293.1866760253906,297.1499938964844,293.1499938964844,0.1118334755301475,-1947.045654296875,304.1559753417969,0.6022310853004456,0.1701892614364624,0.1238492131233215,293.1928100585937,297.1499938964844,293.1499938964844,0.1318565309047699,-3008.629638671875,304.15673828125,0.6294917464256287,0.1952265501022339,0.191363975405693,293.3497009277344,297.1499938964844,293.1499938964844,0.0054717045277357,-2009.6639404296875,297.7085266113281,0.3601680994033813,0.050000000745058,0.2545320689678192,291.1795654296875,291.1499938964844,270.8935241699219,270.3561096191406,283.6586303710937,293.3493347167969,291.1798400878906,1.0,0.3717465996742248,0.990387201309204,0.990387201309204,1.0,1.0,-1.0600465536117554,0.4579431712627411,0.6021034717559814,0.1986067146062851,0.0,0.0,0.3543986976146698,166.40635681152344,156.0,3.405458927154541,-8052.7724609375,367.6983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.474609375,18000.0,0.0,0.0,0.181963175535202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645164430141449,0.2645210027694702,-4.565033123071771e-06,0.0,0.0001846694940468,0.0,0.0,11.617835998535156,0.0,0.0,0.0,0.3005876541137695,4.0,0.0,1.0
291240,293.19158935546875,297.1499938964844,293.1499938964844,0.0721795260906219,-1774.393310546875,304.1557922363281,0.5243436694145203,0.1185636520385742,0.0959382876753807,293.2154846191406,297.1499938964844,293.1499938964844,0.1399677544832229,-3155.595458984375,304.1587829589844,0.6389893293380737,0.2049811482429504,0.2006800323724746,293.1866760253906,297.1499938964844,293.1499938964844,0.1118334755301475,-1947.045654296875,304.1559753417969,0.6022310853004456,0.1701892614364624,0.1238492131233215,293.1928100585937,297.1499938964844,293.1499938964844,0.1318565309047699,-3008.629638671875,304.15673828125,0.6294917464256287,0.1952265501022339,0.191363975405693,293.3497009277344,297.1499938964844,293.1499938964844,0.0054717045277357,-2009.6639404296875,297.7085266113281,0.3601680994033813,0.050000000745058,0.2545320689678192,291.1795654296875,291.1499938964844,270.8935241699219,270.3561096191406,283.6586303710937,293.3493347167969,291.1798400878906,1.0,0.3717465996742248,0.990387201309204,0.990387201309204,1.0,1.0,-1.0600465536117554,0.4579431712627411,0.6021034717559814,0.1986067146062851,0.0,0.0,0.3543986976146698,166.40635681152344,156.0,3.405458927154541,-8052.7724609375,367.6983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.474609375,18000.0,0.0,0.0,0.181963175535202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645164430141449,0.2645210027694702,-4.565033123071771e-06,0.0,0.0001846694940468,0.0,0.0,11.617835998535156,0.0,0.0,0.0,0.3005876541137695,4.0,0.0,1.0
291300,293.1923217773437,297.1499938964844,293.1499938964844,0.0715821534395217,-1763.6246337890625,304.15582275390625,0.5244717597961426,0.1178959161043167,0.0953640267252922,293.21636962890625,297.1499938964844,293.1499938964844,0.1390609592199325,-3139.1962890625,304.1588439941406,0.6392927169799805,0.2039784342050552,0.1996534764766693,293.18798828125,297.1499938964844,293.1499938964844,0.1111945062875747,-1938.078125,304.1560363769531,0.6026912331581116,0.1694685667753219,0.1232886686921119,293.1940612792969,297.1499938964844,293.1499938964844,0.1311387419700622,-2995.468505859375,304.1568298339844,0.6299470663070679,0.1944393515586853,0.1905420422554016,293.3520812988281,297.1499938964844,293.1499938964844,0.0054227830842137,-1993.744873046875,297.6681213378906,0.3612816929817199,0.050000000745058,0.2541435956954956,291.1806945800781,291.1499938964844,270.9031677246094,270.3627319335937,283.6665954589844,293.35174560546875,291.1807861328125,1.0,0.3698333501815796,0.9902798533439636,0.9902798533439636,1.0,1.0,-1.0558772087097168,0.456028014421463,0.5998492240905762,0.1977225691080093,0.0,0.0,0.3522347211837768,164.28292846679688,156.0,2.5903987884521484,-8010.115234375,361.9087829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5841064453125,306.2899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1953125,18000.0,0.0,0.0,0.1809909045696258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623734474182129,0.2623780071735382,-4.559062745101983e-06,0.0,0.000183682757779,0.0,0.0,11.498753547668455,0.0,0.0,0.0,0.3001008629798889,4.0,0.0,1.0
291360,293.1930847167969,297.1499938964844,293.1499938964844,0.0710119605064392,-1753.3865966796875,304.1557922363281,0.5240851044654846,0.1172120496630668,0.0948088690638542,293.2172546386719,297.1499938964844,293.1499938964844,0.1381925195455551,-3123.503173828125,304.1588134765625,0.6390806436538696,0.2029630094766616,0.1986522227525711,293.1893005371094,297.1499938964844,293.1499938964844,0.1105859950184822,-1929.5491943359373,304.15606689453125,0.6025936603546143,0.168730542063713,0.1227438151836395,293.1953125,297.1499938964844,293.1499938964844,0.1304555684328079,-2982.96044921875,304.1568298339844,0.6299047470092773,0.1936369091272354,0.1897429376840591,293.3544616699219,297.1499938964844,293.1499938964844,0.0053778272122144,-1979.1907958984373,297.6267395019531,0.3619556427001953,0.050000000745058,0.2539119720458984,291.1805725097656,291.1499938964844,270.9127502441406,270.3692932128906,283.67437744140625,293.3541259765625,291.1803283691406,1.0,0.3684761226177215,0.9902007579803468,0.9902007579803468,1.0,1.0,-1.0520004034042358,0.4542444944381714,0.5977558493614197,0.1969120353460312,0.0,0.0,0.3502021729946136,163.00057983398438,159.0,0.3208066821098327,-7968.26123046875,357.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5955505371094,306.281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8125,18000.0,0.0,0.0,0.1799966692924499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602796852588653,0.2602842450141907,-4.553032340481877e-06,0.0,0.000182673742529,0.0,0.0,11.38241958618164,0.0,0.0,0.0,0.2996249496936798,4.0,0.0,1.0
291420,293.1946716308594,297.1499938964844,293.1499938964844,0.0698890462517738,-1733.300048828125,304.1557312011719,0.5222997665405273,0.1157962381839752,0.0937103480100631,293.2190856933594,297.1499938964844,293.1499938964844,0.1364925652742386,-3092.749755859375,304.1587219238281,0.637665867805481,0.2008890658617019,0.1966709792613983,293.1919250488281,297.1499938964844,293.1499938964844,0.1093912422657013,-1912.7923583984373,304.1560363769531,0.6013092994689941,0.1672005206346511,0.1216614469885826,293.19781494140625,297.1499938964844,293.1499938964844,0.1291178911924362,-2958.4560546875,304.1567687988281,0.6288571953773499,0.1919818222522735,0.188159093260765,293.35919189453125,297.1499938964844,293.1499938964844,0.0052946186624467,-1952.2691650390625,297.5419921875,0.3624741733074188,0.050000000745058,0.253735601902008,291.1786804199219,291.1499938964844,270.9315795898437,270.382080078125,283.689697265625,293.3588562011719,291.1785583496094,1.0,0.3670994937419891,0.9900425672531128,0.9900425672531128,1.0,1.0,-1.0446592569351196,0.450862854719162,0.5937963724136353,0.1953960955142974,0.0,0.0,0.346514344215393,161.97293090820312,162.0,-1.270346999168396,-7895.4228515625,352.5599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156616210937,306.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.068359375,18000.0,0.0,0.0,0.1779709607362747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565534710884094,0.2565580010414123,-4.541951511782827e-06,0.0,0.0001806179061532,0.0,0.0,11.175750732421877,0.0,0.0,0.0,0.2987726628780365,4.0,0.0,1.0
291480,293.1946716308594,297.1499938964844,293.1499938964844,0.0698890462517738,-1733.300048828125,304.1557312011719,0.5222997665405273,0.1157962381839752,0.0937103480100631,293.2190856933594,297.1499938964844,293.1499938964844,0.1364925652742386,-3092.749755859375,304.1587219238281,0.637665867805481,0.2008890658617019,0.1966709792613983,293.1919250488281,297.1499938964844,293.1499938964844,0.1093912422657013,-1912.7923583984373,304.1560363769531,0.6013092994689941,0.1672005206346511,0.1216614469885826,293.19781494140625,297.1499938964844,293.1499938964844,0.1291178911924362,-2958.4560546875,304.1567687988281,0.6288571953773499,0.1919818222522735,0.188159093260765,293.35919189453125,297.1499938964844,293.1499938964844,0.0052946186624467,-1952.2691650390625,297.5419921875,0.3624741733074188,0.050000000745058,0.253735601902008,291.1786804199219,291.1499938964844,270.9315795898437,270.382080078125,283.689697265625,293.3588562011719,291.1785583496094,1.0,0.3670994937419891,0.9900425672531128,0.9900425672531128,1.0,1.0,-1.0446592569351196,0.450862854719162,0.5937963724136353,0.1953960955142974,0.0,0.0,0.346514344215393,161.97293090820312,162.0,-1.270346999168396,-7895.4228515625,352.5599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156616210937,306.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.068359375,18000.0,0.0,0.0,0.1779709607362747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565534710884094,0.2565580010414123,-4.541951511782827e-06,0.0,0.0001806179061532,0.0,0.0,11.175750732421877,0.0,0.0,0.0,0.2987726628780365,4.0,0.0,1.0
291540,293.19635009765625,297.1499938964844,293.1499938964844,0.06875029951334,-1712.9805908203125,304.1557312011719,0.5195682048797607,0.1143271476030349,0.0926130190491676,293.220947265625,297.1499938964844,293.1499938964844,0.1347775012254715,-3061.593017578125,304.1586608886719,0.6353194713592529,0.1987616568803787,0.1946927458047866,293.1945495605469,297.1499938964844,293.1499938964844,0.1081743165850639,-1895.6551513671875,304.1560363769531,0.5989658236503601,0.1656055301427841,0.1205727532505989,293.2003173828125,297.1499938964844,293.1499938964844,0.1277573257684707,-2933.4326171875,304.15679931640625,0.6268892288208008,0.1902644038200378,0.1865697652101516,293.3638916015625,297.1499938964844,293.1499938964844,0.0052161044441163,-1926.609619140625,297.45660400390625,0.3622134625911712,0.050000000745058,0.2538244128227234,291.1787109375,291.1499938964844,270.95001220703125,270.3944091796875,283.70477294921875,293.3635559082031,291.1787414550781,1.0,0.3669635653495788,0.989884316921234,0.989884316921234,1.0,1.0,-1.0376275777816772,0.4476191103458404,0.5900084972381592,0.1939650028944015,0.0,0.0,0.3426977396011352,162.36512756347656,165.0,-0.1019193455576896,-7827.89697265625,350.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6279296875,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.70703125,18000.0,0.0,0.0,0.1759586483240127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529099583625793,0.2529144883155823,-4.531786998995813e-06,0.0,0.0001785756467143,0.0,0.0,10.976680755615234,0.0,0.0,0.0,0.2979544103145599,4.0,0.0,1.0
291600,293.19635009765625,297.1499938964844,293.1499938964844,0.06875029951334,-1712.9805908203125,304.1557312011719,0.5195682048797607,0.1143271476030349,0.0926130190491676,293.220947265625,297.1499938964844,293.1499938964844,0.1347775012254715,-3061.593017578125,304.1586608886719,0.6353194713592529,0.1987616568803787,0.1946927458047866,293.1945495605469,297.1499938964844,293.1499938964844,0.1081743165850639,-1895.6551513671875,304.1560363769531,0.5989658236503601,0.1656055301427841,0.1205727532505989,293.2003173828125,297.1499938964844,293.1499938964844,0.1277573257684707,-2933.4326171875,304.15679931640625,0.6268892288208008,0.1902644038200378,0.1865697652101516,293.3638916015625,297.1499938964844,293.1499938964844,0.0052161044441163,-1926.609619140625,297.45660400390625,0.3622134625911712,0.050000000745058,0.2538244128227234,291.1787109375,291.1499938964844,270.95001220703125,270.3944091796875,283.70477294921875,293.3635559082031,291.1787414550781,1.0,0.3669635653495788,0.989884316921234,0.989884316921234,1.0,1.0,-1.0376275777816772,0.4476191103458404,0.5900084972381592,0.1939650028944015,0.0,0.0,0.3426977396011352,162.36512756347656,165.0,-0.1019193455576896,-7827.89697265625,350.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6279296875,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.70703125,18000.0,0.0,0.0,0.1759586483240127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529099583625793,0.2529144883155823,-4.531786998995813e-06,0.0,0.0001785756467143,0.0,0.0,10.976680755615234,0.0,0.0,0.0,0.2979544103145599,4.0,0.0,1.0
