time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1972351074219,297.1499938964844,293.1499938964844,0.0676796659827232,-1693.9764404296875,304.15557861328125,0.5164187550544739,0.1129688620567321,0.0915823578834533,293.2220153808594,297.1499938964844,293.1499938964844,0.1331433206796646,-3031.8642578125,304.1584777832031,0.6324838399887085,0.1967455297708511,0.1927960216999054,293.19635009765625,297.1499938964844,293.1499938964844,0.1070233359932899,-1879.4332275390625,304.15594482421875,0.5960380434989929,0.1641101837158203,0.1195364966988563,293.20196533203125,297.1499938964844,293.1499938964844,0.1264681220054626,-2909.706787109375,304.1566772460937,0.6244186162948608,0.1886501908302307,0.1850540786981582,293.3677062988281,297.1499938964844,293.1499938964844,0.0051432228647172,-1902.71435546875,297.3717041015625,0.3614636063575744,0.050000000745058,0.254081517457962,291.1781616210937,291.1499938964844,270.9681701660156,270.4063415527344,283.7192077636719,293.3674621582031,291.17791748046875,1.0,0.3676484227180481,0.9897294044494628,0.9897294044494628,1.0,1.0,-1.0311410427093506,0.4446158111095428,0.5865252614021301,0.1926811188459396,0.0,0.0,0.3389563262462616,163.6632843017578,153.0,-1.4349870681762695,-7759.6123046875,349.3195495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.632080078125,306.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.09765625,18000.0,0.0,0.0,0.1739945858716964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249272346496582,0.2492768764495849,-4.521723440120695e-06,0.0,0.0001765823835739,0.0,0.0,10.779523849487305,0.0,0.0,0.0,0.2971475124359131,4.0,0.0,1.0
291720,293.1972351074219,297.1499938964844,293.1499938964844,0.0676796659827232,-1693.9764404296875,304.15557861328125,0.5164187550544739,0.1129688620567321,0.0915823578834533,293.2220153808594,297.1499938964844,293.1499938964844,0.1331433206796646,-3031.8642578125,304.1584777832031,0.6324838399887085,0.1967455297708511,0.1927960216999054,293.19635009765625,297.1499938964844,293.1499938964844,0.1070233359932899,-1879.4332275390625,304.15594482421875,0.5960380434989929,0.1641101837158203,0.1195364966988563,293.20196533203125,297.1499938964844,293.1499938964844,0.1264681220054626,-2909.706787109375,304.1566772460937,0.6244186162948608,0.1886501908302307,0.1850540786981582,293.3677062988281,297.1499938964844,293.1499938964844,0.0051432228647172,-1902.71435546875,297.3717041015625,0.3614636063575744,0.050000000745058,0.254081517457962,291.1781616210937,291.1499938964844,270.9681701660156,270.4063415527344,283.7192077636719,293.3674621582031,291.17791748046875,1.0,0.3676484227180481,0.9897294044494628,0.9897294044494628,1.0,1.0,-1.0311410427093506,0.4446158111095428,0.5865252614021301,0.1926811188459396,0.0,0.0,0.3389563262462616,163.6632843017578,153.0,-1.4349870681762695,-7759.6123046875,349.3195495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.632080078125,306.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.09765625,18000.0,0.0,0.0,0.1739945858716964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249272346496582,0.2492768764495849,-4.521723440120695e-06,0.0,0.0001765823835739,0.0,0.0,10.779523849487305,0.0,0.0,0.0,0.2971475124359131,4.0,0.0,1.0
291780,293.1969909667969,297.1499938964844,293.1499938964844,0.0666312426328659,-1675.4610595703125,304.1554870605469,0.5162230134010315,0.1118176355957984,0.0905646979808807,293.221923828125,297.1499938964844,293.1499938964844,0.1315528452396392,-3002.883544921875,304.1583251953125,0.6325651407241821,0.1949389576911926,0.1909190565347671,293.1969299316406,297.1499938964844,293.1499938964844,0.1059004589915275,-1863.5911865234373,304.15582275390625,0.59638512134552,0.1628144681453704,0.1185070872306823,293.2024230957031,297.1499938964844,293.1499938964844,0.1252144128084182,-2886.613037109375,304.1565246582031,0.6248195767402649,0.1872391998767852,0.1835518777370453,293.3699645996094,297.1499938964844,293.1499938964844,0.0050557716749608,-1873.69970703125,297.28875732421875,0.363191694021225,0.050000000745058,0.2534942924976349,291.1756896972656,291.1499938964844,270.9862670898437,270.4179077148437,283.7337646484375,293.3698425292969,291.1752624511719,1.0,0.3638354241847992,0.9895744323730468,0.9895744323730468,1.0,1.0,-1.0237085819244385,0.4411579370498657,0.5825506448745728,0.1912644952535629,0.0,0.0,0.3356834650039673,160.4454345703125,156.0,-3.461517572402954,-7683.28369140625,340.3090515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300354003906,306.1678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.732421875,18000.0,0.0,0.0,0.172089472413063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460498511791229,0.2460543662309646,-4.51251253252849e-06,0.0,0.0001746489433571,0.0,0.0,10.605361938476562,0.0,0.0,0.0,0.2964315414428711,4.0,0.0,1.0
291840,293.1969909667969,297.1499938964844,293.1499938964844,0.0666312426328659,-1675.4610595703125,304.1554870605469,0.5162230134010315,0.1118176355957984,0.0905646979808807,293.221923828125,297.1499938964844,293.1499938964844,0.1315528452396392,-3002.883544921875,304.1583251953125,0.6325651407241821,0.1949389576911926,0.1909190565347671,293.1969299316406,297.1499938964844,293.1499938964844,0.1059004589915275,-1863.5911865234373,304.15582275390625,0.59638512134552,0.1628144681453704,0.1185070872306823,293.2024230957031,297.1499938964844,293.1499938964844,0.1252144128084182,-2886.613037109375,304.1565246582031,0.6248195767402649,0.1872391998767852,0.1835518777370453,293.3699645996094,297.1499938964844,293.1499938964844,0.0050557716749608,-1873.69970703125,297.28875732421875,0.363191694021225,0.050000000745058,0.2534942924976349,291.1756896972656,291.1499938964844,270.9862670898437,270.4179077148437,283.7337646484375,293.3698425292969,291.1752624511719,1.0,0.3638354241847992,0.9895744323730468,0.9895744323730468,1.0,1.0,-1.0237085819244385,0.4411579370498657,0.5825506448745728,0.1912644952535629,0.0,0.0,0.3356834650039673,160.4454345703125,156.0,-3.461517572402954,-7683.28369140625,340.3090515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300354003906,306.1678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.732421875,18000.0,0.0,0.0,0.172089472413063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460498511791229,0.2460543662309646,-4.51251253252849e-06,0.0,0.0001746489433571,0.0,0.0,10.605361938476562,0.0,0.0,0.0,0.2964315414428711,4.0,0.0,1.0
291900,293.1966247558594,297.1499938964844,293.1499938964844,0.0661820024251937,-1667.5743408203125,304.1553039550781,0.5158801078796387,0.1112987771630287,0.0901273116469383,293.2215881347656,297.1499938964844,293.1499938964844,0.1308370232582092,-2989.852783203125,304.1581115722656,0.6322972774505615,0.1940922737121582,0.1900675296783447,293.1969299316406,297.1499938964844,293.1499938964844,0.105412058532238,-1856.713623046875,304.1556701660156,0.5962274074554443,0.1622209250926971,0.1180551052093505,293.2023620605469,297.1499938964844,293.1499938964844,0.1246637105941772,-2876.489990234375,304.1563415527344,0.624718189239502,0.1865882277488708,0.1828856915235519,293.37066650390625,297.1499938964844,293.1499938964844,0.0050157811492681,-1860.426513671875,297.2479248046875,0.3637231886386871,0.050000000745058,0.2533169984817505,291.17388916015625,291.1499938964844,270.99530029296875,270.4235534667969,283.7406311035156,293.3705749511719,291.1733703613281,1.0,0.3629527390003204,0.9894969463348388,0.9894969463348388,1.0,1.0,-1.0205134153366089,0.4396636486053467,0.5808497667312622,0.1906780153512954,0.0,0.0,0.334268182516098,159.46372985839844,156.0,-4.568906307220459,-7647.9189453125,337.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278991699219,306.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.25,18000.0,0.0,0.0,0.1711527556180954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446413189172744,0.2446458339691162,-4.508419351623161e-06,0.0,0.0001736982958391,0.0,0.0,10.529431343078612,0.0,0.0,0.0,0.2961187064647674,4.0,0.0,1.0
291960,293.1961975097656,297.1499938964844,293.1499938964844,0.0657718405127525,-1660.39794921875,304.15509033203125,0.5152224898338318,0.1107922866940498,0.0897246971726417,293.22119140625,297.1499938964844,293.1499938964844,0.1301673352718353,-2977.667236328125,304.1578369140625,0.6316871643066406,0.193262904882431,0.1892623454332351,293.19683837890625,297.1499938964844,293.1499938964844,0.1049648895859718,-1850.4237060546875,304.15545654296875,0.5956891775131226,0.1616423279047012,0.1176358237862587,293.20220947265625,297.1499938964844,293.1499938964844,0.1241571977734565,-2867.1904296875,304.1560974121094,0.6242790222167969,0.1859534382820129,0.1822646856307983,293.3711242675781,297.1499938964844,293.1499938964844,0.0049788802862167,-1848.2080078125,297.2072448730469,0.363921970129013,0.050000000745058,0.2532511055469513,291.17156982421875,291.1499938964844,271.0043334960937,270.4291076660156,283.7472839355469,293.3710632324219,291.1709289550781,1.0,0.3624382615089416,0.9894312620162964,0.9894312620162964,1.0,1.0,-1.0176507234573364,0.4383161664009094,0.579334557056427,0.1901768893003463,0.0,0.0,0.3330605626106262,159.08102416992188,159.0,-5.7784271240234375,-7616.1416015625,335.2184753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6244201660156,306.146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.486328125,18000.0,0.0,0.0,0.1702350527048111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434047758579254,0.2434092760086059,-4.504738171817735e-06,0.0,0.0001727669296087,0.0,0.0,10.46275234222412,0.0,0.0,0.0,0.2958434820175171,4.0,0.0,1.0
292020,293.1952819824219,297.1499938964844,293.1499938964844,0.0650037005543708,-1646.9871826171875,304.1546630859375,0.5133735537528992,0.1098039671778678,0.0889735296368599,293.2203063964844,297.1499938964844,293.1499938964844,0.1288916617631912,-2954.4111328125,304.1573486328125,0.6298878788948059,0.1916379183530807,0.1877294331789016,293.1965637207031,297.1499938964844,293.1499938964844,0.1041272357106208,-1838.6241455078125,304.155029296875,0.5939583778381348,0.1605149358510971,0.1168509870767593,293.2017822265625,297.1499938964844,293.1499938964844,0.1232039183378219,-2849.6630859375,304.1556701660156,0.6228222250938416,0.1847144216299057,0.1810971051454544,293.37158203125,297.1499938964844,293.1499938964844,0.0049102348275482,-1825.3985595703125,297.12701416015625,0.363754540681839,0.050000000745058,0.2533068060874939,291.1671447753906,291.1499938964844,271.0223083496094,270.4399719238281,283.7602844238281,293.3715515136719,291.1667175292969,1.0,0.3623252511024475,0.9892998337745668,0.9892998337745668,1.0,1.0,-1.012473464012146,0.4358589947223663,0.576614499092102,0.1893262416124344,0.0,0.0,0.3310869336128235,159.32351684570312,147.0,-5.515433311462402,-7561.6953125,333.3263244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114196777344,306.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1171875,18000.0,0.0,0.0,0.1684909909963607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414416372776031,0.2414461374282837,-4.498798261920456e-06,0.0,0.0001709969365037,0.0,0.0,10.357019424438477,0.0,0.0,0.0,0.2954041957855224,4.0,0.0,1.0
292080,293.1952819824219,297.1499938964844,293.1499938964844,0.0650037005543708,-1646.9871826171875,304.1546630859375,0.5133735537528992,0.1098039671778678,0.0889735296368599,293.2203063964844,297.1499938964844,293.1499938964844,0.1288916617631912,-2954.4111328125,304.1573486328125,0.6298878788948059,0.1916379183530807,0.1877294331789016,293.1965637207031,297.1499938964844,293.1499938964844,0.1041272357106208,-1838.6241455078125,304.155029296875,0.5939583778381348,0.1605149358510971,0.1168509870767593,293.2017822265625,297.1499938964844,293.1499938964844,0.1232039183378219,-2849.6630859375,304.1556701660156,0.6228222250938416,0.1847144216299057,0.1810971051454544,293.37158203125,297.1499938964844,293.1499938964844,0.0049102348275482,-1825.3985595703125,297.12701416015625,0.363754540681839,0.050000000745058,0.2533068060874939,291.1671447753906,291.1499938964844,271.0223083496094,270.4399719238281,283.7602844238281,293.3715515136719,291.1667175292969,1.0,0.3623252511024475,0.9892998337745668,0.9892998337745668,1.0,1.0,-1.012473464012146,0.4358589947223663,0.576614499092102,0.1893262416124344,0.0,0.0,0.3310869336128235,159.32351684570312,147.0,-5.515433311462402,-7561.6953125,333.3263244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114196777344,306.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1171875,18000.0,0.0,0.0,0.1684909909963607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414416372776031,0.2414461374282837,-4.498798261920456e-06,0.0,0.0001709969365037,0.0,0.0,10.357019424438477,0.0,0.0,0.0,0.2954041957855224,4.0,0.0,1.0
292140,293.19415283203125,297.1499938964844,293.1499938964844,0.0641216188669204,-1631.547119140625,304.15460205078125,0.5139755606651306,0.1088848114013671,0.0881333351135253,293.21923828125,297.1499938964844,293.1499938964844,0.1274948269128799,-2928.74755859375,304.1572570800781,0.630630612373352,0.1900757700204849,0.1860864907503128,293.19598388671875,297.1499938964844,293.1499938964844,0.1031756028532981,-1825.103271484375,304.1549377441406,0.5951109528541565,0.159450501203537,0.1159837543964386,293.2011413574219,297.1499938964844,293.1499938964844,0.122127003967762,-2829.6865234375,304.15557861328125,0.6238952279090881,0.1835336536169052,0.1798153668642044,293.3715515136719,297.1499938964844,293.1499938964844,0.004827163182199,-1797.151123046875,297.0496826171875,0.3659062087535858,0.050000000745058,0.252604216337204,291.1658630371094,291.1499938964844,271.0402526855469,270.45050048828125,283.7742919921875,293.3715515136719,291.1660461425781,1.0,0.3580096960067749,0.9891684055328368,0.9891684055328368,1.0,1.0,-1.0058934688568115,0.4327356219291687,0.5731579065322876,0.18825463950634,0.0,0.0,0.3291195929050445,155.50437927246094,150.0,-0.884287416934967,-7506.46044921875,323.8653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5899658203125,306.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.322265625,18000.0,0.0,0.0,0.1669006049633026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397033870220184,0.2397078871726989,-4.494066160987131e-06,0.0,0.0001693828962743,0.0,0.0,10.264891624450684,0.0,0.0,0.0,0.2950235307216644,4.0,0.0,1.0
292200,293.19415283203125,297.1499938964844,293.1499938964844,0.0641216188669204,-1631.547119140625,304.15460205078125,0.5139755606651306,0.1088848114013671,0.0881333351135253,293.21923828125,297.1499938964844,293.1499938964844,0.1274948269128799,-2928.74755859375,304.1572570800781,0.630630612373352,0.1900757700204849,0.1860864907503128,293.19598388671875,297.1499938964844,293.1499938964844,0.1031756028532981,-1825.103271484375,304.1549377441406,0.5951109528541565,0.159450501203537,0.1159837543964386,293.2011413574219,297.1499938964844,293.1499938964844,0.122127003967762,-2829.6865234375,304.15557861328125,0.6238952279090881,0.1835336536169052,0.1798153668642044,293.3715515136719,297.1499938964844,293.1499938964844,0.004827163182199,-1797.151123046875,297.0496826171875,0.3659062087535858,0.050000000745058,0.252604216337204,291.1658630371094,291.1499938964844,271.0402526855469,270.45050048828125,283.7742919921875,293.3715515136719,291.1660461425781,1.0,0.3580096960067749,0.9891684055328368,0.9891684055328368,1.0,1.0,-1.0058934688568115,0.4327356219291687,0.5731579065322876,0.18825463950634,0.0,0.0,0.3291195929050445,155.50437927246094,150.0,-0.884287416934967,-7506.46044921875,323.8653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5899658203125,306.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.322265625,18000.0,0.0,0.0,0.1669006049633026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397033870220184,0.2397078871726989,-4.494066160987131e-06,0.0,0.0001693828962743,0.0,0.0,10.264891624450684,0.0,0.0,0.0,0.2950235307216644,4.0,0.0,1.0
292260,293.1928405761719,297.1499938964844,293.1499938964844,0.0633627101778984,-1618.316650390625,304.1543273925781,0.513525664806366,0.1080329045653343,0.0874219834804534,293.2179870605469,297.1499938964844,293.1499938964844,0.1262117475271225,-2905.138916015625,304.1569519042969,0.6301880478858948,0.188576653599739,0.1845935732126236,293.1951904296875,297.1499938964844,293.1499938964844,0.1023338064551353,-1813.1318359375,304.1546936035156,0.5949456095695496,0.1584466248750686,0.1152271553874015,293.2002868652344,297.1499938964844,293.1499938964844,0.1211581528186798,-2811.7001953125,304.15533447265625,0.6237912178039551,0.1824108660221099,0.178678885102272,293.37115478515625,297.1499938964844,293.1499938964844,0.0047529395669698,-1771.750244140625,296.97430419921875,0.3669081926345825,0.050000000745058,0.2522850930690765,291.1662292480469,291.1499938964844,271.05810546875,270.4607238769531,283.787841796875,293.3711853027344,291.1658935546875,1.0,0.3562930226325989,0.9890398979187012,0.9890398979187012,1.0,1.0,-1.000441312789917,0.4301160871982574,0.5703252553939819,0.1874521672725677,0.0,0.0,0.3268718719482422,153.7456817626953,153.0,-1.711804747581482,-7445.916015625,318.4952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5643920898437,306.0756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.388671875,18000.0,0.0,0.0,0.1654470711946487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237630695104599,0.2376351803541183,-4.4889202399645e-06,0.0,0.0001679077540757,0.0,0.0,10.156508445739746,0.0,0.0,0.0,0.2945853471755981,4.0,0.0,1.0
292320,293.1928405761719,297.1499938964844,293.1499938964844,0.0633627101778984,-1618.316650390625,304.1543273925781,0.513525664806366,0.1080329045653343,0.0874219834804534,293.2179870605469,297.1499938964844,293.1499938964844,0.1262117475271225,-2905.138916015625,304.1569519042969,0.6301880478858948,0.188576653599739,0.1845935732126236,293.1951904296875,297.1499938964844,293.1499938964844,0.1023338064551353,-1813.1318359375,304.1546936035156,0.5949456095695496,0.1584466248750686,0.1152271553874015,293.2002868652344,297.1499938964844,293.1499938964844,0.1211581528186798,-2811.7001953125,304.15533447265625,0.6237912178039551,0.1824108660221099,0.178678885102272,293.37115478515625,297.1499938964844,293.1499938964844,0.0047529395669698,-1771.750244140625,296.97430419921875,0.3669081926345825,0.050000000745058,0.2522850930690765,291.1662292480469,291.1499938964844,271.05810546875,270.4607238769531,283.787841796875,293.3711853027344,291.1658935546875,1.0,0.3562930226325989,0.9890398979187012,0.9890398979187012,1.0,1.0,-1.000441312789917,0.4301160871982574,0.5703252553939819,0.1874521672725677,0.0,0.0,0.3268718719482422,153.7456817626953,153.0,-1.711804747581482,-7445.916015625,318.4952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5643920898437,306.0756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.388671875,18000.0,0.0,0.0,0.1654470711946487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237630695104599,0.2376351803541183,-4.4889202399645e-06,0.0,0.0001679077540757,0.0,0.0,10.156508445739746,0.0,0.0,0.0,0.2945853471755981,4.0,0.0,1.0
292380,293.1916809082031,297.1499938964844,293.1499938964844,0.0626875758171081,-1606.6201171875,304.15399169921875,0.5120601058006287,0.1071851924061775,0.0867750644683837,293.216796875,297.1499938964844,293.1499938964844,0.1250381022691726,-2883.557373046875,304.1565856933594,0.6286696791648865,0.1870939284563064,0.1831911504268646,293.1944580078125,297.1499938964844,293.1499938964844,0.1015859246253967,-1802.5174560546875,304.1543884277344,0.5935609936714172,0.1574524939060211,0.1145327389240264,293.1994934082031,297.1499938964844,293.1499938964844,0.1202921420335769,-2795.656005859375,304.1549987792969,0.6226139664649963,0.1813001632690429,0.1776286959648132,293.3705444335937,297.1499938964844,293.1499938964844,0.0046867989003658,-1749.2203369140625,296.8978271484375,0.3668930530548095,0.050000000745058,0.2522899806499481,291.16357421875,291.1499938964844,271.0758972167969,270.470703125,283.8011779785156,293.37060546875,291.1633605957031,1.0,0.3559907674789428,0.9889113903045654,0.9889113903045654,1.0,1.0,-0.9957565069198608,0.4278303980827331,0.5679261088371277,0.1868551820516586,0.0,0.0,0.3252569437026977,153.7265625,156.0,-2.5005922317504883,-7396.392578125,316.4425354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367126464844,306.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96875,18000.0,0.0,0.0,0.1641211360692978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360519468784332,0.2360564321279525,-4.484298642637441e-06,0.0,0.0001665620802668,0.0,0.0,10.072731018066406,0.0,0.0,0.0,0.2942392230033874,4.0,0.0,1.0
292440,293.1916809082031,297.1499938964844,293.1499938964844,0.0626875758171081,-1606.6201171875,304.15399169921875,0.5120601058006287,0.1071851924061775,0.0867750644683837,293.216796875,297.1499938964844,293.1499938964844,0.1250381022691726,-2883.557373046875,304.1565856933594,0.6286696791648865,0.1870939284563064,0.1831911504268646,293.1944580078125,297.1499938964844,293.1499938964844,0.1015859246253967,-1802.5174560546875,304.1543884277344,0.5935609936714172,0.1574524939060211,0.1145327389240264,293.1994934082031,297.1499938964844,293.1499938964844,0.1202921420335769,-2795.656005859375,304.1549987792969,0.6226139664649963,0.1813001632690429,0.1776286959648132,293.3705444335937,297.1499938964844,293.1499938964844,0.0046867989003658,-1749.2203369140625,296.8978271484375,0.3668930530548095,0.050000000745058,0.2522899806499481,291.16357421875,291.1499938964844,271.0758972167969,270.470703125,283.8011779785156,293.37060546875,291.1633605957031,1.0,0.3559907674789428,0.9889113903045654,0.9889113903045654,1.0,1.0,-0.9957565069198608,0.4278303980827331,0.5679261088371277,0.1868551820516586,0.0,0.0,0.3252569437026977,153.7265625,156.0,-2.5005922317504883,-7396.392578125,316.4425354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367126464844,306.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96875,18000.0,0.0,0.0,0.1641211360692978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360519468784332,0.2360564321279525,-4.484298642637441e-06,0.0,0.0001665620802668,0.0,0.0,10.072731018066406,0.0,0.0,0.0,0.2942392230033874,4.0,0.0,1.0
292500,293.1911315917969,297.1499938964844,293.1499938964844,0.0623601637780666,-1600.9495849609375,304.15386962890625,0.5110864043235779,0.1067625656723976,0.0864656269550323,293.2162475585937,297.1499938964844,293.1499938964844,0.1244624853134155,-2872.94091796875,304.15643310546875,0.6276511549949646,0.1863564550876617,0.1825103312730789,293.194091796875,297.1499938964844,293.1499938964844,0.1012218371033668,-1797.334228515625,304.1542358398437,0.5925701260566711,0.1569575518369674,0.1141992434859275,293.1990966796875,297.1499938964844,293.1499938964844,0.1198688372969627,-2787.789794921875,304.15484619140625,0.6217626333236694,0.1807471513748169,0.1771225184202194,293.3702087402344,297.1499938964844,293.1499938964844,0.004655416123569,-1738.4598388671875,296.86016845703125,0.3666407167911529,0.050000000745058,0.2523699998855591,291.16290283203125,291.1499938964844,271.0847473144531,270.4755859375,283.807861328125,293.3702697753906,291.1627502441406,1.0,0.3562211394309997,0.9888471364974976,0.9888471364974976,1.0,1.0,-0.9935906529426576,0.4267624318599701,0.5668282508850098,0.1866089850664138,0.0,0.0,0.3244643807411194,154.13336181640625,156.0,-2.1031973361968994,-7373.24560546875,316.1986694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.521484375,306.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.515625,18000.0,0.0,0.0,0.1635154038667678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23533895611763,0.2353434413671493,-4.482364602154121e-06,0.0,0.0001659473491599,0.0,0.0,10.035307884216309,0.0,0.0,0.0,0.2940849363803863,4.0,0.0,1.0
292560,293.1906433105469,297.1499938964844,293.1499938964844,0.0620403513312339,-1595.4173583984375,304.1537475585937,0.5099970698356628,0.106341041624546,0.0861636698246002,293.2156982421875,297.1499938964844,293.1499938964844,0.1238965317606926,-2862.490966796875,304.15631103515625,0.6265028715133667,0.1856213510036468,0.1818400770425796,293.1937561035156,297.1499938964844,293.1499938964844,0.1008658856153488,-1792.2623291015625,304.15411376953125,0.5914279818534851,0.1564639061689376,0.1138728111982345,293.1987609863281,297.1499938964844,293.1499938964844,0.1194540560245513,-2780.07470703125,304.1547241210937,0.6207772493362427,0.180195465683937,0.1766259521245956,293.369873046875,297.1499938964844,293.1499938964844,0.0046249460428953,-1727.9920654296875,296.8226013183594,0.3662661015987396,0.050000000745058,0.2524893283843994,291.16229248046875,291.1499938964844,271.09356689453125,270.4804077148437,283.8145446777344,293.36993408203125,291.162109375,1.0,0.3566446006298065,0.9887890815734864,0.9887890815734864,1.0,1.0,-0.9915152192115784,0.4257321357727051,0.5657830834388733,0.186391681432724,0.0,0.0,0.3237076103687286,154.75128173828125,144.0,-1.9813802242279053,-7350.5078125,316.3484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505615234375,306.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1629483252763748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346405982971191,0.2346450835466385,-4.480509232962504e-06,0.0,0.0001653718354646,0.0,0.0,9.998785018920898,0.0,0.0,0.0,0.2939355671405792,4.0,0.0,1.0
292620,293.1894836425781,297.1499938964844,293.1499938964844,0.0612620301544666,-1581.923583984375,304.15380859375,0.510499119758606,0.105545774102211,0.0854386016726493,293.2145690917969,297.1499938964844,293.1499938964844,0.122622974216938,-2838.8408203125,304.1563415527344,0.6270558834075928,0.1841899752616882,0.1803459376096725,293.1929626464844,297.1499938964844,293.1499938964844,0.1000184193253517,-1780.1092529296875,304.1541748046875,0.5924057364463806,0.1555155813694,0.1131056621670723,293.19793701171875,297.1499938964844,293.1499938964844,0.1184809878468513,-2761.856689453125,304.15478515625,0.621675431728363,0.1791276335716247,0.1754761934280395,293.3691101074219,297.1499938964844,293.1499938964844,0.004548417404294,-1701.301513671875,296.7488098144531,0.3681806027889251,0.050000000745058,0.2518869936466217,291.1626281738281,291.1499938964844,271.1111755371094,270.4898681640625,283.829345703125,293.3691711425781,291.1629943847656,1.0,0.35282102227211,0.9886729121208192,0.9886729121208192,1.0,1.0,-0.98567533493042,0.4228777885437011,0.5627975463867188,0.1856702268123626,0.0,0.0,0.3220534920692444,151.48062133789062,147.0,1.63769268989563,-7301.07763671875,308.35406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4733581542969,305.99188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34375,18000.0,0.0,0.0,0.1619132310152053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332533895969391,0.2332578599452972,-4.476997219171608e-06,0.0,0.0001643213472561,0.0,0.0,9.926746368408203,0.0,0.0,0.0,0.2936403453350067,4.0,0.0,1.0
292680,293.1894836425781,297.1499938964844,293.1499938964844,0.0612620301544666,-1581.923583984375,304.15380859375,0.510499119758606,0.105545774102211,0.0854386016726493,293.2145690917969,297.1499938964844,293.1499938964844,0.122622974216938,-2838.8408203125,304.1563415527344,0.6270558834075928,0.1841899752616882,0.1803459376096725,293.1929626464844,297.1499938964844,293.1499938964844,0.1000184193253517,-1780.1092529296875,304.1541748046875,0.5924057364463806,0.1555155813694,0.1131056621670723,293.19793701171875,297.1499938964844,293.1499938964844,0.1184809878468513,-2761.856689453125,304.15478515625,0.621675431728363,0.1791276335716247,0.1754761934280395,293.3691101074219,297.1499938964844,293.1499938964844,0.004548417404294,-1701.301513671875,296.7488098144531,0.3681806027889251,0.050000000745058,0.2518869936466217,291.1626281738281,291.1499938964844,271.1111755371094,270.4898681640625,283.829345703125,293.3691711425781,291.1629943847656,1.0,0.35282102227211,0.9886729121208192,0.9886729121208192,1.0,1.0,-0.98567533493042,0.4228777885437011,0.5627975463867188,0.1856702268123626,0.0,0.0,0.3220534920692444,151.48062133789062,147.0,1.63769268989563,-7301.07763671875,308.35406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4733581542969,305.99188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34375,18000.0,0.0,0.0,0.1619132310152053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332533895969391,0.2332578599452972,-4.476997219171608e-06,0.0,0.0001643213472561,0.0,0.0,9.926746368408203,0.0,0.0,0.0,0.2936403453350067,4.0,0.0,1.0
292740,293.1882019042969,297.1499938964844,293.1499938964844,0.0605884827673435,-1570.2850341796875,304.1536560058594,0.5100387334823608,0.104804091155529,0.0848241373896598,293.2133178710937,297.1499938964844,293.1499938964844,0.1214416250586509,-2816.86865234375,304.1561889648437,0.6265089511871338,0.1828086525201797,0.1789797246456146,293.1920471191406,297.1499938964844,293.1499938964844,0.0992594808340072,-1769.2127685546875,304.1540222167969,0.5921429395675659,0.1546134799718856,0.1124317869544029,293.1969909667969,297.1499938964844,293.1499938964844,0.1175951361656189,-2745.254638671875,304.1546630859375,0.6214681267738342,0.178105279803276,0.1744499504566192,293.3681945800781,297.1499938964844,293.1499938964844,0.0044789207167923,-1676.895751953125,296.6766357421875,0.3690179288387298,0.050000000745058,0.2516290843486786,291.1647644042969,291.1499938964844,271.1286926269531,270.4991149902344,283.84381103515625,293.3682861328125,291.1646728515625,1.0,0.3514319360256195,0.9885568022727966,0.9885568022727966,1.0,1.0,-0.9808173179626464,0.4204651415348053,0.5603521466255188,0.1851703077554702,0.0,0.0,0.3198955655097961,150.05987548828125,150.0,0.9889183044433594,-7247.06494140625,303.9316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441833496094,305.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.328125,18000.0,0.0,0.0,0.1609712839126587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313867360353469,0.2313912063837051,-4.472713499126257e-06,0.0,0.000163365388289,0.0,0.0,9.831031799316406,0.0,0.0,0.0,0.2932560443878174,4.0,0.0,1.0
292800,293.1882019042969,297.1499938964844,293.1499938964844,0.0605884827673435,-1570.2850341796875,304.1536560058594,0.5100387334823608,0.104804091155529,0.0848241373896598,293.2133178710937,297.1499938964844,293.1499938964844,0.1214416250586509,-2816.86865234375,304.1561889648437,0.6265089511871338,0.1828086525201797,0.1789797246456146,293.1920471191406,297.1499938964844,293.1499938964844,0.0992594808340072,-1769.2127685546875,304.1540222167969,0.5921429395675659,0.1546134799718856,0.1124317869544029,293.1969909667969,297.1499938964844,293.1499938964844,0.1175951361656189,-2745.254638671875,304.1546630859375,0.6214681267738342,0.178105279803276,0.1744499504566192,293.3681945800781,297.1499938964844,293.1499938964844,0.0044789207167923,-1676.895751953125,296.6766357421875,0.3690179288387298,0.050000000745058,0.2516290843486786,291.1647644042969,291.1499938964844,271.1286926269531,270.4991149902344,283.84381103515625,293.3682861328125,291.1646728515625,1.0,0.3514319360256195,0.9885568022727966,0.9885568022727966,1.0,1.0,-0.9808173179626464,0.4204651415348053,0.5603521466255188,0.1851703077554702,0.0,0.0,0.3198955655097961,150.05987548828125,150.0,0.9889183044433594,-7247.06494140625,303.9316101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441833496094,305.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.328125,18000.0,0.0,0.0,0.1609712839126587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313867360353469,0.2313912063837051,-4.472713499126257e-06,0.0,0.000163365388289,0.0,0.0,9.831031799316406,0.0,0.0,0.0,0.2932560443878174,4.0,0.0,1.0
292860,293.1871032714844,297.1499938964844,293.1499938964844,0.0599877014756202,-1559.9710693359375,304.1534423828125,0.5086206793785095,0.1040570065379142,0.0842621251940727,293.2121887207031,297.1499938964844,293.1499938964844,0.1203571707010269,-2796.7197265625,304.15594482421875,0.624933660030365,0.181434690952301,0.1776897758245468,293.1912536621094,297.1499938964844,293.1499938964844,0.0985822007060051,-1759.51513671875,304.15380859375,0.5907010436058044,0.1537115573883056,0.111809067428112,293.1961364746094,297.1499938964844,293.1499938964844,0.1168007776141166,-2730.40576171875,304.1544189453125,0.6202242970466614,0.1770868450403213,0.1734965294599533,293.3672790527344,297.1499938964844,293.1499938964844,0.0044164163991808,-1655.050537109375,296.60302734375,0.3688795566558838,0.050000000745058,0.2516715824604034,291.16375732421875,291.1499938964844,271.1460876464844,270.5081481933594,283.8580322265625,293.3673400878906,291.1636657714844,1.0,0.3513578772544861,0.9884588718414308,0.9884588718414308,1.0,1.0,-0.9766347408294678,0.4183501601219177,0.55828458070755,0.1848393380641937,0.0,0.0,0.318130224943161,150.25100708007812,153.0,-0.4935958981513977,-7200.8115234375,302.4989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195861816406,305.9291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.09375,18000.0,0.0,0.0,0.1600913405418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297555357217788,0.229760006070137,-4.468327460926957e-06,0.0,0.0001624723518034,0.0,0.0,9.746315002441406,0.0,0.0,0.0,0.2929096519947052,4.0,0.0,1.0
292920,293.1871032714844,297.1499938964844,293.1499938964844,0.0599877014756202,-1559.9710693359375,304.1534423828125,0.5086206793785095,0.1040570065379142,0.0842621251940727,293.2121887207031,297.1499938964844,293.1499938964844,0.1203571707010269,-2796.7197265625,304.15594482421875,0.624933660030365,0.181434690952301,0.1776897758245468,293.1912536621094,297.1499938964844,293.1499938964844,0.0985822007060051,-1759.51513671875,304.15380859375,0.5907010436058044,0.1537115573883056,0.111809067428112,293.1961364746094,297.1499938964844,293.1499938964844,0.1168007776141166,-2730.40576171875,304.1544189453125,0.6202242970466614,0.1770868450403213,0.1734965294599533,293.3672790527344,297.1499938964844,293.1499938964844,0.0044164163991808,-1655.050537109375,296.60302734375,0.3688795566558838,0.050000000745058,0.2516715824604034,291.16375732421875,291.1499938964844,271.1460876464844,270.5081481933594,283.8580322265625,293.3673400878906,291.1636657714844,1.0,0.3513578772544861,0.9884588718414308,0.9884588718414308,1.0,1.0,-0.9766347408294678,0.4183501601219177,0.55828458070755,0.1848393380641937,0.0,0.0,0.318130224943161,150.25100708007812,153.0,-0.4935958981513977,-7200.8115234375,302.4989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195861816406,305.9291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.09375,18000.0,0.0,0.0,0.1600913405418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297555357217788,0.229760006070137,-4.468327460926957e-06,0.0,0.0001624723518034,0.0,0.0,9.746315002441406,0.0,0.0,0.0,0.2929096519947052,4.0,0.0,1.0
292980,293.1861877441406,297.1499938964844,293.1499938964844,0.059410773217678,-1550.0809326171875,304.1532592773437,0.5066440105438232,0.1033061370253562,0.0837269574403762,293.211181640625,297.1499938964844,293.1499938964844,0.119303174316883,-2777.083984375,304.1557006835937,0.6227366328239441,0.1800637394189834,0.1764407008886337,293.1905517578125,297.1499938964844,293.1499938964844,0.0979301035404205,-1750.1573486328125,304.15362548828125,0.5885440111160278,0.1528083831071853,0.1112131848931312,293.1954040527344,297.1499938964844,293.1499938964844,0.1160334721207618,-2716.02734375,304.1542358398437,0.6183446645736694,0.1760684847831726,0.1725811064243316,293.3663635253906,297.1499938964844,293.1499938964844,0.0043575386516749,-1634.366455078125,296.5300598144531,0.368163138628006,0.050000000745058,0.2518926858901977,291.1633605957031,291.1499938964844,271.16339111328125,270.5170288085937,283.8722229003906,293.3664245605469,291.1632995605469,1.0,0.3521697521209717,0.9883610010147096,0.9883610010147096,1.0,1.0,-0.9728314280509948,0.4163991510868072,0.5564322471618652,0.1846104562282562,0.0,0.0,0.3163749575614929,151.4002685546875,141.0,-0.5488208532333374,-7158.28662109375,302.8132019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3977355957031,305.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.736328125,18000.0,0.0,0.0,0.1592762321233749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282192707061767,0.2282237410545349,-4.464402991288807e-06,0.0,0.0001616451190784,0.0,0.0,9.667195320129396,0.0,0.0,0.0,0.2925866246223449,4.0,0.0,1.0
293040,293.1861877441406,297.1499938964844,293.1499938964844,0.059410773217678,-1550.0809326171875,304.1532592773437,0.5066440105438232,0.1033061370253562,0.0837269574403762,293.211181640625,297.1499938964844,293.1499938964844,0.119303174316883,-2777.083984375,304.1557006835937,0.6227366328239441,0.1800637394189834,0.1764407008886337,293.1905517578125,297.1499938964844,293.1499938964844,0.0979301035404205,-1750.1573486328125,304.15362548828125,0.5885440111160278,0.1528083831071853,0.1112131848931312,293.1954040527344,297.1499938964844,293.1499938964844,0.1160334721207618,-2716.02734375,304.1542358398437,0.6183446645736694,0.1760684847831726,0.1725811064243316,293.3663635253906,297.1499938964844,293.1499938964844,0.0043575386516749,-1634.366455078125,296.5300598144531,0.368163138628006,0.050000000745058,0.2518926858901977,291.1633605957031,291.1499938964844,271.16339111328125,270.5170288085937,283.8722229003906,293.3664245605469,291.1632995605469,1.0,0.3521697521209717,0.9883610010147096,0.9883610010147096,1.0,1.0,-0.9728314280509948,0.4163991510868072,0.5564322471618652,0.1846104562282562,0.0,0.0,0.3163749575614929,151.4002685546875,141.0,-0.5488208532333374,-7158.28662109375,302.8132019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3977355957031,305.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.736328125,18000.0,0.0,0.0,0.1592762321233749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282192707061767,0.2282237410545349,-4.464402991288807e-06,0.0,0.0001616451190784,0.0,0.0,9.667195320129396,0.0,0.0,0.0,0.2925866246223449,4.0,0.0,1.0
293100,293.1856994628906,297.1499938964844,293.1499938964844,0.0590689592063427,-1544.2156982421875,304.1532897949219,0.5066041946411133,0.1029402315616607,0.0834098905324935,293.2106628417969,297.1499938964844,293.1499938964844,0.1187269538640976,-2766.305908203125,304.1557312011719,0.622675895690918,0.1793867200613021,0.1757557541131973,293.190185546875,297.1499938964844,293.1499938964844,0.097555361688137,-1744.7579345703125,304.1536560058594,0.5886557102203369,0.1523647457361221,0.1108698695898056,293.19500732421875,297.1499938964844,293.1499938964844,0.1155996546149253,-2707.86181640625,304.1542663574219,0.6184588074684143,0.175566628575325,0.1720619797706604,293.36590576171875,297.1499938964844,293.1499938964844,0.004322915803641,-1622.10791015625,296.4938049316406,0.3687853813171386,0.050000000745058,0.2517006397247314,291.1632995605469,291.1499938964844,271.1719970703125,270.5214233398437,283.8798522949219,293.365966796875,291.16339111328125,1.0,0.3507128655910492,0.9883120656013488,0.9883120656013488,1.0,1.0,-0.9702966809272766,0.4151254296302795,0.5551712512969971,0.1843912750482559,0.0,0.0,0.3154968619346618,150.35316467285156,141.0,0.251015692949295,-7135.42431640625,300.02410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,305.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.638671875,18000.0,0.0,0.0,0.1588887572288513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274604737758636,0.2274649441242218,-4.46249077867833e-06,0.0,0.0001612518826732,0.0,0.0,9.628253936767578,0.0,0.0,0.0,0.2924280166625976,4.0,0.0,1.0
293160,293.1851501464844,297.1499938964844,293.1499938964844,0.0586987063288688,-1537.8558349609375,304.1533508300781,0.5072205066680908,0.1025979742407798,0.0830732062458992,293.2101135253906,297.1499938964844,293.1499938964844,0.1181167885661125,-2754.853759765625,304.1557922363281,0.6233190894126892,0.1787280142307281,0.1750426739454269,293.18975830078125,297.1499938964844,293.1499938964844,0.0971495136618614,-1738.8900146484375,304.1537170410156,0.5895786285400391,0.151940107345581,0.1105061247944831,293.194580078125,297.1499938964844,293.1499938964844,0.1151313632726669,-2699.014404296875,304.1543273925781,0.6192877292633057,0.1750821322202682,0.1715139001607895,293.36541748046875,297.1499938964844,293.1499938964844,0.0042848940938711,-1608.525390625,296.4583435058594,0.3700636923313141,0.050000000745058,0.2513116002082824,291.1642761230469,291.1499938964844,271.1806030273437,270.5257568359375,283.8878173828125,293.365478515625,291.1646728515625,1.0,0.3484513461589813,0.9882662296295166,0.9882662296295166,1.0,1.0,-0.967404305934906,0.4136854708194732,0.5537188649177551,0.1841079890727996,0.0,0.0,0.3144527673721313,148.2509765625,144.0,2.3015143871307373,-7110.83154296875,295.3620910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37939453125,305.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.140625,18000.0,0.0,0.0,0.1585071980953216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266398519277572,0.2266443073749542,-4.460566742636729e-06,0.0,0.000160864656209,0.0,0.0,9.586496353149414,0.0,0.0,0.0,0.2922579944133758,4.0,0.0,1.0
293220,293.1840209960937,297.1499938964844,293.1499938964844,0.0580870695412159,-1527.3870849609375,304.1532592773437,0.5068580508232117,0.1019379124045372,0.0825239643454551,293.2089538574219,297.1499938964844,293.1499938964844,0.1170167103409767,-2734.210693359375,304.1557006835937,0.6228026151657104,0.1774367839097976,0.17376509308815,293.1888732910156,297.1499938964844,293.1499938964844,0.0964520350098609,-1728.81689453125,304.1536560058594,0.5893704891204834,0.1511134356260299,0.1098874062299728,293.19366455078125,297.1499938964844,293.1499938964844,0.1143116652965545,-2683.542236328125,304.1542358398437,0.6191173791885376,0.174136996269226,0.1705638915300369,293.3644104003906,297.1499938964844,293.1499938964844,0.0042185992933809,-1584.7930908203125,296.3880615234375,0.3708862364292145,0.050000000745058,0.2510652244091034,291.1668395996094,291.1499938964844,271.1976623535156,270.5343322753906,283.9029541015625,293.3644714355469,291.1668395996094,1.0,0.3471388518810272,0.9881746768951416,0.9881746768951416,1.0,1.0,-0.9629163146018982,0.4114031493663788,0.5515131950378418,0.1837914139032364,0.0,0.0,0.3120017349720001,146.8985137939453,147.0,1.7659138441085815,-7060.40234375,291.3026733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,305.85498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.126953125,18000.0,0.0,0.0,0.1577381789684295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245934009552002,0.2245978564023971,-4.455963335203705e-06,0.0,0.0001600841933395,0.0,0.0,9.483031272888184,0.0,0.0,0.0,0.291843056678772,4.0,0.0,1.0
293280,293.1840209960937,297.1499938964844,293.1499938964844,0.0580870695412159,-1527.3870849609375,304.1532592773437,0.5068580508232117,0.1019379124045372,0.0825239643454551,293.2089538574219,297.1499938964844,293.1499938964844,0.1170167103409767,-2734.210693359375,304.1557006835937,0.6228026151657104,0.1774367839097976,0.17376509308815,293.1888732910156,297.1499938964844,293.1499938964844,0.0964520350098609,-1728.81689453125,304.1536560058594,0.5893704891204834,0.1511134356260299,0.1098874062299728,293.19366455078125,297.1499938964844,293.1499938964844,0.1143116652965545,-2683.542236328125,304.1542358398437,0.6191173791885376,0.174136996269226,0.1705638915300369,293.3644104003906,297.1499938964844,293.1499938964844,0.0042185992933809,-1584.7930908203125,296.3880615234375,0.3708862364292145,0.050000000745058,0.2510652244091034,291.1668395996094,291.1499938964844,271.1976623535156,270.5343322753906,283.9029541015625,293.3644714355469,291.1668395996094,1.0,0.3471388518810272,0.9881746768951416,0.9881746768951416,1.0,1.0,-0.9629163146018982,0.4114031493663788,0.5515131950378418,0.1837914139032364,0.0,0.0,0.3120017349720001,146.8985137939453,147.0,1.7659138441085815,-7060.40234375,291.3026733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,305.85498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.126953125,18000.0,0.0,0.0,0.1577381789684295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245934009552002,0.2245978564023971,-4.455963335203705e-06,0.0,0.0001600841933395,0.0,0.0,9.483031272888184,0.0,0.0,0.0,0.291843056678772,4.0,0.0,1.0
293340,293.1830749511719,297.1499938964844,293.1499938964844,0.0575447715818882,-1518.1685791015625,304.153076171875,0.5055514574050903,0.1012680158019065,0.0820225700736045,293.2079467773437,297.1499938964844,293.1499938964844,0.1160081699490547,-2715.313232421875,304.1554870605469,0.6212467551231384,0.176147848367691,0.1725575774908065,293.1881103515625,297.1499938964844,293.1499938964844,0.0958321616053581,-1719.8988037109375,304.1534729003906,0.5879732370376587,0.1502832323312759,0.1093161255121231,293.19287109375,297.1499938964844,293.1499938964844,0.1135796755552291,-2669.768798828125,304.154052734375,0.6178950667381287,0.1731921434402465,0.1696818023920059,293.3633728027344,297.1499938964844,293.1499938964844,0.0041587320156395,-1563.474365234375,296.31622314453125,0.3707270324230194,0.050000000745058,0.2511127591133117,291.1661376953125,291.1499938964844,271.214599609375,270.5428161621094,283.9176025390625,293.36346435546875,291.166015625,1.0,0.347123920917511,0.9880830645561218,0.9880830645561218,1.0,1.0,-0.9590717554092408,0.4094130992889404,0.5496586561203003,0.183609738945961,0.0,0.0,0.3098867237567901,147.12234497070312,150.0,-0.3458014726638794,-7015.578125,290.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609313964844,305.8328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.171875,18000.0,0.0,0.0,0.1569457352161407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227036654949188,0.2227081209421157,-4.451117547432659e-06,0.0,0.0001592799671925,0.0,0.0,9.386621475219728,0.0,0.0,0.0,0.2914512455463409,4.0,0.0,1.0
