time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1830749511719,297.1499938964844,293.1499938964844,0.0575447715818882,-1518.1685791015625,304.153076171875,0.5055514574050903,0.1012680158019065,0.0820225700736045,293.2079467773437,297.1499938964844,293.1499938964844,0.1160081699490547,-2715.313232421875,304.1554870605469,0.6212467551231384,0.176147848367691,0.1725575774908065,293.1881103515625,297.1499938964844,293.1499938964844,0.0958321616053581,-1719.8988037109375,304.1534729003906,0.5879732370376587,0.1502832323312759,0.1093161255121231,293.19287109375,297.1499938964844,293.1499938964844,0.1135796755552291,-2669.768798828125,304.154052734375,0.6178950667381287,0.1731921434402465,0.1696818023920059,293.3633728027344,297.1499938964844,293.1499938964844,0.0041587320156395,-1563.474365234375,296.31622314453125,0.3707270324230194,0.050000000745058,0.2511127591133117,291.1661376953125,291.1499938964844,271.214599609375,270.5428161621094,283.9176025390625,293.36346435546875,291.166015625,1.0,0.347123920917511,0.9880830645561218,0.9880830645561218,1.0,1.0,-0.9590717554092408,0.4094130992889404,0.5496586561203003,0.183609738945961,0.0,0.0,0.3098867237567901,147.12234497070312,150.0,-0.3458014726638794,-7015.578125,290.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609313964844,305.8328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.171875,18000.0,0.0,0.0,0.1569457352161407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227036654949188,0.2227081209421157,-4.451117547432659e-06,0.0,0.0001592799671925,0.0,0.0,9.386621475219728,0.0,0.0,0.0,0.2914512455463409,4.0,0.0,1.0
293460,293.1822814941406,297.1499938964844,293.1499938964844,0.0570263490080833,-1509.3734130859375,304.1529235839844,0.5036875009536743,0.1005902960896492,0.0815443620085716,293.20709228515625,297.1499938964844,293.1499938964844,0.1150310561060905,-2696.966796875,304.1552734375,0.6190471649169922,0.1748571693897247,0.1713857799768448,293.1874694824219,297.1499938964844,293.1499938964844,0.0952386409044265,-1711.35205078125,304.1532897949219,0.585851788520813,0.1494485735893249,0.1087688952684402,293.19219970703125,297.1499938964844,293.1499938964844,0.1128768622875213,-2656.5234375,304.15386962890625,0.6160182356834412,0.1722440868616104,0.1688339412212371,293.3623962402344,297.1499938964844,293.1499938964844,0.0041021513752639,-1543.2630615234375,296.2446594238281,0.3699840307235718,0.050000000745058,0.2513358891010284,291.1654663085937,291.1499938964844,271.2314147949219,270.5512084960937,283.9319763183594,293.3624572753906,291.16534423828125,1.0,0.3479876220226288,0.98800927400589,0.98800927400589,1.0,1.0,-0.9555835127830504,0.4075868725776672,0.5479966402053833,0.1834987103939056,0.0,0.0,0.3078742921352386,148.28717041015625,138.0,-0.8407365083694458,-6975.0341796875,290.5782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,305.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.498046875,18000.0,0.0,0.0,0.1561392694711685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209783941507339,0.2209828346967697,-4.446768343768781e-06,0.0,0.0001584615092724,0.0,0.0,9.299047470092772,0.0,0.0,0.0,0.2910942733287811,4.0,0.0,1.0
293520,293.1822814941406,297.1499938964844,293.1499938964844,0.0570263490080833,-1509.3734130859375,304.1529235839844,0.5036875009536743,0.1005902960896492,0.0815443620085716,293.20709228515625,297.1499938964844,293.1499938964844,0.1150310561060905,-2696.966796875,304.1552734375,0.6190471649169922,0.1748571693897247,0.1713857799768448,293.1874694824219,297.1499938964844,293.1499938964844,0.0952386409044265,-1711.35205078125,304.1532897949219,0.585851788520813,0.1494485735893249,0.1087688952684402,293.19219970703125,297.1499938964844,293.1499938964844,0.1128768622875213,-2656.5234375,304.15386962890625,0.6160182356834412,0.1722440868616104,0.1688339412212371,293.3623962402344,297.1499938964844,293.1499938964844,0.0041021513752639,-1543.2630615234375,296.2446594238281,0.3699840307235718,0.050000000745058,0.2513358891010284,291.1654663085937,291.1499938964844,271.2314147949219,270.5512084960937,283.9319763183594,293.3624572753906,291.16534423828125,1.0,0.3479876220226288,0.98800927400589,0.98800927400589,1.0,1.0,-0.9555835127830504,0.4075868725776672,0.5479966402053833,0.1834987103939056,0.0,0.0,0.3078742921352386,148.28717041015625,138.0,-0.8407365083694458,-6975.0341796875,290.5782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,305.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.498046875,18000.0,0.0,0.0,0.1561392694711685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209783941507339,0.2209828346967697,-4.446768343768781e-06,0.0,0.0001584615092724,0.0,0.0,9.299047470092772,0.0,0.0,0.0,0.2910942733287811,4.0,0.0,1.0
293580,293.181396484375,297.1499938964844,293.1499938964844,0.056369375437498,-1498.2030029296875,304.1530456542969,0.5043503642082214,0.0999506711959838,0.0809453651309013,293.2061767578125,297.1499938964844,293.1499938964844,0.1139193698763847,-2675.9716796875,304.1553649902344,0.6196898221969604,0.1735962331295013,0.1700615137815475,293.1867370605469,297.1499938964844,293.1499938964844,0.0945151448249816,-1700.8746337890625,304.1534118652344,0.5869728326797485,0.1486452519893646,0.1081091836094856,293.19146728515625,297.1499938964844,293.1499938964844,0.1120382025837898,-2640.61328125,304.15399169921875,0.6170406937599182,0.1713244020938873,0.1678324043750763,293.36138916015625,297.1499938964844,293.1499938964844,0.0040328474715352,-1518.23876953125,296.17431640625,0.3719074130058288,0.050000000745058,0.2507635354995727,291.16607666015625,291.1499938964844,271.24810791015625,270.5595092773437,283.9476318359375,293.3614501953125,291.1664428710937,1.0,0.344306617975235,0.987935483455658,0.987935483455658,1.0,1.0,-0.9504684209823608,0.405006855726242,0.5454615950584412,0.1830897629261016,0.0,0.0,0.3057322800159454,145.1891632080078,141.0,1.9532936811447144,-6930.19287109375,283.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3571472167969,305.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1553176194429397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192528545856475,0.2192573100328445,-4.442641056812136e-06,0.0,0.0001576276408741,0.0,0.0,9.212182998657228,0.0,0.0,0.0,0.2907413244247436,4.0,0.0,1.0
293640,293.181396484375,297.1499938964844,293.1499938964844,0.056369375437498,-1498.2030029296875,304.1530456542969,0.5043503642082214,0.0999506711959838,0.0809453651309013,293.2061767578125,297.1499938964844,293.1499938964844,0.1139193698763847,-2675.9716796875,304.1553649902344,0.6196898221969604,0.1735962331295013,0.1700615137815475,293.1867370605469,297.1499938964844,293.1499938964844,0.0945151448249816,-1700.8746337890625,304.1534118652344,0.5869728326797485,0.1486452519893646,0.1081091836094856,293.19146728515625,297.1499938964844,293.1499938964844,0.1120382025837898,-2640.61328125,304.15399169921875,0.6170406937599182,0.1713244020938873,0.1678324043750763,293.36138916015625,297.1499938964844,293.1499938964844,0.0040328474715352,-1518.23876953125,296.17431640625,0.3719074130058288,0.050000000745058,0.2507635354995727,291.16607666015625,291.1499938964844,271.24810791015625,270.5595092773437,283.9476318359375,293.3614501953125,291.1664428710937,1.0,0.344306617975235,0.987935483455658,0.987935483455658,1.0,1.0,-0.9504684209823608,0.405006855726242,0.5454615950584412,0.1830897629261016,0.0,0.0,0.3057322800159454,145.1891632080078,141.0,1.9532936811447144,-6930.19287109375,283.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3571472167969,305.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1553176194429397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192528545856475,0.2192573100328445,-4.442641056812136e-06,0.0,0.0001576276408741,0.0,0.0,9.212182998657228,0.0,0.0,0.0,0.2907413244247436,4.0,0.0,1.0
293700,293.1808776855469,297.1499938964844,293.1499938964844,0.0560746975243091,-1493.1959228515625,304.15301513671875,0.5043884515762329,0.0996540486812591,0.0806853622198104,293.2056579589844,297.1499938964844,293.1499938964844,0.1133866533637046,-2665.88818359375,304.1553649902344,0.6196455359458923,0.1729848086833953,0.1694425493478775,293.1863098144531,297.1499938964844,293.1499938964844,0.0941777378320694,-1695.98046875,304.1534118652344,0.5871264338493347,0.1482630521059036,0.1078120097517967,293.1910400390625,297.1499938964844,293.1499938964844,0.1116412505507469,-2633.06640625,304.15399169921875,0.6171804666519165,0.1708831042051315,0.1673742681741714,293.36083984375,297.1499938964844,293.1499938964844,0.0040000448934733,-1506.30029296875,296.1401672363281,0.3725097477436065,0.050000000745058,0.2505876123905182,291.1676940917969,291.1499938964844,271.25640869140625,270.56365966796875,283.9552307128906,293.3609313964844,291.1680603027344,1.0,0.3434769213199615,0.987898588180542,0.987898588180542,1.0,1.0,-0.9482402801513672,0.4038733243942261,0.5443668961524963,0.182936429977417,0.0,0.0,0.3043886125087738,144.23178100585938,141.0,2.764853477478028,-6906.3134765625,281.0502624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.358154296875,305.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.814453125,18000.0,0.0,0.0,0.1548922210931778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21821129322052,0.2182157337665558,-4.440395059646107e-06,0.0,0.0001571959146531,0.0,0.0,9.16036605834961,0.0,0.0,0.0,0.2905333638191223,4.0,0.0,1.0
293760,293.180419921875,297.1499938964844,293.1499938964844,0.0558087602257728,-1488.6966552734375,304.1529541015625,0.5040862560272217,0.0993543863296508,0.0804461911320686,293.2051696777344,297.1499938964844,293.1499938964844,0.1128871664404869,-2656.4482421875,304.1553039550781,0.6192125082015991,0.1723737865686416,0.168850839138031,293.1859436035156,297.1499938964844,293.1499938964844,0.0938699916005134,-1691.5303955078125,304.1533508300781,0.5868400931358337,0.1478799730539322,0.1075343266129493,293.1906433105469,297.1499938964844,293.1499938964844,0.1112769618630409,-2626.158935546875,304.1539306640625,0.6169271469116211,0.1704422682523727,0.1669432967901229,293.3603210449219,297.1499938964844,293.1499938964844,0.0039693149738013,-1495.159912109375,296.10552978515625,0.3727436363697052,0.050000000745058,0.250519722700119,291.1684265136719,291.1499938964844,271.2646484375,270.5677795410156,283.9625244140625,293.36041259765625,291.1683959960937,1.0,0.3430184125900268,0.9878695011138916,0.9878695011138916,1.0,1.0,-0.9462602734565736,0.40285524725914,0.5434050559997559,0.1828282326459884,0.0,0.0,0.3030823171138763,143.85377502441406,144.0,1.4228689670562744,-6882.28076171875,279.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602294921875,305.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.44140625,18000.0,0.0,0.0,0.1544533669948578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170987725257873,0.2171032130718231,-4.437875304574845e-06,0.0,0.0001567505241837,0.0,0.0,9.104886054992676,0.0,0.0,0.0,0.2903119027614593,4.0,0.0,1.0
293820,293.1796264648437,297.1499938964844,293.1499938964844,0.0553140491247177,-1480.367919921875,304.1528015136719,0.5028718709945679,0.0987432897090911,0.0799907967448234,293.204345703125,297.1499938964844,293.1499938964844,0.1119402572512626,-2638.5693359375,304.1551208496094,0.6176540851593018,0.1711467951536178,0.1677036136388778,293.18524169921875,297.1499938964844,293.1499938964844,0.0932991728186607,-1683.3018798828125,304.1531677246094,0.585489809513092,0.1471075266599655,0.1070041209459304,293.1899108886719,297.1499938964844,293.1499938964844,0.1105998903512954,-2613.34912109375,304.1537475585937,0.6157244443893433,0.169556587934494,0.1661181598901748,293.3592529296875,297.1499938964844,293.1499938964844,0.0039116670377552,-1474.337158203125,296.0350036621094,0.372576504945755,0.050000000745058,0.2505683004856109,291.1674194335937,291.1499938964844,271.2810363769531,270.5760192871094,283.97662353515625,293.3593444824219,291.1672668457031,1.0,0.3430339694023132,0.9878113865852356,0.9878113865852356,1.0,1.0,-0.9426719546318054,0.4009969532489776,0.5416749715805054,0.1826658248901367,0.0,0.0,0.3008149862289428,144.0855255126953,147.0,-0.8037981390953064,-6839.75390625,278.6015930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663635253906,305.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3515625,18000.0,0.0,0.0,0.1535390019416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151330262422561,0.2151374667882919,-4.432954483490903e-06,0.0,0.0001558225776534,0.0,0.0,9.006209373474121,0.0,0.0,0.0,0.2899118065834045,4.0,0.0,1.0
293880,293.1796264648437,297.1499938964844,293.1499938964844,0.0553140491247177,-1480.367919921875,304.1528015136719,0.5028718709945679,0.0987432897090911,0.0799907967448234,293.204345703125,297.1499938964844,293.1499938964844,0.1119402572512626,-2638.5693359375,304.1551208496094,0.6176540851593018,0.1711467951536178,0.1677036136388778,293.18524169921875,297.1499938964844,293.1499938964844,0.0932991728186607,-1683.3018798828125,304.1531677246094,0.585489809513092,0.1471075266599655,0.1070041209459304,293.1899108886719,297.1499938964844,293.1499938964844,0.1105998903512954,-2613.34912109375,304.1537475585937,0.6157244443893433,0.169556587934494,0.1661181598901748,293.3592529296875,297.1499938964844,293.1499938964844,0.0039116670377552,-1474.337158203125,296.0350036621094,0.372576504945755,0.050000000745058,0.2505683004856109,291.1674194335937,291.1499938964844,271.2810363769531,270.5760192871094,283.97662353515625,293.3593444824219,291.1672668457031,1.0,0.3430339694023132,0.9878113865852356,0.9878113865852356,1.0,1.0,-0.9426719546318054,0.4009969532489776,0.5416749715805054,0.1826658248901367,0.0,0.0,0.3008149862289428,144.0855255126953,147.0,-0.8037981390953064,-6839.75390625,278.6015930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663635253906,305.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3515625,18000.0,0.0,0.0,0.1535390019416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151330262422561,0.2151374667882919,-4.432954483490903e-06,0.0,0.0001558225776534,0.0,0.0,9.006209373474121,0.0,0.0,0.0,0.2899118065834045,4.0,0.0,1.0
293940,293.17901611328125,297.1499938964844,293.1499938964844,0.054839976131916,-1472.4022216796875,304.15264892578125,0.5010963678359985,0.0981194153428077,0.0795543938875198,293.2036437988281,297.1499938964844,293.1499938964844,0.1110197454690933,-2621.156494140625,304.1549377441406,0.615416407585144,0.1699107140302658,0.1665847152471542,293.1846923828125,297.1499938964844,293.1499938964844,0.092752493917942,-1675.419189453125,304.1530456542969,0.5834046602249146,0.1463270783424377,0.106495089828968,293.1893310546875,297.1499938964844,293.1499938964844,0.1099497005343437,-2601.032470703125,304.153564453125,0.6138438582420349,0.1686638742685318,0.1653231084346771,293.3582458496094,297.1499938964844,293.1499938964844,0.0038572140038013,-1454.6243896484375,295.96466064453125,0.371818870306015,0.050000000745058,0.2507897615432739,291.1662902832031,291.1499938964844,271.2972717285156,270.5842590332031,283.9902038574219,293.3583068847656,291.1661071777344,1.0,0.3439220488071441,0.9877532124519348,0.9877532124519348,1.0,1.0,-0.9394134879112244,0.3993017077445984,0.540111780166626,0.1825383007526397,0.0,0.0,0.2987225651741028,145.24302673339844,135.0,-1.4838768243789673,-6801.4462890625,279.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,305.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.439453125,18000.0,0.0,0.0,0.1525999754667282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133790999650955,0.2133835256099701,-4.42860800831113e-06,0.0,0.0001548695727251,0.0,0.0,8.91855239868164,0.0,0.0,0.0,0.2895553112030029,4.0,0.0,1.0
294000,293.17901611328125,297.1499938964844,293.1499938964844,0.054839976131916,-1472.4022216796875,304.15264892578125,0.5010963678359985,0.0981194153428077,0.0795543938875198,293.2036437988281,297.1499938964844,293.1499938964844,0.1110197454690933,-2621.156494140625,304.1549377441406,0.615416407585144,0.1699107140302658,0.1665847152471542,293.1846923828125,297.1499938964844,293.1499938964844,0.092752493917942,-1675.419189453125,304.1530456542969,0.5834046602249146,0.1463270783424377,0.106495089828968,293.1893310546875,297.1499938964844,293.1499938964844,0.1099497005343437,-2601.032470703125,304.153564453125,0.6138438582420349,0.1686638742685318,0.1653231084346771,293.3582458496094,297.1499938964844,293.1499938964844,0.0038572140038013,-1454.6243896484375,295.96466064453125,0.371818870306015,0.050000000745058,0.2507897615432739,291.1662902832031,291.1499938964844,271.2972717285156,270.5842590332031,283.9902038574219,293.3583068847656,291.1661071777344,1.0,0.3439220488071441,0.9877532124519348,0.9877532124519348,1.0,1.0,-0.9394134879112244,0.3993017077445984,0.540111780166626,0.1825383007526397,0.0,0.0,0.2987225651741028,145.24302673339844,135.0,-1.4838768243789673,-6801.4462890625,279.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,305.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.439453125,18000.0,0.0,0.0,0.1525999754667282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133790999650955,0.2133835256099701,-4.42860800831113e-06,0.0,0.0001548695727251,0.0,0.0,8.91855239868164,0.0,0.0,0.0,0.2895553112030029,4.0,0.0,1.0
294060,293.17828369140625,297.1499938964844,293.1499938964844,0.0542237050831317,-1462.01806640625,304.1528015136719,0.5018337368965149,0.0975283831357956,0.0789941623806953,293.20196533203125,297.1499938964844,293.1499938964844,0.1100198850035667,-2602.15283203125,304.15496826171875,0.6162116527557373,0.1688866168260574,0.1653808206319809,293.18408203125,297.1499938964844,293.1499938964844,0.0920746922492981,-1665.591796875,304.1531677246094,0.5846162438392639,0.1455741226673126,0.1058717891573906,293.1886901855469,297.1499938964844,293.1499938964844,0.1091630607843399,-2586.030517578125,304.1537170410156,0.6149568557739258,0.1677953898906707,0.1643716990947723,293.3572082519531,297.1499938964844,293.1499938964844,0.0037909008096903,-1430.397216796875,295.8955078125,0.3737821578979492,0.050000000745058,0.2502210736274719,291.1663513183594,291.1499938964844,271.3133544921875,270.592529296875,284.0047302246094,293.3572998046875,291.1666259765625,1.0,0.3402513861656189,0.9876970648765564,0.9876970648765564,1.0,1.0,-0.9346057176589966,0.3969019055366516,0.537703812122345,0.1820961982011795,0.0,0.0,0.2965818643569946,142.1661376953125,138.0,1.1496729850769043,-6759.4560546875,272.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37750244140625,305.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.29296875,18000.0,0.0,0.0,0.1516495048999786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116924375295639,0.2116968482732772,-4.424620328791207e-06,0.0,0.0001539049699204,0.0,0.0,8.834891319274902,0.0,0.0,0.0,0.2892158925533294,4.0,0.0,1.0
294120,293.17828369140625,297.1499938964844,293.1499938964844,0.0542237050831317,-1462.01806640625,304.1528015136719,0.5018337368965149,0.0975283831357956,0.0789941623806953,293.20196533203125,297.1499938964844,293.1499938964844,0.1100198850035667,-2602.15283203125,304.15496826171875,0.6162116527557373,0.1688866168260574,0.1653808206319809,293.18408203125,297.1499938964844,293.1499938964844,0.0920746922492981,-1665.591796875,304.1531677246094,0.5846162438392639,0.1455741226673126,0.1058717891573906,293.1886901855469,297.1499938964844,293.1499938964844,0.1091630607843399,-2586.030517578125,304.1537170410156,0.6149568557739258,0.1677953898906707,0.1643716990947723,293.3572082519531,297.1499938964844,293.1499938964844,0.0037909008096903,-1430.397216796875,295.8955078125,0.3737821578979492,0.050000000745058,0.2502210736274719,291.1663513183594,291.1499938964844,271.3133544921875,270.592529296875,284.0047302246094,293.3572998046875,291.1666259765625,1.0,0.3402513861656189,0.9876970648765564,0.9876970648765564,1.0,1.0,-0.9346057176589966,0.3969019055366516,0.537703812122345,0.1820961982011795,0.0,0.0,0.2965818643569946,142.1661376953125,138.0,1.1496729850769043,-6759.4560546875,272.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37750244140625,305.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.29296875,18000.0,0.0,0.0,0.1516495048999786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116924375295639,0.2116968482732772,-4.424620328791207e-06,0.0,0.0001539049699204,0.0,0.0,8.834891319274902,0.0,0.0,0.0,0.2892158925533294,4.0,0.0,1.0
294180,293.177490234375,297.1499938964844,293.1499938964844,0.0537039786577224,-1453.2928466796875,304.1527404785156,0.5016762018203735,0.0969781130552291,0.0785285606980323,293.1968688964844,297.1499938964844,293.1499938964844,0.1096078008413314,-2594.459716796875,304.1539611816406,0.6166650652885437,0.1685981303453445,0.164915919303894,293.183349609375,297.1499938964844,293.1499938964844,0.0914770066738128,-1656.938232421875,304.1531066894531,0.5845947861671448,0.1448576152324676,0.1053293868899345,293.18798828125,297.1499938964844,293.1499938964844,0.1084558516740799,-2572.54638671875,304.1536560058594,0.6149337291717529,0.1669615507125854,0.1635265052318573,293.35601806640625,297.1499938964844,293.1499938964844,0.0037300477270036,-1408.0836181640625,295.82769775390625,0.3746746182441711,0.050000000745058,0.2499677836894989,291.1674194335937,291.1499938964844,271.32928466796875,270.600830078125,284.0174865722656,293.3561096191406,291.1671142578125,1.0,0.3389898240566253,0.987640917301178,0.987640917301178,1.0,1.0,-0.9314201474189758,0.3952724635601043,0.5361476540565491,0.1819025725126266,0.0,0.0,0.2941352128982544,140.7888641357422,141.0,-0.6760269403457642,-6717.5654296875,268.93707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825988769531,305.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.30078125,18000.0,0.0,0.0,0.150678277015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097090035676956,0.2097134292125702,-4.4202315621078014e-06,0.0,0.0001529192959424,0.0,0.0,8.737404823303223,0.0,0.0,0.0,0.2888265550136566,4.0,0.0,1.0
294240,293.177490234375,297.1499938964844,293.1499938964844,0.0537039786577224,-1453.2928466796875,304.1527404785156,0.5016762018203735,0.0969781130552291,0.0785285606980323,293.1968688964844,297.1499938964844,293.1499938964844,0.1096078008413314,-2594.459716796875,304.1539611816406,0.6166650652885437,0.1685981303453445,0.164915919303894,293.183349609375,297.1499938964844,293.1499938964844,0.0914770066738128,-1656.938232421875,304.1531066894531,0.5845947861671448,0.1448576152324676,0.1053293868899345,293.18798828125,297.1499938964844,293.1499938964844,0.1084558516740799,-2572.54638671875,304.1536560058594,0.6149337291717529,0.1669615507125854,0.1635265052318573,293.35601806640625,297.1499938964844,293.1499938964844,0.0037300477270036,-1408.0836181640625,295.82769775390625,0.3746746182441711,0.050000000745058,0.2499677836894989,291.1674194335937,291.1499938964844,271.32928466796875,270.600830078125,284.0174865722656,293.3561096191406,291.1671142578125,1.0,0.3389898240566253,0.987640917301178,0.987640917301178,1.0,1.0,-0.9314201474189758,0.3952724635601043,0.5361476540565491,0.1819025725126266,0.0,0.0,0.2941352128982544,140.7888641357422,141.0,-0.6760269403457642,-6717.5654296875,268.93707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825988769531,305.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.30078125,18000.0,0.0,0.0,0.150678277015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097090035676956,0.2097134292125702,-4.4202315621078014e-06,0.0,0.0001529192959424,0.0,0.0,8.737404823303223,0.0,0.0,0.0,0.2888265550136566,4.0,0.0,1.0
294300,293.1771240234375,297.1499938964844,293.1499938964844,0.0534763000905513,-1449.5032958984375,304.15264892578125,0.5012155771255493,0.0966985821723938,0.0783147513866424,293.1942138671875,297.1499938964844,293.1499938964844,0.1095461174845695,-2593.405517578125,304.1533508300781,0.6166040897369385,0.1685298532247543,0.164836511015892,293.1830139160156,297.1499938964844,293.1499938964844,0.091214582324028,-1653.1654052734375,304.15301513671875,0.5840861797332764,0.1444983631372451,0.1050774529576301,293.1876525878906,297.1499938964844,293.1499938964844,0.1081428304314613,-2566.6123046875,304.1535339355469,0.6144702434539795,0.1665442287921905,0.1631306111812591,293.3553771972656,297.1499938964844,293.1499938964844,0.0037020666059106,-1397.91064453125,295.79278564453125,0.3747068047523498,0.050000000745058,0.2499587386846542,291.1659240722656,291.1499938964844,271.3371887207031,270.60498046875,284.02325439453125,293.35546875,291.1654357910156,1.0,0.3388852179050445,0.9876128435134888,0.9876128435134888,1.0,1.0,-0.9302344918251038,0.3946518301963806,0.5355826616287231,0.1818658858537674,0.0,0.0,0.2932213842868805,140.7318572998047,141.0,-2.747204542160034,-6700.13916015625,268.3879089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384765625,305.7194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.248046875,18000.0,0.0,0.0,0.1501890271902084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088704854249954,0.2088748961687088,-4.418052867549704e-06,0.0,0.0001524227700429,0.0,0.0,8.695680618286133,0.0,0.0,0.0,0.2886574864387512,4.0,0.0,1.0
294360,293.17681884765625,297.1499938964844,293.1499938964844,0.0532570295035839,-1445.8597412109375,304.1525573730469,0.5005785822868347,0.0964163094758987,0.0781077891588211,293.1916809082031,297.1499938964844,293.1499938964844,0.109509602189064,-2592.822021484375,304.15283203125,0.6163591742515564,0.1684648394584655,0.1647838652133941,293.1827392578125,297.1499938964844,293.1499938964844,0.0909618958830833,-1649.535400390625,304.1529235839844,0.5833476185798645,0.1441381722688675,0.1048332005739212,293.1873474121094,297.1499938964844,293.1499938964844,0.107840210199356,-2560.8759765625,304.1534423828125,0.6137946248054504,0.1661257892847061,0.1627451181411743,293.3547058105469,297.1499938964844,293.1499938964844,0.0036751506850123,-1388.1258544921875,295.7578430175781,0.3745501339435577,0.050000000745058,0.2500029802322387,291.16412353515625,291.1499938964844,271.34503173828125,270.60919189453125,284.0287780761719,293.3548278808594,291.1636657714844,1.0,0.3390550315380096,0.9875921010971068,0.9875921010971068,1.0,1.0,-0.9291763305664062,0.3940950930118561,0.5350812077522278,0.1818406283855438,0.0,0.0,0.2924604415893554,140.96038818359375,144.0,-3.701873540878296,-6685.48046875,268.3399963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860168457031,305.7122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.916015625,18000.0,0.0,0.0,0.1497058272361755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081958502531051,0.2082002758979797,-4.416194769873982e-06,0.0,0.0001519323850516,0.0,0.0,8.66196060180664,0.0,0.0,0.0,0.2885184288024902,4.0,0.0,1.0
294420,293.1763000488281,297.1499938964844,293.1499938964844,0.0528309121727943,-1438.779052734375,304.1524353027344,0.4989044666290283,0.0958444401621818,0.0777090713381767,293.18731689453125,297.1499938964844,293.1499938964844,0.1094392836093902,-2591.65380859375,304.1520080566406,0.615371584892273,0.1682961285114288,0.164683535695076,293.1822204589844,297.1499938964844,293.1499938964844,0.0904699489474296,-1642.459716796875,304.1527709960937,0.5813370943069458,0.143414631485939,0.1043618321418762,293.18682861328125,297.1499938964844,293.1499938964844,0.1072478219866752,-2549.623779296875,304.1532897949219,0.6119333505630493,0.1652846932411193,0.1619964838027954,293.3533630371094,297.1499938964844,293.1499938964844,0.0036234662402421,-1369.2772216796875,295.6887512207031,0.373803436756134,0.050000000745058,0.2502151429653168,291.16119384765625,291.1499938964844,271.360595703125,270.6176147460937,284.0391540527344,293.3534851074219,291.16082763671875,1.0,0.3400235176086426,0.9875505566596984,0.9875505566596984,1.0,1.0,-0.9272832870483398,0.3931007087230682,0.5341825485229492,0.1817912459373474,0.0,0.0,0.2911733090877533,142.07913208007812,132.0,-3.8470709323883057,-6659.919921875,269.3729858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38409423828125,305.6988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.148782804608345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207099363207817,0.2071037739515304,-4.413281658344204e-06,0.0,0.0001509956346126,0.0,0.0,8.607446670532227,0.0,0.0,0.0,0.2882940173149109,4.0,0.0,1.0
294480,293.1763000488281,297.1499938964844,293.1499938964844,0.0528309121727943,-1438.779052734375,304.1524353027344,0.4989044666290283,0.0958444401621818,0.0777090713381767,293.18731689453125,297.1499938964844,293.1499938964844,0.1094392836093902,-2591.65380859375,304.1520080566406,0.615371584892273,0.1682961285114288,0.164683535695076,293.1822204589844,297.1499938964844,293.1499938964844,0.0904699489474296,-1642.459716796875,304.1527709960937,0.5813370943069458,0.143414631485939,0.1043618321418762,293.18682861328125,297.1499938964844,293.1499938964844,0.1072478219866752,-2549.623779296875,304.1532897949219,0.6119333505630493,0.1652846932411193,0.1619964838027954,293.3533630371094,297.1499938964844,293.1499938964844,0.0036234662402421,-1369.2772216796875,295.6887512207031,0.373803436756134,0.050000000745058,0.2502151429653168,291.16119384765625,291.1499938964844,271.360595703125,270.6176147460937,284.0391540527344,293.3534851074219,291.16082763671875,1.0,0.3400235176086426,0.9875505566596984,0.9875505566596984,1.0,1.0,-0.9272832870483398,0.3931007087230682,0.5341825485229492,0.1817912459373474,0.0,0.0,0.2911733090877533,142.07913208007812,132.0,-3.8470709323883057,-6659.919921875,269.3729858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38409423828125,305.6988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.148782804608345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207099363207817,0.2071037739515304,-4.413281658344204e-06,0.0,0.0001509956346126,0.0,0.0,8.607446670532227,0.0,0.0,0.0,0.2882940173149109,4.0,0.0,1.0
294540,293.1756591796875,297.1499938964844,293.1499938964844,0.0522606521844863,-1429.2537841796875,304.1525573730469,0.4997399449348449,0.0953055173158645,0.0771888121962547,293.183349609375,297.1499938964844,293.1499938964844,0.1092140972614288,-2587.419189453125,304.1517333984375,0.6173496246337891,0.1681563407182693,0.1644076853990554,293.1816101074219,297.1499938964844,293.1499938964844,0.0898449495434761,-1633.40625,304.15289306640625,0.5826711654663086,0.1427197456359863,0.1037790477275848,293.186279296875,297.1499938964844,293.1499938964844,0.1065157726407051,-2535.603271484375,304.1534118652344,0.6131604909896851,0.1644677370786667,0.161093920469284,293.3519897460937,297.1499938964844,293.1499938964844,0.0035607682075351,-1346.179931640625,295.6214294433594,0.3758220374584198,0.050000000745058,0.2496468424797058,291.1600952148437,291.1499938964844,271.3759765625,270.6261901855469,284.05029296875,293.35211181640625,291.1603088378906,1.0,0.3364266455173492,0.98750901222229,0.98750901222229,1.0,1.0,-0.9237536191940308,0.391372799873352,0.5323808193206787,0.1813844144344329,0.0,0.0,0.2899462580680847,139.0139923095703,135.0,-0.3953496813774109,-6631.11328125,263.1878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766784667969,305.6892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.1479341387748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061617970466613,0.2061662077903747,-4.4110070120950695e-06,0.0,0.000150134350406,0.0,0.0,8.561327934265137,0.0,0.0,0.0,0.2881054580211639,4.0,0.0,1.0
294600,293.1756591796875,297.1499938964844,293.1499938964844,0.0522606521844863,-1429.2537841796875,304.1525573730469,0.4997399449348449,0.0953055173158645,0.0771888121962547,293.183349609375,297.1499938964844,293.1499938964844,0.1092140972614288,-2587.419189453125,304.1517333984375,0.6173496246337891,0.1681563407182693,0.1644076853990554,293.1816101074219,297.1499938964844,293.1499938964844,0.0898449495434761,-1633.40625,304.15289306640625,0.5826711654663086,0.1427197456359863,0.1037790477275848,293.186279296875,297.1499938964844,293.1499938964844,0.1065157726407051,-2535.603271484375,304.1534118652344,0.6131604909896851,0.1644677370786667,0.161093920469284,293.3519897460937,297.1499938964844,293.1499938964844,0.0035607682075351,-1346.179931640625,295.6214294433594,0.3758220374584198,0.050000000745058,0.2496468424797058,291.1600952148437,291.1499938964844,271.3759765625,270.6261901855469,284.05029296875,293.35211181640625,291.1603088378906,1.0,0.3364266455173492,0.98750901222229,0.98750901222229,1.0,1.0,-0.9237536191940308,0.391372799873352,0.5323808193206787,0.1813844144344329,0.0,0.0,0.2899462580680847,139.0139923095703,135.0,-0.3953496813774109,-6631.11328125,263.1878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766784667969,305.6892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.1479341387748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061617970466613,0.2061662077903747,-4.4110070120950695e-06,0.0,0.000150134350406,0.0,0.0,8.561327934265137,0.0,0.0,0.0,0.2881054580211639,4.0,0.0,1.0
294660,293.1749267578125,297.1499938964844,293.1499938964844,0.0517802163958549,-1421.2425537109375,304.1524963378906,0.4996501505374908,0.0948038548231124,0.0767623931169509,293.17974853515625,297.1499938964844,293.1499938964844,0.109079360961914,-2584.89306640625,304.1513671875,0.6181886792182922,0.1680416762828827,0.1642638891935348,293.1809387207031,297.1499938964844,293.1499938964844,0.0892904847860336,-1625.375244140625,304.1528625488281,0.5827146768569946,0.1420584768056869,0.1032769903540611,293.18560791015625,297.1499938964844,293.1499938964844,0.1058514639735221,-2522.864501953125,304.15338134765625,0.6131774187088013,0.1636829674243927,0.160297229886055,293.3505859375,297.1499938964844,293.1499938964844,0.0035029782447963,-1324.7662353515625,295.5560302734375,0.3767186403274536,0.050000000745058,0.2493995428085327,291.16119384765625,291.1499938964844,271.39117431640625,270.6348571777344,284.0600280761719,293.3507080078125,291.1610412597656,1.0,0.3352234363555908,0.9874619245529176,0.9874619245529176,1.0,1.0,-0.9211227893829346,0.3900894820690155,0.5310332775115967,0.1810695677995681,0.0,0.0,0.2883510291576385,137.67001342773438,138.0,-0.3463237285614013,-6599.796875,260.0786437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665466308594,305.67022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.744140625,18000.0,0.0,0.0,0.1471484750509262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204931303858757,0.2049357146024704,-4.408454515214544e-06,0.0,0.0001493369927629,0.0,0.0,8.501723289489746,0.0,0.0,0.0,0.2878689467906952,4.0,0.0,1.0
294720,293.1749267578125,297.1499938964844,293.1499938964844,0.0517802163958549,-1421.2425537109375,304.1524963378906,0.4996501505374908,0.0948038548231124,0.0767623931169509,293.17974853515625,297.1499938964844,293.1499938964844,0.109079360961914,-2584.89306640625,304.1513671875,0.6181886792182922,0.1680416762828827,0.1642638891935348,293.1809387207031,297.1499938964844,293.1499938964844,0.0892904847860336,-1625.375244140625,304.1528625488281,0.5827146768569946,0.1420584768056869,0.1032769903540611,293.18560791015625,297.1499938964844,293.1499938964844,0.1058514639735221,-2522.864501953125,304.15338134765625,0.6131774187088013,0.1636829674243927,0.160297229886055,293.3505859375,297.1499938964844,293.1499938964844,0.0035029782447963,-1324.7662353515625,295.5560302734375,0.3767186403274536,0.050000000745058,0.2493995428085327,291.16119384765625,291.1499938964844,271.39117431640625,270.6348571777344,284.0600280761719,293.3507080078125,291.1610412597656,1.0,0.3352234363555908,0.9874619245529176,0.9874619245529176,1.0,1.0,-0.9211227893829346,0.3900894820690155,0.5310332775115967,0.1810695677995681,0.0,0.0,0.2883510291576385,137.67001342773438,138.0,-0.3463237285614013,-6599.796875,260.0786437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665466308594,305.67022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.744140625,18000.0,0.0,0.0,0.1471484750509262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204931303858757,0.2049357146024704,-4.408454515214544e-06,0.0,0.0001493369927629,0.0,0.0,8.501723289489746,0.0,0.0,0.0,0.2878689467906952,4.0,0.0,1.0
294780,293.17437744140625,297.1499938964844,293.1499938964844,0.0513584502041339,-1414.2581787109375,304.1523742675781,0.4985884726047516,0.0942813977599144,0.0763750374317169,293.17742919921875,297.1499938964844,293.1499938964844,0.1089173778891563,-2581.863037109375,304.15118408203125,0.6177489161491394,0.167760819196701,0.1640500277280807,293.1803894042969,297.1499938964844,293.1499938964844,0.0888017565011978,-1618.3349609375,304.1527099609375,0.5814804434776306,0.1413850635290146,0.10281603038311,293.18505859375,297.1499938964844,293.1499938964844,0.1052606478333473,-2511.57763671875,304.1532287597656,0.6120151281356812,0.1628891080617904,0.1595590412616729,293.3492431640625,297.1499938964844,293.1499938964844,0.0034502681810408,-1305.3360595703125,295.48907470703125,0.3765615224838257,0.050000000745058,0.2494427263736724,291.15936279296875,291.1499938964844,271.4061889648437,270.6437072753906,284.0686340332031,293.349365234375,291.1590881347656,1.0,0.3353303074836731,0.9874148368835448,0.9874148368835448,1.0,1.0,-0.9189317226409912,0.3890360593795776,0.5298957228660583,0.1807688772678375,0.0,0.0,0.287221610546112,137.87985229492188,141.0,-1.958107352256775,-6573.451171875,259.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3548278808594,305.651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.1464224308729171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039443552494049,0.2039487659931183,-4.405925210448913e-06,0.0,0.0001486001565353,0.0,0.0,8.45311450958252,0.0,0.0,0.0,0.2876715362071991,4.0,0.0,1.0
294840,293.17437744140625,297.1499938964844,293.1499938964844,0.0513584502041339,-1414.2581787109375,304.1523742675781,0.4985884726047516,0.0942813977599144,0.0763750374317169,293.17742919921875,297.1499938964844,293.1499938964844,0.1089173778891563,-2581.863037109375,304.15118408203125,0.6177489161491394,0.167760819196701,0.1640500277280807,293.1803894042969,297.1499938964844,293.1499938964844,0.0888017565011978,-1618.3349609375,304.1527099609375,0.5814804434776306,0.1413850635290146,0.10281603038311,293.18505859375,297.1499938964844,293.1499938964844,0.1052606478333473,-2511.57763671875,304.1532287597656,0.6120151281356812,0.1628891080617904,0.1595590412616729,293.3492431640625,297.1499938964844,293.1499938964844,0.0034502681810408,-1305.3360595703125,295.48907470703125,0.3765615224838257,0.050000000745058,0.2494427263736724,291.15936279296875,291.1499938964844,271.4061889648437,270.6437072753906,284.0686340332031,293.349365234375,291.1590881347656,1.0,0.3353303074836731,0.9874148368835448,0.9874148368835448,1.0,1.0,-0.9189317226409912,0.3890360593795776,0.5298957228660583,0.1807688772678375,0.0,0.0,0.287221610546112,137.87985229492188,141.0,-1.958107352256775,-6573.451171875,259.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3548278808594,305.651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.1464224308729171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039443552494049,0.2039487659931183,-4.405925210448913e-06,0.0,0.0001486001565353,0.0,0.0,8.45311450958252,0.0,0.0,0.0,0.2876715362071991,4.0,0.0,1.0
294900,293.1741943359375,297.1499938964844,293.1499938964844,0.0511530227959156,-1410.8575439453125,304.1523132324219,0.497814416885376,0.0940122902393341,0.0761872604489326,293.1767272949219,297.1499938964844,293.1499938964844,0.1087963208556175,-2579.56640625,304.15118408203125,0.6171755790710449,0.1675525456666946,0.1638944000005722,293.18017578125,297.1499938964844,293.1499938964844,0.088563933968544,-1614.907470703125,304.15264892578125,0.5805426836013794,0.1410426944494247,0.1025927364826202,293.1848449707031,297.1499938964844,293.1499938964844,0.1049724817276001,-2506.064453125,304.1531677246094,0.6111287474632263,0.1624869257211685,0.1592002511024475,293.3486022949219,297.1499938964844,293.1499938964844,0.0034249327145516,-1295.9776611328125,295.45574951171875,0.3762251436710357,0.050000000745058,0.249535396695137,291.1585388183594,291.1499938964844,271.41363525390625,270.6481628417969,284.0726013183594,293.34869384765625,291.1583557128906,1.0,0.3357434868812561,0.9873912930488586,0.9873912930488586,1.0,1.0,-0.9178923964500428,0.3885465562343597,0.5293458700180054,0.1806007474660873,0.0,0.0,0.2867347300052643,138.36416625976562,141.0,-1.975654363632202,-6561.85205078125,259.9407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480224609375,305.643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.146088033914566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035478949546814,0.2035523056983947,-4.404912488098489e-06,0.0,0.0001482607767684,0.0,0.0,8.433618545532227,0.0,0.0,0.0,0.2875915467739105,4.0,0.0,1.0
294960,293.17401123046875,297.1499938964844,293.1499938964844,0.0509493425488472,-1407.486328125,304.1522521972656,0.4969232678413391,0.0937384888529777,0.0760017409920692,293.1763000488281,297.1499938964844,293.1499938964844,0.1086468026041984,-2576.716552734375,304.1512451171875,0.616414487361908,0.1672999113798141,0.1637044847011566,293.17999267578125,297.1499938964844,293.1499938964844,0.0883283764123916,-1611.5108642578125,304.152587890625,0.5794474482536316,0.1406966149806976,0.1023723110556602,293.1846618652344,297.1499938964844,293.1499938964844,0.1046868190169334,-2500.5927734375,304.1531066894531,0.6100889444351196,0.1620811969041824,0.1588455140590667,293.3479919433594,297.1499938964844,293.1499938964844,0.0034001211170107,-1286.7996826171875,295.4225158691406,0.3757644891738891,0.050000000745058,0.2496629953384399,291.1578674316406,291.1499938964844,271.4209899902344,270.6527099609375,284.07635498046875,293.3480834960937,291.15771484375,1.0,0.336331158876419,0.9873703122138976,0.9873703122138976,1.0,1.0,-0.916865348815918,0.3880707323551178,0.5287946462631226,0.1804151684045791,0.0,0.0,0.2862778306007385,139.03466796875,129.0,-1.892592430114746,-6550.607421875,260.5975952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,305.63494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1457739174365997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031767070293426,0.203181117773056,-4.403997081681155e-06,0.0,0.0001479419879615,0.0,0.0,8.415438652038574,0.0,0.0,0.0,0.2875175178050995,4.0,0.0,1.0
295020,293.173583984375,297.1499938964844,293.1499938964844,0.0503898821771144,-1398.1842041015625,304.1524353027344,0.4977705776691437,0.0932198315858841,0.0755006670951843,293.1756286621094,297.1499938964844,293.1499938964844,0.1081399023532867,-2566.96826171875,304.15167236328125,0.6179533004760742,0.1667685806751251,0.163084790110588,293.1795349121094,297.1499938964844,293.1499938964844,0.0877168849110603,-1602.642822265625,304.1527709960937,0.5808094143867493,0.1400272250175476,0.1018108651041984,293.1842346191406,297.1499938964844,293.1499938964844,0.1039707586169242,-2486.783447265625,304.1532897949219,0.611355721950531,0.1612895280122757,0.1579712480306625,293.3468322753906,297.1499938964844,293.1499938964844,0.003339554881677,-1264.2421875,295.3572998046875,0.3777950406074524,0.050000000745058,0.2491067498922348,291.15802001953125,291.1499938964844,271.43560791015625,270.6618957519531,284.08477783203125,293.346923828125,291.15838623046875,1.0,0.3327297270298004,0.9873283505439758,0.9873283505439758,1.0,1.0,-0.913024127483368,0.3863194584846496,0.5267046689987183,0.1796541810035705,0.0,0.0,0.2852431833744049,136.02490234375,132.0,1.3560445308685305,-6523.07958984375,254.4664459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3249206542969,305.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.671875,18000.0,0.0,0.0,0.1451996862888336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024371325969696,0.2024415433406829,-4.402339982334524e-06,0.0,0.0001473592128604,0.0,0.0,8.379559516906738,0.0,0.0,0.0,0.2873720228672027,4.0,0.0,1.0
295080,293.173583984375,297.1499938964844,293.1499938964844,0.0503898821771144,-1398.1842041015625,304.1524353027344,0.4977705776691437,0.0932198315858841,0.0755006670951843,293.1756286621094,297.1499938964844,293.1499938964844,0.1081399023532867,-2566.96826171875,304.15167236328125,0.6179533004760742,0.1667685806751251,0.163084790110588,293.1795349121094,297.1499938964844,293.1499938964844,0.0877168849110603,-1602.642822265625,304.1527709960937,0.5808094143867493,0.1400272250175476,0.1018108651041984,293.1842346191406,297.1499938964844,293.1499938964844,0.1039707586169242,-2486.783447265625,304.1532897949219,0.611355721950531,0.1612895280122757,0.1579712480306625,293.3468322753906,297.1499938964844,293.1499938964844,0.003339554881677,-1264.2421875,295.3572998046875,0.3777950406074524,0.050000000745058,0.2491067498922348,291.15802001953125,291.1499938964844,271.43560791015625,270.6618957519531,284.08477783203125,293.346923828125,291.15838623046875,1.0,0.3327297270298004,0.9873283505439758,0.9873283505439758,1.0,1.0,-0.913024127483368,0.3863194584846496,0.5267046689987183,0.1796541810035705,0.0,0.0,0.2852431833744049,136.02490234375,132.0,1.3560445308685305,-6523.07958984375,254.4664459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3249206542969,305.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.671875,18000.0,0.0,0.0,0.1451996862888336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024371325969696,0.2024415433406829,-4.402339982334524e-06,0.0,0.0001473592128604,0.0,0.0,8.379559516906738,0.0,0.0,0.0,0.2873720228672027,4.0,0.0,1.0
