time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.17303466796875,297.1499938964844,293.1499938964844,0.0499147623777389,-1390.2957763671875,304.15240478515625,0.4976818561553955,0.0927313789725303,0.0750868469476699,293.1753845214844,297.1499938964844,293.1499938964844,0.1076503694057464,-2557.54833984375,304.1519470214844,0.6182465553283691,0.1661728173494339,0.162508875131607,293.17901611328125,297.1499938964844,293.1499938964844,0.0871700718998909,-1594.715087890625,304.1527404785156,0.5808548927307129,0.1393833309412002,0.1013234332203865,293.1837463378906,297.1499938964844,293.1499938964844,0.1033175066113472,-2474.169921875,304.1532592773437,0.611370861530304,0.1605231761932373,0.1571950316429138,293.345703125,297.1499938964844,293.1499938964844,0.0032833276782184,-1243.1934814453125,295.2937316894531,0.3786884248256683,0.050000000745058,0.2488669157028198,291.1601867675781,291.1499938964844,271.45001220703125,270.6713256835937,284.0917053222656,293.34576416015625,291.16015625,1.0,0.3315061330795288,0.9872864484786988,0.9872864484786988,1.0,1.0,-0.9099435806274414,0.3849578201770782,0.5249857306480408,0.1789381057024002,0.0,0.0,0.283708244562149,134.7099151611328,135.0,1.2059255838394165,-6492.04443359375,251.2823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110046386719,305.60382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.1446678042411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013041973114013,0.2013085931539535,-4.400154466566164e-06,0.0,0.0001468194241169,0.0,0.0,8.32533073425293,0.0,0.0,0.0,0.2871587574481964,4.0,0.0,1.0
295200,293.17303466796875,297.1499938964844,293.1499938964844,0.0499147623777389,-1390.2957763671875,304.15240478515625,0.4976818561553955,0.0927313789725303,0.0750868469476699,293.1753845214844,297.1499938964844,293.1499938964844,0.1076503694057464,-2557.54833984375,304.1519470214844,0.6182465553283691,0.1661728173494339,0.162508875131607,293.17901611328125,297.1499938964844,293.1499938964844,0.0871700718998909,-1594.715087890625,304.1527404785156,0.5808548927307129,0.1393833309412002,0.1013234332203865,293.1837463378906,297.1499938964844,293.1499938964844,0.1033175066113472,-2474.169921875,304.1532592773437,0.611370861530304,0.1605231761932373,0.1571950316429138,293.345703125,297.1499938964844,293.1499938964844,0.0032833276782184,-1243.1934814453125,295.2937316894531,0.3786884248256683,0.050000000745058,0.2488669157028198,291.1601867675781,291.1499938964844,271.45001220703125,270.6713256835937,284.0917053222656,293.34576416015625,291.16015625,1.0,0.3315061330795288,0.9872864484786988,0.9872864484786988,1.0,1.0,-0.9099435806274414,0.3849578201770782,0.5249857306480408,0.1789381057024002,0.0,0.0,0.283708244562149,134.7099151611328,135.0,1.2059255838394165,-6492.04443359375,251.2823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110046386719,305.60382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.1446678042411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013041973114013,0.2013085931539535,-4.400154466566164e-06,0.0,0.0001468194241169,0.0,0.0,8.32533073425293,0.0,0.0,0.0,0.2871587574481964,4.0,0.0,1.0
295260,293.1726989746094,297.1499938964844,293.1499938964844,0.0494943410158157,-1383.3638916015625,304.1523132324219,0.4966057538986206,0.0922168493270874,0.0747073888778686,293.17645263671875,297.1499938964844,293.1499938964844,0.1070621311664581,-2546.2626953125,304.1522827148437,0.6171300411224365,0.1653114557266235,0.1617750823497772,293.1786499023437,297.1499938964844,293.1499938964844,0.0866847038269043,-1587.718994140625,304.15264892578125,0.5795902013778687,0.1387210190296173,0.1008720621466636,293.1833801269531,297.1499938964844,293.1499938964844,0.1027339696884155,-2462.9462890625,304.15313720703125,0.6101585626602173,0.1597423106431961,0.1564714312553405,293.3446350097656,297.1499938964844,293.1499938964844,0.0032316660508513,-1223.96044921875,295.2281799316406,0.3785074353218078,0.050000000745058,0.2489153742790222,291.15924072265625,291.1499938964844,271.4627990722656,270.6803283691406,284.0965576171875,293.3447265625,291.1590881347656,1.0,0.3315857052803039,0.9872595071792604,0.9872595071792604,1.0,1.0,-0.9071749448776244,0.3837912082672119,0.5233837366104126,0.1781541556119918,0.0,0.0,0.2825284004211426,134.93455505371094,138.0,-0.8181716203689575,-6465.2431640625,250.60528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999267578125,305.5862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.144157737493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003146857023239,0.2003190964460373,-4.397754310048185e-06,0.0,0.0001463017833884,0.0,0.0,8.277159690856934,0.0,0.0,0.0,0.2869645953178406,4.0,0.0,1.0
295320,293.1726989746094,297.1499938964844,293.1499938964844,0.0494943410158157,-1383.3638916015625,304.1523132324219,0.4966057538986206,0.0922168493270874,0.0747073888778686,293.17645263671875,297.1499938964844,293.1499938964844,0.1070621311664581,-2546.2626953125,304.1522827148437,0.6171300411224365,0.1653114557266235,0.1617750823497772,293.1786499023437,297.1499938964844,293.1499938964844,0.0866847038269043,-1587.718994140625,304.15264892578125,0.5795902013778687,0.1387210190296173,0.1008720621466636,293.1833801269531,297.1499938964844,293.1499938964844,0.1027339696884155,-2462.9462890625,304.15313720703125,0.6101585626602173,0.1597423106431961,0.1564714312553405,293.3446350097656,297.1499938964844,293.1499938964844,0.0032316660508513,-1223.96044921875,295.2281799316406,0.3785074353218078,0.050000000745058,0.2489153742790222,291.15924072265625,291.1499938964844,271.4627990722656,270.6803283691406,284.0965576171875,293.3447265625,291.1590881347656,1.0,0.3315857052803039,0.9872595071792604,0.9872595071792604,1.0,1.0,-0.9071749448776244,0.3837912082672119,0.5233837366104126,0.1781541556119918,0.0,0.0,0.2825284004211426,134.93455505371094,138.0,-0.8181716203689575,-6465.2431640625,250.60528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999267578125,305.5862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.144157737493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003146857023239,0.2003190964460373,-4.397754310048185e-06,0.0,0.0001463017833884,0.0,0.0,8.277159690856934,0.0,0.0,0.0,0.2869645953178406,4.0,0.0,1.0
295380,293.1725158691406,297.1499938964844,293.1499938964844,0.0490854233503341,-1376.6300048828125,304.1522216796875,0.4949125945568084,0.0916776731610298,0.0743384584784507,293.17901611328125,297.1499938964844,293.1499938964844,0.1062657311558723,-2530.93994140625,304.1528625488281,0.6149196624755859,0.164124384522438,0.1607818603515625,293.1784362792969,297.1499938964844,293.1499938964844,0.0862141475081443,-1580.9385986328125,304.1525573730469,0.5775052309036255,0.1380388885736465,0.1004342138767242,293.18316650390625,297.1499938964844,293.1499938964844,0.1021679416298866,-2452.045166015625,304.1530456542969,0.6081715226173401,0.1589432656764984,0.1557680666446685,293.3437194824219,297.1499938964844,293.1499938964844,0.0031822999007999,-1205.558837890625,295.1625671386719,0.3776740133762359,0.050000000745058,0.2491397559642791,291.158203125,291.1499938964844,271.4728088378906,270.6883239746094,284.0987243652344,293.34381103515625,291.1580505371094,1.0,0.3325477838516235,0.9872325658798218,0.9872325658798218,1.0,1.0,-0.9043615460395812,0.3826692700386047,0.5216922760009766,0.1772009581327438,0.0,0.0,0.2815088927745819,136.0946502685547,126.0,-1.2890517711639404,-6442.0927734375,251.3511505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901306152344,305.5727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.763671875,18000.0,0.0,0.0,0.143676072359085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995048224925995,0.1995092183351516,-4.395792984723812e-06,0.0,0.0001458129554521,0.0,0.0,8.237801551818848,0.0,0.0,0.0,0.2868046760559082,4.0,0.0,1.0
295440,293.1725158691406,297.1499938964844,293.1499938964844,0.0490854233503341,-1376.6300048828125,304.1522216796875,0.4949125945568084,0.0916776731610298,0.0743384584784507,293.17901611328125,297.1499938964844,293.1499938964844,0.1062657311558723,-2530.93994140625,304.1528625488281,0.6149196624755859,0.164124384522438,0.1607818603515625,293.1784362792969,297.1499938964844,293.1499938964844,0.0862141475081443,-1580.9385986328125,304.1525573730469,0.5775052309036255,0.1380388885736465,0.1004342138767242,293.18316650390625,297.1499938964844,293.1499938964844,0.1021679416298866,-2452.045166015625,304.1530456542969,0.6081715226173401,0.1589432656764984,0.1557680666446685,293.3437194824219,297.1499938964844,293.1499938964844,0.0031822999007999,-1205.558837890625,295.1625671386719,0.3776740133762359,0.050000000745058,0.2491397559642791,291.158203125,291.1499938964844,271.4728088378906,270.6883239746094,284.0987243652344,293.34381103515625,291.1580505371094,1.0,0.3325477838516235,0.9872325658798218,0.9872325658798218,1.0,1.0,-0.9043615460395812,0.3826692700386047,0.5216922760009766,0.1772009581327438,0.0,0.0,0.2815088927745819,136.0946502685547,126.0,-1.2890517711639404,-6442.0927734375,251.3511505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901306152344,305.5727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.763671875,18000.0,0.0,0.0,0.143676072359085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995048224925995,0.1995092183351516,-4.395792984723812e-06,0.0,0.0001458129554521,0.0,0.0,8.237801551818848,0.0,0.0,0.0,0.2868046760559082,4.0,0.0,1.0
295500,293.17242431640625,297.1499938964844,293.1499938964844,0.0488213635981082,-1372.2694091796875,304.1523132324219,0.494992733001709,0.0914093181490898,0.0741008669137954,293.1806945800781,297.1499938964844,293.1499938964844,0.1057280227541923,-2520.56201171875,304.1533203125,0.6148146390914917,0.1634289324283599,0.1601133942604065,293.1783447265625,297.1499938964844,293.1499938964844,0.0859263986349105,-1576.7774658203125,304.1526184082031,0.5777356028556824,0.1376983523368835,0.1001671850681305,293.1830444335937,297.1499938964844,293.1499938964844,0.1018323451280593,-2445.551025390625,304.1531066894531,0.6083843111991882,0.1585438698530197,0.1553514301776886,293.34332275390625,297.1499938964844,293.1499938964844,0.0031539862975478,-1194.972900390625,295.1298828125,0.3783276379108429,0.050000000745058,0.2489636987447738,291.1578369140625,291.1499938964844,271.4768371582031,270.6919860839844,284.0994567871094,293.3433837890625,291.1578369140625,1.0,0.3311373293399811,0.9872190952301024,0.9872190952301024,1.0,1.0,-0.9021925330162048,0.3817793428897857,0.5204132199287415,0.1765303611755371,0.0,0.0,0.2810228765010834,135.12734985351562,126.0,-0.475208580493927,-6429.1591796875,249.0628356933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855834960937,305.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.1434459388256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199131429195404,0.1991358250379562,-4.394915777083952e-06,0.0,0.0001455793972127,0.0,0.0,8.219724655151367,0.0,0.0,0.0,0.286731481552124,4.0,0.0,1.0
295560,293.1722717285156,297.1499938964844,293.1499938964844,0.0485247708857059,-1367.36083984375,304.1524353027344,0.4957289397716522,0.0911584720015525,0.0738400667905807,293.182373046875,297.1499938964844,293.1499938964844,0.1051185801625251,-2508.77294921875,304.15380859375,0.6154428720474243,0.162711888551712,0.1593690067529678,293.1781921386719,297.1499938964844,293.1499938964844,0.0856049880385398,-1572.1153564453125,304.1527099609375,0.5788483023643494,0.137371227145195,0.0998768508434295,293.1828918457031,297.1499938964844,293.1499938964844,0.1014610230922699,-2438.336669921875,304.1532287597656,0.609428882598877,0.1581565588712692,0.1549021899700164,293.3429260253906,297.1499938964844,293.1499938964844,0.0031232233159244,-1183.408203125,295.0979309082031,0.3797089755535126,0.050000000745058,0.2485966384410858,291.1585388183594,291.1499938964844,271.480224609375,270.6954345703125,284.1000061035156,293.3429870605469,291.1589050292969,1.0,0.3288920521736145,0.9872085452079772,0.9872085452079772,1.0,1.0,-0.8996028900146484,0.3807121515274048,0.5188907384872437,0.175743356347084,0.0,0.0,0.2803902924060821,133.135498046875,129.0,1.6468614339828491,-6414.62060546875,245.06134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,305.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1432182639837265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987145692110061,0.1987189501523971,-4.39405812358018e-06,0.0,0.0001453483419027,0.0,0.0,8.199774742126465,0.0,0.0,0.0,0.286651074886322,4.0,0.0,1.0
295620,293.1719055175781,297.1499938964844,293.1499938964844,0.0480451509356498,-1359.440673828125,304.15240478515625,0.4955999553203583,0.090665765106678,0.0734252259135246,293.186279296875,297.1499938964844,293.1499938964844,0.1038818135857582,-2484.8369140625,304.15460205078125,0.6145000457763672,0.1611012518405914,0.1578662246465683,293.1778564453125,297.1499938964844,293.1499938964844,0.0850568041205406,-1564.1788330078125,304.1527099609375,0.5788513422012329,0.136724904179573,0.0993898585438728,293.1825561523437,297.1499938964844,293.1499938964844,0.1008135452866554,-2425.763916015625,304.1532287597656,0.6094082593917847,0.1573917716741562,0.1541301608085632,293.3421936035156,297.1499938964844,293.1499938964844,0.0030679241754114,-1162.5780029296875,295.0347900390625,0.380589097738266,0.050000000745058,0.2483663558959961,291.160888671875,291.1499938964844,271.4852294921875,270.7016906738281,284.0985107421875,293.3422546386719,291.160888671875,1.0,0.3275994658470154,0.9871874451637268,0.9871874451637268,1.0,1.0,-0.8954254388809204,0.3790817260742187,0.5163437128067017,0.1742506623268127,0.0,0.0,0.2787523567676544,131.84939575195312,132.0,1.473601222038269,-6383.74560546875,241.5832672119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2766418457031,305.553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.142753005027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975311636924743,0.1975355595350265,-4.391801212477731e-06,0.0,0.0001448761613573,0.0,0.0,8.143538475036621,0.0,0.0,0.0,0.286430150270462,4.0,0.0,1.0
295680,293.1719055175781,297.1499938964844,293.1499938964844,0.0480451509356498,-1359.440673828125,304.15240478515625,0.4955999553203583,0.090665765106678,0.0734252259135246,293.186279296875,297.1499938964844,293.1499938964844,0.1038818135857582,-2484.8369140625,304.15460205078125,0.6145000457763672,0.1611012518405914,0.1578662246465683,293.1778564453125,297.1499938964844,293.1499938964844,0.0850568041205406,-1564.1788330078125,304.1527099609375,0.5788513422012329,0.136724904179573,0.0993898585438728,293.1825561523437,297.1499938964844,293.1499938964844,0.1008135452866554,-2425.763916015625,304.1532287597656,0.6094082593917847,0.1573917716741562,0.1541301608085632,293.3421936035156,297.1499938964844,293.1499938964844,0.0030679241754114,-1162.5780029296875,295.0347900390625,0.380589097738266,0.050000000745058,0.2483663558959961,291.160888671875,291.1499938964844,271.4852294921875,270.7016906738281,284.0985107421875,293.3422546386719,291.160888671875,1.0,0.3275994658470154,0.9871874451637268,0.9871874451637268,1.0,1.0,-0.8954254388809204,0.3790817260742187,0.5163437128067017,0.1742506623268127,0.0,0.0,0.2787523567676544,131.84939575195312,132.0,1.473601222038269,-6383.74560546875,241.5832672119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2766418457031,305.553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.142753005027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975311636924743,0.1975355595350265,-4.391801212477731e-06,0.0,0.0001448761613573,0.0,0.0,8.143538475036621,0.0,0.0,0.0,0.286430150270462,4.0,0.0,1.0
295740,293.1717529296875,297.1499938964844,293.1499938964844,0.0476171262562274,-1352.4195556640625,304.1523132324219,0.4944730699062347,0.0901442766189575,0.073042131960392,293.1914367675781,297.1499938964844,293.1499938964844,0.1024671494960784,-2457.446533203125,304.1554260253906,0.6118981242179871,0.1591361910104751,0.1561066955327987,293.1776733398437,297.1499938964844,293.1499938964844,0.084566406905651,-1557.120361328125,304.1526184082031,0.5775189995765686,0.1360567957162857,0.0989361032843589,293.1823425292969,297.1499938964844,293.1499938964844,0.1002322509884834,-2414.51806640625,304.1531066894531,0.6081320643424988,0.1566098779439926,0.1534076333045959,293.341552734375,297.1499938964844,293.1499938964844,0.0030167084187269,-1143.38916015625,294.9694519042969,0.380376785993576,0.050000000745058,0.2484218478202819,291.16015625,291.1499938964844,271.488037109375,270.7072448730469,284.0946960449219,293.34161376953125,291.1600036621094,1.0,0.3276033997535705,0.9871663451194764,0.9871663451194764,1.0,1.0,-0.8914274573326111,0.377582848072052,0.5138446092605591,0.1726741045713424,0.0,0.0,0.2774373888969421,132.0883331298828,120.0,-0.5017030239105225,-6356.48486328125,240.50543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275390625,305.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1422624588012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964634507894516,0.1964678317308426,-4.389289188111434e-06,0.0,0.0001443783112335,0.0,0.0,8.092044830322266,0.0,0.0,0.0,0.2862233221530914,4.0,0.0,1.0
295800,293.1717529296875,297.1499938964844,293.1499938964844,0.0476171262562274,-1352.4195556640625,304.1523132324219,0.4944730699062347,0.0901442766189575,0.073042131960392,293.1914367675781,297.1499938964844,293.1499938964844,0.1024671494960784,-2457.446533203125,304.1554260253906,0.6118981242179871,0.1591361910104751,0.1561066955327987,293.1776733398437,297.1499938964844,293.1499938964844,0.084566406905651,-1557.120361328125,304.1526184082031,0.5775189995765686,0.1360567957162857,0.0989361032843589,293.1823425292969,297.1499938964844,293.1499938964844,0.1002322509884834,-2414.51806640625,304.1531066894531,0.6081320643424988,0.1566098779439926,0.1534076333045959,293.341552734375,297.1499938964844,293.1499938964844,0.0030167084187269,-1143.38916015625,294.9694519042969,0.380376785993576,0.050000000745058,0.2484218478202819,291.16015625,291.1499938964844,271.488037109375,270.7072448730469,284.0946960449219,293.34161376953125,291.1600036621094,1.0,0.3276033997535705,0.9871663451194764,0.9871663451194764,1.0,1.0,-0.8914274573326111,0.377582848072052,0.5138446092605591,0.1726741045713424,0.0,0.0,0.2774373888969421,132.0883331298828,120.0,-0.5017030239105225,-6356.48486328125,240.50543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275390625,305.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1422624588012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964634507894516,0.1964678317308426,-4.389289188111434e-06,0.0,0.0001443783112335,0.0,0.0,8.092044830322266,0.0,0.0,0.0,0.2862233221530914,4.0,0.0,1.0
295860,293.1715393066406,297.1499938964844,293.1499938964844,0.0470445826649665,-1342.9932861328125,304.1524963378906,0.4957118928432464,0.0896375626325607,0.0725365355610847,293.19708251953125,297.1499938964844,293.1499938964844,0.1007108688354492,-2423.2900390625,304.15655517578125,0.6118930578231812,0.1569437533617019,0.1539334952831268,293.1774597167969,297.1499938964844,293.1499938964844,0.0839449763298034,-1548.135009765625,304.1528015136719,0.5794295072555542,0.1353989839553833,0.0983701795339584,293.1820983886719,297.1499938964844,293.1499938964844,0.099519744515419,-2400.643310546875,304.1532592773437,0.6099281311035156,0.1558371931314468,0.1525339484214782,293.34100341796875,297.1499938964844,293.1499938964844,0.0029570453334599,-1120.92529296875,294.9050598144531,0.3828972280025482,0.050000000745058,0.2477748692035675,291.1607360839844,291.1499938964844,271.4888610839844,270.712158203125,284.09039306640625,293.3410339355469,291.1611328125,1.0,0.3232669532299042,0.987166941165924,0.987166941165924,1.0,1.0,-0.8856016397476196,0.3752895295619964,0.5103121399879456,0.1706589013338089,0.0,0.0,0.2760142385959625,128.55767822265625,123.0,2.092844724655152,-6326.1025390625,233.0939483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763671875,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1417497843503952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954670250415802,0.1954714059829712,-4.387112767290091e-06,0.0,0.0001438580220565,0.0,0.0,8.044374465942383,0.0,0.0,0.0,0.2860309183597564,4.0,0.0,1.0
295920,293.1715393066406,297.1499938964844,293.1499938964844,0.0470445826649665,-1342.9932861328125,304.1524963378906,0.4957118928432464,0.0896375626325607,0.0725365355610847,293.19708251953125,297.1499938964844,293.1499938964844,0.1007108688354492,-2423.2900390625,304.15655517578125,0.6118930578231812,0.1569437533617019,0.1539334952831268,293.1774597167969,297.1499938964844,293.1499938964844,0.0839449763298034,-1548.135009765625,304.1528015136719,0.5794295072555542,0.1353989839553833,0.0983701795339584,293.1820983886719,297.1499938964844,293.1499938964844,0.099519744515419,-2400.643310546875,304.1532592773437,0.6099281311035156,0.1558371931314468,0.1525339484214782,293.34100341796875,297.1499938964844,293.1499938964844,0.0029570453334599,-1120.92529296875,294.9050598144531,0.3828972280025482,0.050000000745058,0.2477748692035675,291.1607360839844,291.1499938964844,271.4888610839844,270.712158203125,284.09039306640625,293.3410339355469,291.1611328125,1.0,0.3232669532299042,0.987166941165924,0.987166941165924,1.0,1.0,-0.8856016397476196,0.3752895295619964,0.5103121399879456,0.1706589013338089,0.0,0.0,0.2760142385959625,128.55767822265625,123.0,2.092844724655152,-6326.1025390625,233.0939483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763671875,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1417497843503952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954670250415802,0.1954714059829712,-4.387112767290091e-06,0.0,0.0001438580220565,0.0,0.0,8.044374465942383,0.0,0.0,0.0,0.2860309183597564,4.0,0.0,1.0
295980,293.1712341308594,297.1499938964844,293.1499938964844,0.0465572699904441,-1334.97998046875,304.1524658203125,0.4958687722682953,0.0891539305448532,0.0721167996525764,293.2029113769531,297.1499938964844,293.1499938964844,0.0988855808973312,-2387.689697265625,304.15740966796875,0.6101744771003723,0.1545708030462265,0.1516890823841095,293.1771850585937,297.1499938964844,293.1499938964844,0.0833885893225669,-1540.0970458984375,304.1527709960937,0.5798148512840271,0.134759247303009,0.0978769585490226,293.18182373046875,297.1499938964844,293.1499938964844,0.098871000111103,-2387.996337890625,304.1532592773437,0.6102719306945801,0.1550833135843277,0.1517575681209564,293.3404846191406,297.1499938964844,293.1499938964844,0.0029014744795858,-1099.9215087890625,294.8420715332031,0.3841069936752319,0.050000000745058,0.2474718391895294,291.16314697265625,291.1499938964844,271.4879150390625,270.716552734375,284.0838623046875,293.34051513671875,291.16314697265625,1.0,0.3214825689792633,0.9871675372123718,0.9871675372123718,1.0,1.0,-0.8804271221160889,0.3733381032943725,0.5070890188217163,0.1686656028032302,0.0,0.0,0.2740670442581177,126.86780548095705,126.0,1.5898597240447998,-6292.142578125,228.7444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808837890625,305.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.39453125,18000.0,0.0,0.0,0.1411915868520736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940681934356689,0.1940725892782211,-4.3844115680258255e-06,0.0,0.0001432915159966,0.0,0.0,7.978214263916016,0.0,0.0,0.0,0.2857707738876343,4.0,0.0,1.0
296040,293.1712341308594,297.1499938964844,293.1499938964844,0.0465572699904441,-1334.97998046875,304.1524658203125,0.4958687722682953,0.0891539305448532,0.0721167996525764,293.2029113769531,297.1499938964844,293.1499938964844,0.0988855808973312,-2387.689697265625,304.15740966796875,0.6101744771003723,0.1545708030462265,0.1516890823841095,293.1771850585937,297.1499938964844,293.1499938964844,0.0833885893225669,-1540.0970458984375,304.1527709960937,0.5798148512840271,0.134759247303009,0.0978769585490226,293.18182373046875,297.1499938964844,293.1499938964844,0.098871000111103,-2387.996337890625,304.1532592773437,0.6102719306945801,0.1550833135843277,0.1517575681209564,293.3404846191406,297.1499938964844,293.1499938964844,0.0029014744795858,-1099.9215087890625,294.8420715332031,0.3841069936752319,0.050000000745058,0.2474718391895294,291.16314697265625,291.1499938964844,271.4879150390625,270.716552734375,284.0838623046875,293.34051513671875,291.16314697265625,1.0,0.3214825689792633,0.9871675372123718,0.9871675372123718,1.0,1.0,-0.8804271221160889,0.3733381032943725,0.5070890188217163,0.1686656028032302,0.0,0.0,0.2740670442581177,126.86780548095705,126.0,1.5898597240447998,-6292.142578125,228.7444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808837890625,305.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.39453125,18000.0,0.0,0.0,0.1411915868520736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940681934356689,0.1940725892782211,-4.3844115680258255e-06,0.0,0.0001432915159966,0.0,0.0,7.978214263916016,0.0,0.0,0.0,0.2857707738876343,4.0,0.0,1.0
296100,293.171142578125,297.1499938964844,293.1499938964844,0.0463382080197334,-1331.3995361328125,304.1524353027344,0.4954977631568908,0.0889006480574607,0.0719218701124191,293.2056579589844,297.1499938964844,293.1499938964844,0.0979449227452278,-2369.330810546875,304.15777587890625,0.6086215376853943,0.1533613801002502,0.1505149453878402,293.1770935058594,297.1499938964844,293.1499938964844,0.0831373557448387,-1536.48779296875,304.1527404785156,0.5794062614440918,0.1344306319952011,0.0976455137133598,293.1817321777344,297.1499938964844,293.1499938964844,0.0985770151019096,-2382.28759765625,304.1531982421875,0.6098798513412476,0.1546994745731353,0.1513916552066803,293.3402404785156,297.1499938964844,293.1499938964844,0.0028753746300935,-1090.1083984375,294.8095397949219,0.3842154741287231,0.050000000745058,0.2474449574947357,291.16290283203125,291.1499938964844,271.48681640625,270.71856689453125,284.079833984375,293.3403015136719,291.1627197265625,1.0,0.3211621940135956,0.9871678352355956,0.9871678352355956,1.0,1.0,-0.8779933452606201,0.37244513630867,0.5055481791496277,0.1676695048809051,0.0,0.0,0.2732290923595428,126.68930053710938,126.0,0.1381452083587646,-6276.39990234375,227.6322631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2844543457031,305.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1484375,18000.0,0.0,0.0,0.1408905535936355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933950781822204,0.1933994591236114,-4.38289043813711e-06,0.0,0.0001429859985364,0.0,0.0,7.946043968200684,0.0,0.0,0.0,0.2856426537036896,4.0,0.0,1.0
296160,293.1711120605469,297.1499938964844,293.1499938964844,0.0461245067417621,-1327.912353515625,304.1523742675781,0.4949251115322113,0.0886402800679206,0.071730300784111,293.20721435546875,297.1499938964844,293.1499938964844,0.0971087887883186,-2353.02734375,304.1578674316406,0.6069781184196472,0.1523471027612686,0.1494711637496948,293.17706298828125,297.1499938964844,293.1499938964844,0.0828927531838417,-1532.978759765625,304.1526794433594,0.5787308812141418,0.1340961307287216,0.0974181741476059,293.1816711425781,297.1499938964844,293.1499938964844,0.0982908457517623,-2376.73291015625,304.15313720703125,0.6092373132705688,0.1543102413415908,0.1510320305824279,293.34002685546875,297.1499938964844,293.1499938964844,0.002850032178685,-1080.5882568359375,294.7767639160156,0.3841087222099304,0.050000000745058,0.2474715560674667,291.16229248046875,291.1499938964844,271.4853820800781,270.720458984375,284.0752868652344,293.3400573730469,291.1620483398437,1.0,0.3211420476436615,0.9871795773506165,0.9871795773506165,1.0,1.0,-0.8757972717285156,0.3716688454151153,0.5041284561157227,0.1667003035545349,0.0,0.0,0.2724717259407043,126.79840850830078,129.0,-0.9465980529785156,-6262.73193359375,227.0340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,305.52593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.619140625,18000.0,0.0,0.0,0.1405779421329498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928000301122665,0.1928044110536575,-4.381478902359959e-06,0.0,0.0001426687522325,0.0,0.0,7.917518615722656,0.0,0.0,0.0,0.2855274379253387,4.0,0.0,1.0
296220,293.1711120605469,297.1499938964844,293.1499938964844,0.0457110852003097,-1321.18408203125,304.1522827148437,0.4933135509490967,0.0881044268608093,0.0713550373911857,293.2084655761719,297.1499938964844,293.1499938964844,0.0957807078957557,-2327.189208984375,304.1574401855469,0.6036592125892639,0.15064537525177,0.1478093266487121,293.1770324707031,297.1499938964844,293.1499938964844,0.0824204757809639,-1526.2191162109375,304.152587890625,0.5767556428909302,0.1334142088890075,0.0969725921750068,293.1816101074219,297.1499938964844,293.1499938964844,0.0977374091744422,-2365.99951171875,304.15301513671875,0.607359766960144,0.1535183489322662,0.1503253281116485,293.3394775390625,297.1499938964844,293.1499938964844,0.0028011468239128,-1062.25244140625,294.7108764648437,0.3833950459957123,0.050000000745058,0.2476500272750854,291.1600952148437,291.1499938964844,271.48150634765625,270.7240295410156,284.0645751953125,293.3395080566406,291.15966796875,1.0,0.3218151032924652,0.9872030019760132,0.9872030019760132,1.0,1.0,-0.872103750705719,0.3704536855220794,0.5016500353813171,0.1648508459329605,0.0,0.0,0.2712550163269043,127.69153594970705,132.0,-3.1592066287994385,-6240.6025390625,227.08206176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,305.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.1399366110563278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918099522590637,0.1918143182992935,-4.379055553727085e-06,0.0,0.0001420178741682,0.0,0.0,7.869994640350342,0.0,0.0,0.0,0.285334825515747,4.0,0.0,1.0
296280,293.1711120605469,297.1499938964844,293.1499938964844,0.0457110852003097,-1321.18408203125,304.1522827148437,0.4933135509490967,0.0881044268608093,0.0713550373911857,293.2084655761719,297.1499938964844,293.1499938964844,0.0957807078957557,-2327.189208984375,304.1574401855469,0.6036592125892639,0.15064537525177,0.1478093266487121,293.1770324707031,297.1499938964844,293.1499938964844,0.0824204757809639,-1526.2191162109375,304.152587890625,0.5767556428909302,0.1334142088890075,0.0969725921750068,293.1816101074219,297.1499938964844,293.1499938964844,0.0977374091744422,-2365.99951171875,304.15301513671875,0.607359766960144,0.1535183489322662,0.1503253281116485,293.3394775390625,297.1499938964844,293.1499938964844,0.0028011468239128,-1062.25244140625,294.7108764648437,0.3833950459957123,0.050000000745058,0.2476500272750854,291.1600952148437,291.1499938964844,271.48150634765625,270.7240295410156,284.0645751953125,293.3395080566406,291.15966796875,1.0,0.3218151032924652,0.9872030019760132,0.9872030019760132,1.0,1.0,-0.872103750705719,0.3704536855220794,0.5016500353813171,0.1648508459329605,0.0,0.0,0.2712550163269043,127.69153594970705,132.0,-3.1592066287994385,-6240.6025390625,227.08206176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,305.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.1399366110563278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918099522590637,0.1918143182992935,-4.379055553727085e-06,0.0,0.0001420178741682,0.0,0.0,7.869994640350342,0.0,0.0,0.0,0.285334825515747,4.0,0.0,1.0
296340,293.1711730957031,297.1499938964844,293.1499938964844,0.0453140325844287,-1314.7401123046875,304.1521911621094,0.4912565052509308,0.0875566527247428,0.0709902346134185,293.20867919921875,297.1499938964844,293.1499938964844,0.0946643725037574,-2305.490966796875,304.1568298339844,0.6000685691833496,0.1491202116012573,0.1464025378227234,293.17706298828125,297.1499938964844,293.1499938964844,0.0819665268063545,-1519.7369384765625,304.1524658203125,0.5741739273071289,0.1327220201492309,0.0965379700064659,293.181640625,297.1499938964844,293.1499938964844,0.09720279276371,-2355.635986328125,304.15289306640625,0.6048941016197205,0.1527140140533447,0.1496317237615585,293.3388366699219,297.1499938964844,293.1499938964844,0.0027541364543139,-1044.642578125,294.6446533203125,0.3821963369846344,0.050000000745058,0.2479533404111862,291.15692138671875,291.1499938964844,271.4764404296875,270.72735595703125,284.0523681640625,293.3388977050781,291.1564636230469,1.0,0.323177695274353,0.98722642660141,0.98722642660141,1.0,1.0,-0.8689098954200745,0.3694847226142883,0.4994251728057861,0.1630542278289795,0.0,0.0,0.2705439627170563,129.25555419921875,120.0,-4.159689426422119,-6225.27587890625,228.2880401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,305.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.1393072605133056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911859959363937,0.1911903768777847,-4.377337518235436e-06,0.0,0.000141379161505,0.0,0.0,7.839756488800049,0.0,0.0,0.0,0.285209983587265,4.0,0.0,1.0
296400,293.1711730957031,297.1499938964844,293.1499938964844,0.0453140325844287,-1314.7401123046875,304.1521911621094,0.4912565052509308,0.0875566527247428,0.0709902346134185,293.20867919921875,297.1499938964844,293.1499938964844,0.0946643725037574,-2305.490966796875,304.1568298339844,0.6000685691833496,0.1491202116012573,0.1464025378227234,293.17706298828125,297.1499938964844,293.1499938964844,0.0819665268063545,-1519.7369384765625,304.1524658203125,0.5741739273071289,0.1327220201492309,0.0965379700064659,293.181640625,297.1499938964844,293.1499938964844,0.09720279276371,-2355.635986328125,304.15289306640625,0.6048941016197205,0.1527140140533447,0.1496317237615585,293.3388366699219,297.1499938964844,293.1499938964844,0.0027541364543139,-1044.642578125,294.6446533203125,0.3821963369846344,0.050000000745058,0.2479533404111862,291.15692138671875,291.1499938964844,271.4764404296875,270.72735595703125,284.0523681640625,293.3388977050781,291.1564636230469,1.0,0.323177695274353,0.98722642660141,0.98722642660141,1.0,1.0,-0.8689098954200745,0.3694847226142883,0.4994251728057861,0.1630542278289795,0.0,0.0,0.2705439627170563,129.25555419921875,120.0,-4.159689426422119,-6225.27587890625,228.2880401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,305.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.1393072605133056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911859959363937,0.1911903768777847,-4.377337518235436e-06,0.0,0.000141379161505,0.0,0.0,7.839756488800049,0.0,0.0,0.0,0.285209983587265,4.0,0.0,1.0
296460,293.1710510253906,297.1499938964844,293.1499938964844,0.0447715856134891,-1305.8841552734375,304.1523742675781,0.4918974339962005,0.0870423838496208,0.070503830909729,293.2084350585937,297.1499938964844,293.1499938964844,0.0934784859418869,-2282.33154296875,304.1565246582031,0.600150465965271,0.147681713104248,0.1449203342199325,293.1769714355469,297.1499938964844,293.1499938964844,0.0813774764537811,-1511.275146484375,304.15264892578125,0.5752980709075928,0.1320558786392212,0.0959894806146621,293.1815490722656,297.1499938964844,293.1499938964844,0.0965298637747764,-2342.49365234375,304.153076171875,0.6059545278549194,0.1519302576780319,0.148779958486557,293.33807373046875,297.1499938964844,293.1499938964844,0.0026988368481397,-1023.8098754882812,294.58013916015625,0.3841004967689514,0.050000000745058,0.2474740445613861,291.15533447265625,291.1499938964844,271.470458984375,270.73046875,284.0404052734375,293.3381652832031,291.1554870605469,1.0,0.3197686076164245,0.9872379899024964,0.9872379899024964,1.0,1.0,-0.8641889095306396,0.3678292334079742,0.4963596761226654,0.1609552502632141,0.0,0.0,0.2699860036373138,126.62718200683594,123.0,-0.8953070044517517,-6208.55224609375,222.78228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,305.5203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.1387219130992889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907939165830612,0.190798282623291,-4.376314336695941e-06,0.0,0.0001407850941177,0.0,0.0,7.820871829986572,0.0,0.0,0.0,0.28513103723526,4.0,0.0,1.0
296520,293.1710510253906,297.1499938964844,293.1499938964844,0.0447715856134891,-1305.8841552734375,304.1523742675781,0.4918974339962005,0.0870423838496208,0.070503830909729,293.2084350585937,297.1499938964844,293.1499938964844,0.0934784859418869,-2282.33154296875,304.1565246582031,0.600150465965271,0.147681713104248,0.1449203342199325,293.1769714355469,297.1499938964844,293.1499938964844,0.0813774764537811,-1511.275146484375,304.15264892578125,0.5752980709075928,0.1320558786392212,0.0959894806146621,293.1815490722656,297.1499938964844,293.1499938964844,0.0965298637747764,-2342.49365234375,304.153076171875,0.6059545278549194,0.1519302576780319,0.148779958486557,293.33807373046875,297.1499938964844,293.1499938964844,0.0026988368481397,-1023.8098754882812,294.58013916015625,0.3841004967689514,0.050000000745058,0.2474740445613861,291.15533447265625,291.1499938964844,271.470458984375,270.73046875,284.0404052734375,293.3381652832031,291.1554870605469,1.0,0.3197686076164245,0.9872379899024964,0.9872379899024964,1.0,1.0,-0.8641889095306396,0.3678292334079742,0.4963596761226654,0.1609552502632141,0.0,0.0,0.2699860036373138,126.62718200683594,123.0,-0.8953070044517517,-6208.55224609375,222.78228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,305.5203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.1387219130992889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907939165830612,0.190798282623291,-4.376314336695941e-06,0.0,0.0001407850941177,0.0,0.0,7.820871829986572,0.0,0.0,0.0,0.28513103723526,4.0,0.0,1.0
296580,293.1707763671875,297.1499938964844,293.1499938964844,0.044313546270132,-1298.4049072265625,304.15234375,0.4916775524616241,0.0865672752261161,0.0701056271791458,293.2079467773437,297.1499938964844,293.1499938964844,0.0923755913972854,-2260.758056640625,304.1561889648437,0.5990382432937622,0.1463003009557724,0.1435652375221252,293.1767272949219,297.1499938964844,293.1499938964844,0.080848753452301,-1503.6805419921875,304.15264892578125,0.5751692652702332,0.131422147154808,0.0955144762992858,293.1813049316406,297.1499938964844,293.1499938964844,0.0959119498729705,-2330.406982421875,304.153076171875,0.6058030724525452,0.1511768847703933,0.1480235904455185,293.3372497558594,297.1499938964844,293.1499938964844,0.0026467498391866,-1004.09130859375,294.51806640625,0.3848979473114013,0.050000000745058,0.2472768425941467,291.1564025878906,291.1499938964844,271.4637145996094,270.7334899902344,284.0272827148437,293.3373413085937,291.1562805175781,1.0,0.3186349868774414,0.9872495532035828,0.9872495532035828,1.0,1.0,-0.8602850437164307,0.3665550053119659,0.4937300086021423,0.1589924693107605,0.0,0.0,0.2690415382385254,125.51246643066406,126.0,-0.2854619324207306,-6189.38330078125,219.8160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940368652344,305.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9609375,18000.0,0.0,0.0,0.1381791830062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901429593563079,0.1901473253965377,-4.375145636004163e-06,0.0,0.0001402343041263,0.0,0.0,7.790461540222168,0.0,0.0,0.0,0.2850123941898346,4.0,0.0,1.0
296640,293.1707763671875,297.1499938964844,293.1499938964844,0.044313546270132,-1298.4049072265625,304.15234375,0.4916775524616241,0.0865672752261161,0.0701056271791458,293.2079467773437,297.1499938964844,293.1499938964844,0.0923755913972854,-2260.758056640625,304.1561889648437,0.5990382432937622,0.1463003009557724,0.1435652375221252,293.1767272949219,297.1499938964844,293.1499938964844,0.080848753452301,-1503.6805419921875,304.15264892578125,0.5751692652702332,0.131422147154808,0.0955144762992858,293.1813049316406,297.1499938964844,293.1499938964844,0.0959119498729705,-2330.406982421875,304.153076171875,0.6058030724525452,0.1511768847703933,0.1480235904455185,293.3372497558594,297.1499938964844,293.1499938964844,0.0026467498391866,-1004.09130859375,294.51806640625,0.3848979473114013,0.050000000745058,0.2472768425941467,291.1564025878906,291.1499938964844,271.4637145996094,270.7334899902344,284.0272827148437,293.3373413085937,291.1562805175781,1.0,0.3186349868774414,0.9872495532035828,0.9872495532035828,1.0,1.0,-0.8602850437164307,0.3665550053119659,0.4937300086021423,0.1589924693107605,0.0,0.0,0.2690415382385254,125.51246643066406,126.0,-0.2854619324207306,-6189.38330078125,219.8160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940368652344,305.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9609375,18000.0,0.0,0.0,0.1381791830062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901429593563079,0.1901473253965377,-4.375145636004163e-06,0.0,0.0001402343041263,0.0,0.0,7.790461540222168,0.0,0.0,0.0,0.2850123941898346,4.0,0.0,1.0
296700,293.1706848144531,297.1499938964844,293.1499938964844,0.0441094860434532,-1295.091552734375,304.1522827148437,0.4911819994449615,0.0863232910633087,0.0699228346347808,293.20770263671875,297.1499938964844,293.1499938964844,0.0918576717376709,-2250.644287109375,304.156005859375,0.5979752540588379,0.1456118524074554,0.1429164260625839,293.1766357421875,297.1499938964844,293.1499938964844,0.0806105881929397,-1500.278564453125,304.152587890625,0.5745785236358643,0.1311011016368866,0.0952930152416229,293.18121337890625,297.1499938964844,293.1499938964844,0.0956313833594322,-2324.940673828125,304.15301513671875,0.605226457118988,0.1507970988750457,0.1476680785417556,293.3368225097656,297.1499938964844,293.1499938964844,0.0026221331208944,-994.8146362304688,294.4862670898437,0.3848571479320526,0.050000000745058,0.2472869604825973,291.1557006835937,291.1499938964844,271.4601135253906,270.7350158691406,284.0204162597656,293.3368835449219,291.1553955078125,1.0,0.3185701668262481,0.987255334854126,0.987255334854126,1.0,1.0,-0.8585677742958069,0.3660237789154053,0.4925439953804016,0.1580589711666107,0.0,0.0,0.2687292993068695,125.53791809082033,126.0,-1.422027587890625,-6180.986328125,219.2705841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,305.5102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1379226744174957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898582279682159,0.1898625940084457,-4.374457148514921e-06,0.0,0.0001399739849148,0.0,0.0,7.776865005493164,0.0,0.0,0.0,0.2849583029747009,4.0,0.0,1.0
296760,293.1706237792969,297.1499938964844,293.1499938964844,0.0439119860529899,-1291.88916015625,304.1522216796875,0.4905087649822235,0.0860750153660774,0.0697448179125785,293.2074890136719,297.1499938964844,293.1499938964844,0.0913499444723129,-2240.730224609375,304.1558532714844,0.5966787934303284,0.1449227333068847,0.1422776579856872,293.17657470703125,297.1499938964844,293.1499938964844,0.0803796425461769,-1496.984130859375,304.15252685546875,0.573748767375946,0.1307766884565353,0.095076747238636,293.18115234375,297.1499938964844,293.1499938964844,0.0953586995601654,-2319.630615234375,304.1529541015625,0.6044214963912964,0.150414153933525,0.1473199874162674,293.3363647460937,297.1499938964844,293.1499938964844,0.0025981564540416,-985.7854614257812,294.4543151855469,0.3846211731433868,0.050000000745058,0.2473452538251876,291.1546936035156,291.1499938964844,271.4564208984375,270.7365417480469,284.0133972167969,293.3364562988281,291.1543884277344,1.0,0.3187670707702636,0.9872680306434632,0.9872680306434632,1.0,1.0,-0.8569422364234924,0.3655329346656799,0.4914093315601349,0.1571473777294159,0.0,0.0,0.2685185968875885,125.82157135009766,114.0,-2.0447375774383545,-6174.203125,219.1333465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28765869140625,305.5070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.98046875,18000.0,0.0,0.0,0.1376789063215255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896649003028869,0.1896692812442779,-4.373898718768032e-06,0.0,0.000139726587804,0.0,0.0,7.767481327056885,0.0,0.0,0.0,0.2849193513393402,4.0,0.0,1.0
296820,293.1703491210937,297.1499938964844,293.1499938964844,0.0433759689331054,-1283.1502685546875,304.1523742675781,0.4918119609355926,0.0856075808405876,0.0692702531814575,293.2069702148437,297.1499938964844,293.1499938964844,0.0902098268270492,-2218.389404296875,304.1557922363281,0.5976300835609436,0.1435704827308654,0.1408556997776031,293.17633056640625,297.1499938964844,293.1499938964844,0.0797874554991722,-1488.493896484375,304.1526794433594,0.5757344365119934,0.1301502436399459,0.0945338830351829,293.1809387207031,297.1499938964844,293.1499938964844,0.0946821868419647,-2306.377685546875,304.1531066894531,0.6062899827957153,0.1496672928333282,0.146472692489624,293.33544921875,297.1499938964844,293.1499938964844,0.0025427604559808,-964.8390502929688,294.3918762207031,0.3872123956680298,0.050000000745058,0.2467153668403625,291.1540832519531,291.1499938964844,271.4488220214844,270.7396850585937,284.0003662109375,293.3355407714844,291.15435791015625,1.0,0.3145133852958679,0.9872934818267822,0.9872934818267822,1.0,1.0,-0.8521416783332825,0.363840788602829,0.4883008599281311,0.1550568342208862,0.0,0.0,0.2680572867393493,122.38996887207033,117.0,0.5933989882469177,-6157.31396484375,212.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.1372350007295608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893670856952667,0.1893714666366577,-4.373160209070193e-06,0.0,0.0001392760896123,0.0,0.0,7.753241062164307,0.0,0.0,0.0,0.2848598659038543,4.0,0.0,1.0
