time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1703491210937,297.1499938964844,293.1499938964844,0.0433759689331054,-1283.1502685546875,304.1523742675781,0.4918119609355926,0.0856075808405876,0.0692702531814575,293.2069702148437,297.1499938964844,293.1499938964844,0.0902098268270492,-2218.389404296875,304.1557922363281,0.5976300835609436,0.1435704827308654,0.1408556997776031,293.17633056640625,297.1499938964844,293.1499938964844,0.0797874554991722,-1488.493896484375,304.1526794433594,0.5757344365119934,0.1301502436399459,0.0945338830351829,293.1809387207031,297.1499938964844,293.1499938964844,0.0946821868419647,-2306.377685546875,304.1531066894531,0.6062899827957153,0.1496672928333282,0.146472692489624,293.33544921875,297.1499938964844,293.1499938964844,0.0025427604559808,-964.8390502929688,294.3918762207031,0.3872123956680298,0.050000000745058,0.2467153668403625,291.1540832519531,291.1499938964844,271.4488220214844,270.7396850585937,284.0003662109375,293.3355407714844,291.15435791015625,1.0,0.3145133852958679,0.9872934818267822,0.9872934818267822,1.0,1.0,-0.8521416783332825,0.363840788602829,0.4883008599281311,0.1550568342208862,0.0,0.0,0.2680572867393493,122.38996887207033,117.0,0.5933989882469177,-6157.31396484375,212.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.1372350007295608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893670856952667,0.1893714666366577,-4.373160209070193e-06,0.0,0.0001392760896123,0.0,0.0,7.753241062164307,0.0,0.0,0.0,0.2848598659038543,4.0,0.0,1.0
296940,293.1699523925781,297.1499938964844,293.1499938964844,0.042929109185934,-1275.86279296875,304.1523132324219,0.4920616745948791,0.0851721093058586,0.0688857436180114,293.20635986328125,297.1499938964844,293.1499938964844,0.0891393050551414,-2197.405517578125,304.1556396484375,0.5970981121063232,0.1422522664070129,0.1395422667264938,293.176025390625,297.1499938964844,293.1499938964844,0.0792609751224517,-1480.950439453125,304.15264892578125,0.5762073993682861,0.1295493841171264,0.094066634774208,293.1806335449219,297.1499938964844,293.1499938964844,0.0940670818090438,-2294.316162109375,304.1531066894531,0.6067003607749939,0.1489450335502624,0.1457249522209167,293.33447265625,297.1499938964844,293.1499938964844,0.002490886952728,-945.1486206054688,294.33154296875,0.3884845376014709,0.050000000745058,0.2464134991168975,291.1557922363281,291.1499938964844,271.4410705566406,270.7430114746094,283.9869689941406,293.3345642089844,291.1557312011719,1.0,0.3127988874912262,0.9873189330101012,0.9873189330101012,1.0,1.0,-0.8482011556625366,0.3625296950340271,0.4856714904308319,0.1531562507152557,0.0,0.0,0.2671504318714142,120.7184066772461,120.0,0.6873798966407776,-6137.7041015625,208.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,305.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76171875,18000.0,0.0,0.0,0.1368326395750045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887591630220413,0.1887635439634323,-4.372138846520102e-06,0.0,0.0001388677483191,0.0,0.0,7.725028038024902,0.0,0.0,0.0,0.2847506999969482,4.0,0.0,1.0
297000,293.1699523925781,297.1499938964844,293.1499938964844,0.042929109185934,-1275.86279296875,304.1523132324219,0.4920616745948791,0.0851721093058586,0.0688857436180114,293.20635986328125,297.1499938964844,293.1499938964844,0.0891393050551414,-2197.405517578125,304.1556396484375,0.5970981121063232,0.1422522664070129,0.1395422667264938,293.176025390625,297.1499938964844,293.1499938964844,0.0792609751224517,-1480.950439453125,304.15264892578125,0.5762073993682861,0.1295493841171264,0.094066634774208,293.1806335449219,297.1499938964844,293.1499938964844,0.0940670818090438,-2294.316162109375,304.1531066894531,0.6067003607749939,0.1489450335502624,0.1457249522209167,293.33447265625,297.1499938964844,293.1499938964844,0.002490886952728,-945.1486206054688,294.33154296875,0.3884845376014709,0.050000000745058,0.2464134991168975,291.1557922363281,291.1499938964844,271.4410705566406,270.7430114746094,283.9869689941406,293.3345642089844,291.1557312011719,1.0,0.3127988874912262,0.9873189330101012,0.9873189330101012,1.0,1.0,-0.8482011556625366,0.3625296950340271,0.4856714904308319,0.1531562507152557,0.0,0.0,0.2671504318714142,120.7184066772461,120.0,0.6873798966407776,-6137.7041015625,208.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,305.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76171875,18000.0,0.0,0.0,0.1368326395750045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887591630220413,0.1887635439634323,-4.372138846520102e-06,0.0,0.0001388677483191,0.0,0.0,7.725028038024902,0.0,0.0,0.0,0.2847506999969482,4.0,0.0,1.0
297060,293.1697082519531,297.1499938964844,293.1499938964844,0.0425406657159328,-1269.56787109375,304.1521911621094,0.4912079870700836,0.0847147703170776,0.0685397014021873,293.2058410644531,297.1499938964844,293.1499938964844,0.0881409421563148,-2177.8916015625,304.1554260253906,0.5951075553894043,0.1409287452697754,0.1382915526628494,293.1758117675781,297.1499938964844,293.1499938964844,0.0787958577275276,-1474.3287353515625,304.1525573730469,0.5751821398735046,0.1289317309856414,0.093637503683567,293.1804504394531,297.1499938964844,293.1499938964844,0.0935185253620147,-2283.6083984375,304.1529846191406,0.6056897640228271,0.1482088565826416,0.1450316607952118,293.3335266113281,297.1499938964844,293.1499938964844,0.0024426190648227,-926.91748046875,294.2693786621094,0.3885119259357452,0.050000000745058,0.2464071810245514,291.1545715332031,291.1499938964844,271.43341064453125,270.7466125488281,283.9735412597656,293.3336181640625,291.1543273925781,1.0,0.3125377595424652,0.9873532056808472,0.9873532056808472,1.0,1.0,-0.8448565006256104,0.3614689707756042,0.4833875596523285,0.1514207124710083,0.0,0.0,0.2666074335575104,120.63142395019533,123.0,-1.3592431545257568,-6121.8798828125,207.59747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.994140625,18000.0,0.0,0.0,0.1364608854055404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188280314207077,0.1882846802473068,-4.370944225229323e-06,0.0,0.0001384904462611,0.0,0.0,7.702157974243164,0.0,0.0,0.0,0.2846587598323822,4.0,0.0,1.0
297120,293.1697082519531,297.1499938964844,293.1499938964844,0.0425406657159328,-1269.56787109375,304.1521911621094,0.4912079870700836,0.0847147703170776,0.0685397014021873,293.2058410644531,297.1499938964844,293.1499938964844,0.0881409421563148,-2177.8916015625,304.1554260253906,0.5951075553894043,0.1409287452697754,0.1382915526628494,293.1758117675781,297.1499938964844,293.1499938964844,0.0787958577275276,-1474.3287353515625,304.1525573730469,0.5751821398735046,0.1289317309856414,0.093637503683567,293.1804504394531,297.1499938964844,293.1499938964844,0.0935185253620147,-2283.6083984375,304.1529846191406,0.6056897640228271,0.1482088565826416,0.1450316607952118,293.3335266113281,297.1499938964844,293.1499938964844,0.0024426190648227,-926.91748046875,294.2693786621094,0.3885119259357452,0.050000000745058,0.2464071810245514,291.1545715332031,291.1499938964844,271.43341064453125,270.7466125488281,283.9735412597656,293.3336181640625,291.1543273925781,1.0,0.3125377595424652,0.9873532056808472,0.9873532056808472,1.0,1.0,-0.8448565006256104,0.3614689707756042,0.4833875596523285,0.1514207124710083,0.0,0.0,0.2666074335575104,120.63142395019533,123.0,-1.3592431545257568,-6121.8798828125,207.59747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.994140625,18000.0,0.0,0.0,0.1364608854055404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188280314207077,0.1882846802473068,-4.370944225229323e-06,0.0,0.0001384904462611,0.0,0.0,7.702157974243164,0.0,0.0,0.0,0.2846587598323822,4.0,0.0,1.0
297180,293.1695861816406,297.1499938964844,293.1499938964844,0.0421707071363925,-1263.574951171875,304.1520690917969,0.4896455407142639,0.0842391029000282,0.0682098045945167,293.2054443359375,297.1499938964844,293.1499938964844,0.0871679484844207,-2158.879638671875,304.1552429199219,0.5921757817268372,0.1395978331565857,0.1370723098516464,293.1757202148437,297.1499938964844,293.1499938964844,0.0783488750457763,-1467.971923828125,304.1524353027344,0.5732032060623169,0.1282975673675537,0.0932249948382377,293.18035888671875,297.1499938964844,293.1499938964844,0.0929891839623451,-2273.272216796875,304.1528625488281,0.6037682294845581,0.147456482052803,0.1443616896867752,293.3325500488281,297.1499938964844,293.1499938964844,0.0023965041618794,-909.494873046875,294.2073974609375,0.3877638280391693,0.050000000745058,0.2465842813253402,291.1531982421875,291.1499938964844,271.426025390625,270.7506103515625,283.96051025390625,293.3326416015625,291.1530456542969,1.0,0.3132907152175903,0.9873875379562378,0.9873875379562378,1.0,1.0,-0.8418405652046204,0.3605338335037231,0.4813067317008972,0.1498075723648071,0.0,0.0,0.2662763893604278,121.52799987792967,126.0,-1.637916922569275,-6110.08203125,207.89732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,305.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.1361316740512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880106180906295,0.1880149841308593,-4.370196165837115e-06,0.0,0.0001381563342874,0.0,0.0,7.689157009124756,0.0,0.0,0.0,0.2846044898033142,4.0,0.0,1.0
297240,293.1695861816406,297.1499938964844,293.1499938964844,0.0421707071363925,-1263.574951171875,304.1520690917969,0.4896455407142639,0.0842391029000282,0.0682098045945167,293.2054443359375,297.1499938964844,293.1499938964844,0.0871679484844207,-2158.879638671875,304.1552429199219,0.5921757817268372,0.1395978331565857,0.1370723098516464,293.1757202148437,297.1499938964844,293.1499938964844,0.0783488750457763,-1467.971923828125,304.1524353027344,0.5732032060623169,0.1282975673675537,0.0932249948382377,293.18035888671875,297.1499938964844,293.1499938964844,0.0929891839623451,-2273.272216796875,304.1528625488281,0.6037682294845581,0.147456482052803,0.1443616896867752,293.3325500488281,297.1499938964844,293.1499938964844,0.0023965041618794,-909.494873046875,294.2073974609375,0.3877638280391693,0.050000000745058,0.2465842813253402,291.1531982421875,291.1499938964844,271.426025390625,270.7506103515625,283.96051025390625,293.3326416015625,291.1530456542969,1.0,0.3132907152175903,0.9873875379562378,0.9873875379562378,1.0,1.0,-0.8418405652046204,0.3605338335037231,0.4813067317008972,0.1498075723648071,0.0,0.0,0.2662763893604278,121.52799987792967,126.0,-1.637916922569275,-6110.08203125,207.89732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,305.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.1361316740512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880106180906295,0.1880149841308593,-4.370196165837115e-06,0.0,0.0001381563342874,0.0,0.0,7.689157009124756,0.0,0.0,0.0,0.2846044898033142,4.0,0.0,1.0
297300,293.1695556640625,297.1499938964844,293.1499938964844,0.0419897735118866,-1260.642822265625,304.15203857421875,0.48867267370224,0.0839960351586341,0.0680489838123321,293.20526123046875,297.1499938964844,293.1499938964844,0.08668714761734,-2149.486083984375,304.1551513671875,0.5904520153999329,0.1389305144548416,0.1364711225032806,293.1756896972656,297.1499938964844,293.1499938964844,0.0781286507844924,-1464.84033203125,304.15240478515625,0.5719569325447083,0.1279752105474472,0.0930226147174835,293.1803283691406,297.1499938964844,293.1499938964844,0.0927277356386184,-2268.162841796875,304.15283203125,0.6025581359863281,0.1470748484134674,0.144031822681427,293.33209228515625,297.1499938964844,293.1499938964844,0.0023739773314446,-900.9776000976562,294.1766052246094,0.3871834278106689,0.050000000745058,0.2467227578163147,291.1526794433594,291.1499938964844,271.4225158691406,270.7527770996094,283.9542541503906,293.3321838378906,291.1524963378906,1.0,0.3139415085315704,0.9874047040939332,0.9874047040939332,1.0,1.0,-0.8404192924499512,0.3600956797599792,0.4803236126899719,0.149042546749115,0.0,0.0,0.2661539912223816,122.24414825439452,126.0,-1.5544686317443848,-6104.83203125,208.45611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460021972656,305.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.1359859555959701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187910258769989,0.1879146248102188,-4.369931048131548e-06,0.0,0.0001380084577249,0.0,0.0,7.684343338012695,0.0,0.0,0.0,0.284584641456604,4.0,0.0,1.0
297360,293.1695556640625,297.1499938964844,293.1499938964844,0.0418108887970447,-1257.742919921875,304.1519775390625,0.4876001179218292,0.0837502107024192,0.0678902864456176,293.2051086425781,297.1499938964844,293.1499938964844,0.0862094759941101,-2140.1552734375,304.15509033203125,0.5885944962501526,0.1382626146078109,0.1358746439218521,293.1756896972656,297.1499938964844,293.1499938964844,0.0779098197817802,-1461.72900390625,304.1523742675781,0.5705795288085938,0.1276497840881347,0.0928220376372337,293.18035888671875,297.1499938964844,293.1499938964844,0.0924676433205604,-2263.07763671875,304.1527709960937,0.6012183427810669,0.1466900110244751,0.143704280257225,293.3316345214844,297.1499938964844,293.1499938964844,0.0023517180234193,-892.5576171875,294.1459350585937,0.386498749256134,0.050000000745058,0.2468873858451843,291.1521911621094,291.1499938964844,271.41912841796875,270.75506591796875,283.9481811523437,293.3316955566406,291.1520690917969,1.0,0.3147344887256622,0.9874207377433776,0.9874207377433776,1.0,1.0,-0.8390429615974426,0.3596708178520202,0.4793721139431,0.14830382168293,0.0,0.0,0.2660565078258514,123.10066223144533,114.0,-1.3764991760253906,-6099.93408203125,209.22715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406311035156,305.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8046875,18000.0,0.0,0.0,0.1358533948659896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878299862146377,0.1878343522548675,-4.36971686212928e-06,0.0,0.0001378739252686,0.0,0.0,7.680490970611572,0.0,0.0,0.0,0.2845687568187713,4.0,0.0,1.0
297420,293.1693725585937,297.1499938964844,293.1499938964844,0.0413070991635322,-1249.530029296875,304.15216064453125,0.4883454740047455,0.0832922980189323,0.0674497261643409,293.20465087890625,297.1499938964844,293.1499938964844,0.0851219817996025,-2118.8642578125,304.1552124023437,0.5887768864631653,0.1369561851024627,0.1345291584730148,293.1755676269531,297.1499938964844,293.1499938964844,0.0773345381021499,-1453.5120849609375,304.15252685546875,0.57177734375,0.1270231902599334,0.0923041328787803,293.18023681640625,297.1499938964844,293.1499938964844,0.0918096750974655,-2250.143310546875,304.1529541015625,0.6023401021957397,0.1459411680698394,0.1428890079259872,293.3306884765625,297.1499938964844,293.1499938964844,0.002299862448126,-872.8776245117188,294.0859680175781,0.3884528279304504,0.050000000745058,0.2464214712381363,291.1526794433594,291.1499938964844,271.4129638671875,270.76007080078125,283.93756103515625,293.3307800292969,291.1531066894531,1.0,0.3113629519939422,0.987452745437622,0.987452745437622,1.0,1.0,-0.8346474170684814,0.3580633103847503,0.4765841364860534,0.1465613842010498,0.0,0.0,0.265709638595581,120.55460357666016,117.0,1.955100655555725,-6085.01806640625,204.16751098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299499511719,305.4785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.1356193572282791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876471042633056,0.1876514703035354,-4.369374892121414e-06,0.0,0.0001376364089082,0.0,0.0,7.671963691711426,0.0,0.0,0.0,0.2845340371131897,4.0,0.0,1.0
297480,293.1693725585937,297.1499938964844,293.1499938964844,0.0413070991635322,-1249.530029296875,304.15216064453125,0.4883454740047455,0.0832922980189323,0.0674497261643409,293.20465087890625,297.1499938964844,293.1499938964844,0.0851219817996025,-2118.8642578125,304.1552124023437,0.5887768864631653,0.1369561851024627,0.1345291584730148,293.1755676269531,297.1499938964844,293.1499938964844,0.0773345381021499,-1453.5120849609375,304.15252685546875,0.57177734375,0.1270231902599334,0.0923041328787803,293.18023681640625,297.1499938964844,293.1499938964844,0.0918096750974655,-2250.143310546875,304.1529541015625,0.6023401021957397,0.1459411680698394,0.1428890079259872,293.3306884765625,297.1499938964844,293.1499938964844,0.002299862448126,-872.8776245117188,294.0859680175781,0.3884528279304504,0.050000000745058,0.2464214712381363,291.1526794433594,291.1499938964844,271.4129638671875,270.76007080078125,283.93756103515625,293.3307800292969,291.1531066894531,1.0,0.3113629519939422,0.987452745437622,0.987452745437622,1.0,1.0,-0.8346474170684814,0.3580633103847503,0.4765841364860534,0.1465613842010498,0.0,0.0,0.265709638595581,120.55460357666016,117.0,1.955100655555725,-6085.01806640625,204.16751098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299499511719,305.4785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.1356193572282791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876471042633056,0.1876514703035354,-4.369374892121414e-06,0.0,0.0001376364089082,0.0,0.0,7.671963691711426,0.0,0.0,0.0,0.2845340371131897,4.0,0.0,1.0
297540,293.16900634765625,297.1499938964844,293.1499938964844,0.0408864766359329,-1242.6605224609375,304.1521301269531,0.4882172346115112,0.0828723162412643,0.0670941546559333,293.2040710449219,297.1499938964844,293.1499938964844,0.0840971693396568,-2098.814697265625,304.1551818847656,0.5876975059509277,0.1356909126043319,0.1332864016294479,293.1753234863281,297.1499938964844,293.1499938964844,0.0768166705965995,-1446.1171875,304.1525573730469,0.5717024803161621,0.1264252215623855,0.0918550267815589,293.1800231933594,297.1499938964844,293.1499938964844,0.0912044569849968,-2238.234375,304.1529846191406,0.6022230386734009,0.1452204585075378,0.142164409160614,293.3297424316406,297.1499938964844,293.1499938964844,0.0022505670785903,-854.0964965820312,294.0282592773437,0.3892803192138672,0.050000000745058,0.2462271153926849,291.1556701660156,291.1499938964844,271.4076843261719,270.7657775878906,283.9276428222656,293.329833984375,291.15582275390625,1.0,0.3102495372295379,0.9874848127365112,0.9874848127365112,1.0,1.0,-0.8310112953186035,0.3567723333835602,0.4742389917373657,0.1450303941965103,0.0,0.0,0.2647366821765899,119.46678161621094,120.0,2.498152732849121,-6065.72021484375,201.4547576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218933105469,305.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1353973895311355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870382577180862,0.187042623758316,-4.368489499029238e-06,0.0,0.0001374111307086,0.0,0.0,7.6440205574035645,0.0,0.0,0.0,0.2844274342060089,4.0,0.0,1.0
297600,293.16900634765625,297.1499938964844,293.1499938964844,0.0408864766359329,-1242.6605224609375,304.1521301269531,0.4882172346115112,0.0828723162412643,0.0670941546559333,293.2040710449219,297.1499938964844,293.1499938964844,0.0840971693396568,-2098.814697265625,304.1551818847656,0.5876975059509277,0.1356909126043319,0.1332864016294479,293.1753234863281,297.1499938964844,293.1499938964844,0.0768166705965995,-1446.1171875,304.1525573730469,0.5717024803161621,0.1264252215623855,0.0918550267815589,293.1800231933594,297.1499938964844,293.1499938964844,0.0912044569849968,-2238.234375,304.1529846191406,0.6022230386734009,0.1452204585075378,0.142164409160614,293.3297424316406,297.1499938964844,293.1499938964844,0.0022505670785903,-854.0964965820312,294.0282592773437,0.3892803192138672,0.050000000745058,0.2462271153926849,291.1556701660156,291.1499938964844,271.4076843261719,270.7657775878906,283.9276428222656,293.329833984375,291.15582275390625,1.0,0.3102495372295379,0.9874848127365112,0.9874848127365112,1.0,1.0,-0.8310112953186035,0.3567723333835602,0.4742389917373657,0.1450303941965103,0.0,0.0,0.2647366821765899,119.46678161621094,120.0,2.498152732849121,-6065.72021484375,201.4547576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218933105469,305.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1353973895311355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870382577180862,0.187042623758316,-4.368489499029238e-06,0.0,0.0001374111307086,0.0,0.0,7.6440205574035645,0.0,0.0,0.0,0.2844274342060089,4.0,0.0,1.0
297660,293.1687927246094,297.1499938964844,293.1499938964844,0.040522139519453,-1236.745361328125,304.15203857421875,0.4871112108230591,0.082436054944992,0.0667752400040626,293.2035217285156,297.1499938964844,293.1499938964844,0.0831425935029983,-2080.2138671875,304.155029296875,0.5853124856948853,0.1344285756349563,0.1321063637733459,293.1751708984375,297.1499938964844,293.1499938964844,0.0763563588261604,-1439.5860595703125,304.1524658203125,0.5702989101409912,0.1258137375116348,0.0914406552910804,293.17987060546875,297.1499938964844,293.1499938964844,0.0906619355082511,-2227.609619140625,304.15289306640625,0.600831925868988,0.1444898247718811,0.1414903253316879,293.32879638671875,297.1499938964844,293.1499938964844,0.0022041401825845,-836.493408203125,293.9686584472656,0.3890053629875183,0.050000000745058,0.2462918907403946,291.15576171875,291.1499938964844,271.40350341796875,270.772216796875,283.9185791015625,293.3288879394531,291.1557006835937,1.0,0.3104030191898346,0.987533450126648,0.987533450126648,1.0,1.0,-0.8279159665107727,0.3556932806968689,0.4722226858139038,0.1436833590269088,0.0,0.0,0.2639433741569519,119.76888275146484,123.0,0.35836923122406,-6048.23486328125,200.8885803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21759033203125,305.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.654296875,18000.0,0.0,0.0,0.1351624876260757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864156723022461,0.1864200383424759,-4.367135716165649e-06,0.0,0.0001371727412333,0.0,0.0,7.614716053009033,0.0,0.0,0.0,0.2843116223812103,4.0,0.0,1.0
297720,293.1687927246094,297.1499938964844,293.1499938964844,0.040522139519453,-1236.745361328125,304.15203857421875,0.4871112108230591,0.082436054944992,0.0667752400040626,293.2035217285156,297.1499938964844,293.1499938964844,0.0831425935029983,-2080.2138671875,304.155029296875,0.5853124856948853,0.1344285756349563,0.1321063637733459,293.1751708984375,297.1499938964844,293.1499938964844,0.0763563588261604,-1439.5860595703125,304.1524658203125,0.5702989101409912,0.1258137375116348,0.0914406552910804,293.17987060546875,297.1499938964844,293.1499938964844,0.0906619355082511,-2227.609619140625,304.15289306640625,0.600831925868988,0.1444898247718811,0.1414903253316879,293.32879638671875,297.1499938964844,293.1499938964844,0.0022041401825845,-836.493408203125,293.9686584472656,0.3890053629875183,0.050000000745058,0.2462918907403946,291.15576171875,291.1499938964844,271.40350341796875,270.772216796875,283.9185791015625,293.3288879394531,291.1557006835937,1.0,0.3104030191898346,0.987533450126648,0.987533450126648,1.0,1.0,-0.8279159665107727,0.3556932806968689,0.4722226858139038,0.1436833590269088,0.0,0.0,0.2639433741569519,119.76888275146484,123.0,0.35836923122406,-6048.23486328125,200.8885803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21759033203125,305.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.654296875,18000.0,0.0,0.0,0.1351624876260757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864156723022461,0.1864200383424759,-4.367135716165649e-06,0.0,0.0001371727412333,0.0,0.0,7.614716053009033,0.0,0.0,0.0,0.2843116223812103,4.0,0.0,1.0
297780,293.1686706542969,297.1499938964844,293.1499938964844,0.0401777997612953,-1231.158203125,304.15191650390625,0.4853779673576355,0.0819863453507423,0.0664722695946693,293.2030639648437,297.1499938964844,293.1499938964844,0.0822167322039604,-2062.202880859375,304.1549072265625,0.5821055769920349,0.1331666558980941,0.1309603005647659,293.17510986328125,297.1499938964844,293.1499938964844,0.0759146958589553,-1433.3309326171875,304.1523742675781,0.5680661797523499,0.1251888871192932,0.0910414159297943,293.1798095703125,297.1499938964844,293.1499938964844,0.0901397168636322,-2217.387939453125,304.1528015136719,0.5986366868019104,0.1437468081712722,0.140838161110878,293.327880859375,297.1499938964844,293.1499938964844,0.0021594762802124,-819.56640625,293.90899658203125,0.3880535960197449,0.050000000745058,0.2465161234140396,291.1553955078125,291.1499938964844,271.400634765625,270.7795104980469,283.91070556640625,293.3279724121094,291.15533447265625,1.0,0.3114437758922577,0.9875820875167848,0.9875820875167848,1.0,1.0,-0.8251197934150696,0.3547183275222778,0.4704014956951141,0.1424703299999237,0.0,0.0,0.2632512152194977,120.9265594482422,111.0,-0.252645343542099,-6033.66748046875,201.6185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21563720703125,305.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.1349158883094787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859102845191955,0.1859146505594253,-4.365984295873204e-06,0.0,0.0001369224773952,0.0,0.0,7.59086275100708,0.0,0.0,0.0,0.284215360879898,4.0,0.0,1.0
297840,293.1686706542969,297.1499938964844,293.1499938964844,0.0401777997612953,-1231.158203125,304.15191650390625,0.4853779673576355,0.0819863453507423,0.0664722695946693,293.2030639648437,297.1499938964844,293.1499938964844,0.0822167322039604,-2062.202880859375,304.1549072265625,0.5821055769920349,0.1331666558980941,0.1309603005647659,293.17510986328125,297.1499938964844,293.1499938964844,0.0759146958589553,-1433.3309326171875,304.1523742675781,0.5680661797523499,0.1251888871192932,0.0910414159297943,293.1798095703125,297.1499938964844,293.1499938964844,0.0901397168636322,-2217.387939453125,304.1528015136719,0.5986366868019104,0.1437468081712722,0.140838161110878,293.327880859375,297.1499938964844,293.1499938964844,0.0021594762802124,-819.56640625,293.90899658203125,0.3880535960197449,0.050000000745058,0.2465161234140396,291.1553955078125,291.1499938964844,271.400634765625,270.7795104980469,283.91070556640625,293.3279724121094,291.15533447265625,1.0,0.3114437758922577,0.9875820875167848,0.9875820875167848,1.0,1.0,-0.8251197934150696,0.3547183275222778,0.4704014956951141,0.1424703299999237,0.0,0.0,0.2632512152194977,120.9265594482422,111.0,-0.252645343542099,-6033.66748046875,201.6185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21563720703125,305.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.1349158883094787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859102845191955,0.1859146505594253,-4.365984295873204e-06,0.0,0.0001369224773952,0.0,0.0,7.59086275100708,0.0,0.0,0.0,0.284215360879898,4.0,0.0,1.0
297900,293.1685791015625,297.1499938964844,293.1499938964844,0.0399515330791473,-1227.4732666015625,304.1520080566406,0.4855249524116516,0.0817668586969375,0.0662729740142822,293.20281982421875,297.1499938964844,293.1499938964844,0.0817083492875099,-2052.306640625,304.1549377441406,0.581878662109375,0.1325429677963256,0.1303315758705139,293.1750793457031,297.1499938964844,293.1499938964844,0.0756444856524467,-1429.49462890625,304.1524353027344,0.5683320164680481,0.1248794868588447,0.0907973647117614,293.17974853515625,297.1499938964844,293.1499938964844,0.0898303166031837,-2211.3125,304.1528625488281,0.5988780856132507,0.1433775722980499,0.1404517740011215,293.327392578125,297.1499938964844,293.1499938964844,0.0021348590962588,-810.2286376953125,293.8794250488281,0.3887501657009125,0.050000000745058,0.2463519126176834,291.1553649902344,291.1499938964844,271.3997802734375,270.78350830078125,283.907470703125,293.3274841308594,291.15545654296875,1.0,0.3100512325763702,0.987606406211853,0.987606406211853,1.0,1.0,-0.8231306076049805,0.3539566695690155,0.4691739380359649,0.1417740881443023,0.0,0.0,0.2628977298736572,120.02536010742188,111.0,0.4136464297771454,-6024.82421875,199.71731567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,305.4591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.244140625,18000.0,0.0,0.0,0.1347887814044952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856632828712463,0.1856676489114761,-4.365454060462071e-06,0.0,0.0001367934746667,0.0,0.0,7.579266548156738,0.0,0.0,0.0,0.284168928861618,4.0,0.0,1.0
297960,293.1683959960937,297.1499938964844,293.1499938964844,0.0396972969174385,-1223.319580078125,304.152099609375,0.486400842666626,0.0815672725439071,0.0660532712936401,293.2025146484375,297.1499938964844,293.1499938964844,0.0811709761619567,-2041.838134765625,304.155029296875,0.5826185345649719,0.1319362819194793,0.1296759247779846,293.1749572753906,297.1499938964844,293.1499938964844,0.0753437951207161,-1425.2169189453125,304.1525573730469,0.5695699453353882,0.1245849505066871,0.0905318856239318,293.1796569824219,297.1499938964844,293.1499938964844,0.0894894003868103,-2204.6005859375,304.1529541015625,0.6000562906265259,0.1430216431617736,0.1400351077318191,293.3269348144531,297.1499938964844,293.1499938964844,0.0021087194327265,-800.2837524414062,293.8506164550781,0.3902319371700287,0.050000000745058,0.2460020333528518,291.1562194824219,291.1499938964844,271.3993225097656,270.78778076171875,283.9046630859375,293.3270263671875,291.1566467285156,1.0,0.3077960312366485,0.9876325130462646,0.9876325130462646,1.0,1.0,-0.8207949995994568,0.3530366420745849,0.4677583575248718,0.1410205960273742,0.0,0.0,0.2624050676822662,118.12999725341795,114.0,2.350250005722046,-6014.35595703125,196.3253631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,305.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.580078125,18000.0,0.0,0.0,0.1346549242734909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853706240653991,0.1853749901056289,-4.364912911114516e-06,0.0,0.0001366576325381,0.0,0.0,7.565680027008057,0.0,0.0,0.0,0.284114807844162,4.0,0.0,1.0
298020,293.16796875,297.1499938964844,293.1499938964844,0.0393039770424366,-1216.888916015625,304.15203857421875,0.4864804148674011,0.0811860412359237,0.065721295773983,293.2018127441406,297.1499938964844,293.1499938964844,0.0801938474178314,-2022.839111328125,304.15496826171875,0.5817822813987732,0.1307491511106491,0.1284990012645721,293.1746826171875,297.1499938964844,293.1499938964844,0.0748346447944641,-1417.9853515625,304.15252685546875,0.5697160959243774,0.1240095421671867,0.090093046426773,293.17938232421875,297.1499938964844,293.1499938964844,0.0888962000608444,-2192.930908203125,304.1529541015625,0.6001471877098083,0.1423247754573822,0.1393255293369293,293.32598876953125,297.1499938964844,293.1499938964844,0.0020604585297405,-781.8914794921875,293.7943725585937,0.391190767288208,0.050000000745058,0.2457726299762725,291.15924072265625,291.1499938964844,271.39971923828125,270.7970886230469,283.89971923828125,293.3260803222656,291.159423828125,1.0,0.3064940273761749,0.9876847863197328,0.9876847863197328,1.0,1.0,-0.8172596096992493,0.3516832590103149,0.4655763208866119,0.139788344502449,0.0,0.0,0.2609516084194183,116.86185455322266,117.0,2.5990121364593506,-5991.18310546875,193.44821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,305.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1343526393175125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844260096549987,0.1844303607940673,-4.363315383670852e-06,0.0,0.0001363508490612,0.0,0.0,7.52211856842041,0.0,0.0,0.0,0.2839460670948028,4.0,0.0,1.0
298080,293.16796875,297.1499938964844,293.1499938964844,0.0393039770424366,-1216.888916015625,304.15203857421875,0.4864804148674011,0.0811860412359237,0.065721295773983,293.2018127441406,297.1499938964844,293.1499938964844,0.0801938474178314,-2022.839111328125,304.15496826171875,0.5817822813987732,0.1307491511106491,0.1284990012645721,293.1746826171875,297.1499938964844,293.1499938964844,0.0748346447944641,-1417.9853515625,304.15252685546875,0.5697160959243774,0.1240095421671867,0.090093046426773,293.17938232421875,297.1499938964844,293.1499938964844,0.0888962000608444,-2192.930908203125,304.1529541015625,0.6001471877098083,0.1423247754573822,0.1393255293369293,293.32598876953125,297.1499938964844,293.1499938964844,0.0020604585297405,-781.8914794921875,293.7943725585937,0.391190767288208,0.050000000745058,0.2457726299762725,291.15924072265625,291.1499938964844,271.39971923828125,270.7970886230469,283.89971923828125,293.3260803222656,291.159423828125,1.0,0.3064940273761749,0.9876847863197328,0.9876847863197328,1.0,1.0,-0.8172596096992493,0.3516832590103149,0.4655763208866119,0.139788344502449,0.0,0.0,0.2609516084194183,116.86185455322266,117.0,2.5990121364593506,-5991.18310546875,193.44821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,305.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1343526393175125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844260096549987,0.1844303607940673,-4.363315383670852e-06,0.0,0.0001363508490612,0.0,0.0,7.52211856842041,0.0,0.0,0.0,0.2839460670948028,4.0,0.0,1.0
298140,293.1676940917969,297.1499938964844,293.1499938964844,0.038968775421381,-1211.441162109375,304.15191650390625,0.4855210483074188,0.0807889699935913,0.0654277130961418,293.201171875,297.1499938964844,293.1499938964844,0.0792894884943962,-2005.3377685546875,304.1548156738281,0.5795649886131287,0.1295671314001083,0.1273887604475021,293.17449951171875,297.1499938964844,293.1499938964844,0.0743848010897636,-1411.638427734375,304.1524353027344,0.5684595704078674,0.1234209835529327,0.0896904915571212,293.17919921875,297.1499938964844,293.1499938964844,0.088367149233818,-2182.575927734375,304.1528625488281,0.5988866686820984,0.1416185349225998,0.1386687755584716,293.32501220703125,297.1499938964844,293.1499938964844,0.0020149312913417,-764.621337890625,293.7361755371094,0.3910300433635711,0.050000000745058,0.2458113580942154,291.1593933105469,291.1499938964844,271.40203857421875,270.8075256347656,283.89605712890625,293.3251037597656,291.1593017578125,1.0,0.3065255582332611,0.987736999988556,0.987736999988556,1.0,1.0,-0.814287543296814,0.3505529463291168,0.4637345671653747,0.1387377977371215,0.0,0.0,0.2596736848354339,117.03160095214844,120.0,0.3559042811393738,-5969.79638671875,192.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22607421875,305.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1339926570653915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834703385829925,0.1834747046232223,-4.361274022812722e-06,0.0,0.0001359855086775,0.0,0.0,7.477406024932861,0.0,0.0,0.0,0.2837690711021423,4.0,0.0,1.0
298200,293.1676940917969,297.1499938964844,293.1499938964844,0.038968775421381,-1211.441162109375,304.15191650390625,0.4855210483074188,0.0807889699935913,0.0654277130961418,293.201171875,297.1499938964844,293.1499938964844,0.0792894884943962,-2005.3377685546875,304.1548156738281,0.5795649886131287,0.1295671314001083,0.1273887604475021,293.17449951171875,297.1499938964844,293.1499938964844,0.0743848010897636,-1411.638427734375,304.1524353027344,0.5684595704078674,0.1234209835529327,0.0896904915571212,293.17919921875,297.1499938964844,293.1499938964844,0.088367149233818,-2182.575927734375,304.1528625488281,0.5988866686820984,0.1416185349225998,0.1386687755584716,293.32501220703125,297.1499938964844,293.1499938964844,0.0020149312913417,-764.621337890625,293.7361755371094,0.3910300433635711,0.050000000745058,0.2458113580942154,291.1593933105469,291.1499938964844,271.40203857421875,270.8075256347656,283.89605712890625,293.3251037597656,291.1593017578125,1.0,0.3065255582332611,0.987736999988556,0.987736999988556,1.0,1.0,-0.814287543296814,0.3505529463291168,0.4637345671653747,0.1387377977371215,0.0,0.0,0.2596736848354339,117.03160095214844,120.0,0.3559042811393738,-5969.79638671875,192.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22607421875,305.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1339926570653915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834703385829925,0.1834747046232223,-4.361274022812722e-06,0.0,0.0001359855086775,0.0,0.0,7.477406024932861,0.0,0.0,0.0,0.2837690711021423,4.0,0.0,1.0
298260,293.1675109863281,297.1499938964844,293.1499938964844,0.0386559031903743,-1206.3592529296875,304.1517944335937,0.4838903546333313,0.0803791210055351,0.065151646733284,293.2005920410156,297.1499938964844,293.1499938964844,0.0784169659018516,-1988.491455078125,304.1546630859375,0.5764790177345276,0.1283876597881317,0.1263158172369003,293.1744079589844,297.1499938964844,293.1499938964844,0.0739559009671211,-1405.5994873046875,304.15234375,0.5663237571716309,0.1228197216987609,0.089304469525814,293.1791076660156,297.1499938964844,293.1499938964844,0.0878606513142585,-2172.67138671875,304.1527404785156,0.5967705249786377,0.1409007310867309,0.1380359679460525,293.3240661621094,297.1499938964844,293.1499938964844,0.001971123740077,-748.0142211914062,293.6778259277344,0.3901761770248413,0.050000000745058,0.246015578508377,291.158935546875,291.1499938964844,271.4065246582031,270.8192443847656,283.893798828125,293.3241577148437,291.15887451171875,1.0,0.3074898421764374,0.9878048300743104,0.9878048300743104,1.0,1.0,-0.8116322755813599,0.3495388925075531,0.4620933532714844,0.1378129869699478,0.0,0.0,0.258511334657669,118.0890655517578,108.0,-0.383290946483612,-5951.203125,193.3882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345886230469,305.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1335858553647995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826369613409042,0.182641327381134,-4.359443209978053e-06,0.0,0.0001355726708425,0.0,0.0,7.438390254974365,0.0,0.0,0.0,0.2836126685142517,4.0,0.0,1.0
298320,293.1675109863281,297.1499938964844,293.1499938964844,0.0386559031903743,-1206.3592529296875,304.1517944335937,0.4838903546333313,0.0803791210055351,0.065151646733284,293.2005920410156,297.1499938964844,293.1499938964844,0.0784169659018516,-1988.491455078125,304.1546630859375,0.5764790177345276,0.1283876597881317,0.1263158172369003,293.1744079589844,297.1499938964844,293.1499938964844,0.0739559009671211,-1405.5994873046875,304.15234375,0.5663237571716309,0.1228197216987609,0.089304469525814,293.1791076660156,297.1499938964844,293.1499938964844,0.0878606513142585,-2172.67138671875,304.1527404785156,0.5967705249786377,0.1409007310867309,0.1380359679460525,293.3240661621094,297.1499938964844,293.1499938964844,0.001971123740077,-748.0142211914062,293.6778259277344,0.3901761770248413,0.050000000745058,0.246015578508377,291.158935546875,291.1499938964844,271.4065246582031,270.8192443847656,283.893798828125,293.3241577148437,291.15887451171875,1.0,0.3074898421764374,0.9878048300743104,0.9878048300743104,1.0,1.0,-0.8116322755813599,0.3495388925075531,0.4620933532714844,0.1378129869699478,0.0,0.0,0.258511334657669,118.0890655517578,108.0,-0.383290946483612,-5951.203125,193.3882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345886230469,305.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1335858553647995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826369613409042,0.182641327381134,-4.359443209978053e-06,0.0,0.0001355726708425,0.0,0.0,7.438390254974365,0.0,0.0,0.0,0.2836126685142517,4.0,0.0,1.0
298380,293.16717529296875,297.1499938964844,293.1499938964844,0.0382106639444828,-1199.0830078125,304.1519470214844,0.4850671887397766,0.0800002440810203,0.0647619813680648,293.1999206542969,297.1499938964844,293.1499938964844,0.0774277597665786,-1969.381591796875,304.1547546386719,0.5771640539169312,0.1272413283586502,0.1251088380813598,293.1741943359375,297.1499938964844,293.1499938964844,0.0734004750847816,-1397.7523193359375,304.1524963378906,0.5679532289505005,0.1222398802638053,0.0888104662299156,293.17889404296875,297.1499938964844,293.1499938964844,0.0872294604778289,-2160.275634765625,304.15289306640625,0.5983141660690308,0.1402015089988708,0.1372555941343307,293.3230895996094,297.1499938964844,293.1499938964844,0.0019218806410208,-729.3085327148438,293.6207275390625,0.3923446238040924,0.050000000745058,0.2454939037561416,291.1595764160156,291.1499938964844,271.4133605957031,270.832275390625,283.8934936523437,293.3231811523437,291.1600036621094,1.0,0.3037824332714081,0.98787260055542,0.98787260055542,1.0,1.0,-0.8074785470962524,0.3478431701660156,0.4596353471279144,0.1366330534219741,0.0,0.0,0.2572275698184967,115.258544921875,111.0,2.115626573562622,-5928.01513671875,188.20225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,305.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.896484375,18000.0,0.0,0.0,0.1331400424242019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817932873964309,0.1817976385354995,-4.357728812465211e-06,0.0,0.0001351202226942,0.0,0.0,7.399178504943848,0.0,0.0,0.0,0.2834563851356506,4.0,0.0,1.0
298440,293.16717529296875,297.1499938964844,293.1499938964844,0.0382106639444828,-1199.0830078125,304.1519470214844,0.4850671887397766,0.0800002440810203,0.0647619813680648,293.1999206542969,297.1499938964844,293.1499938964844,0.0774277597665786,-1969.381591796875,304.1547546386719,0.5771640539169312,0.1272413283586502,0.1251088380813598,293.1741943359375,297.1499938964844,293.1499938964844,0.0734004750847816,-1397.7523193359375,304.1524963378906,0.5679532289505005,0.1222398802638053,0.0888104662299156,293.17889404296875,297.1499938964844,293.1499938964844,0.0872294604778289,-2160.275634765625,304.15289306640625,0.5983141660690308,0.1402015089988708,0.1372555941343307,293.3230895996094,297.1499938964844,293.1499938964844,0.0019218806410208,-729.3085327148438,293.6207275390625,0.3923446238040924,0.050000000745058,0.2454939037561416,291.1595764160156,291.1499938964844,271.4133605957031,270.832275390625,283.8934936523437,293.3231811523437,291.1600036621094,1.0,0.3037824332714081,0.98787260055542,0.98787260055542,1.0,1.0,-0.8074785470962524,0.3478431701660156,0.4596353471279144,0.1366330534219741,0.0,0.0,0.2572275698184967,115.258544921875,111.0,2.115626573562622,-5928.01513671875,188.20225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,305.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.896484375,18000.0,0.0,0.0,0.1331400424242019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817932873964309,0.1817976385354995,-4.357728812465211e-06,0.0,0.0001351202226942,0.0,0.0,7.399178504943848,0.0,0.0,0.0,0.2834563851356506,4.0,0.0,1.0
298500,293.1669311523437,297.1499938964844,293.1499938964844,0.0380198247730731,-1195.9521484375,304.1519470214844,0.48535817861557,0.0798315703868866,0.0646014213562011,293.1994934082031,297.1499938964844,293.1499938964844,0.0769555866718292,-1960.2669677734373,304.1547546386719,0.5770726799964905,0.1266891211271286,0.1245461478829383,293.1740417480469,297.1499938964844,293.1499938964844,0.0731429457664489,-1394.111328125,304.1524963378906,0.5683331489562988,0.1219657287001609,0.0885905995965004,293.1787414550781,297.1499938964844,293.1499938964844,0.08693128824234,-2154.412109375,304.15289306640625,0.5986549854278564,0.1398669481277465,0.1369007229804992,293.3226013183594,297.1499938964844,293.1499938964844,0.0018980348249897,-720.2163696289062,293.5933837890625,0.3930344879627228,0.050000000745058,0.2453258782625198,291.1612243652344,291.1499938964844,271.417724609375,270.83935546875,283.8938293457031,293.3226928710937,291.1617126464844,1.0,0.3029188811779022,0.9879065155982972,0.9879065155982972,1.0,1.0,-0.8056846261024475,0.3471148312091827,0.4585697948932647,0.1361154466867447,0.0,0.0,0.25631844997406,114.34168243408205,111.0,3.203726053237915,-5914.9423828125,186.39532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486267089844,305.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.734375,18000.0,0.0,0.0,0.132897287607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812310665845871,0.1812354177236557,-4.356752015155507e-06,0.0,0.0001348738442175,0.0,0.0,7.373351097106934,0.0,0.0,0.0,0.2833553850650787,4.0,0.0,1.0
298560,293.1667175292969,297.1499938964844,293.1499938964844,0.0378531329333782,-1193.2227783203125,304.1518859863281,0.4852728545665741,0.0796597748994827,0.0644595399498939,293.1990966796875,297.1499938964844,293.1499938964844,0.0765091478824615,-1951.6705322265625,304.1546936035156,0.57647305727005,0.1261399537324905,0.124010682106018,293.17388916015625,297.1499938964844,293.1499938964844,0.0729078575968742,-1390.7974853515625,304.1524658203125,0.5681994557380676,0.1216893419623375,0.0883874893188476,293.1785888671875,297.1499938964844,293.1499938964844,0.0866562724113464,-2149.016357421875,304.1528625488281,0.5984978079795837,0.1395315825939178,0.1365693807601928,293.3221435546875,297.1499938964844,293.1499938964844,0.0018749618902802,-711.4345092773438,293.5657653808594,0.3933203220367431,0.050000000745058,0.2452560514211654,291.16241455078125,291.1499938964844,271.4227294921875,270.8467712402344,283.89453125,293.3222351074219,291.16259765625,1.0,0.3024365901947021,0.987944722175598,0.987944722175598,1.0,1.0,-0.8041163086891174,0.3464797735214233,0.4576365351676941,0.1356599479913711,0.0,0.0,0.2553645670413971,113.95140838623048,114.0,2.3812832832336426,-5901.00927734375,185.3834381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,305.44561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44921875,18000.0,0.0,0.0,0.1326390206813812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805769801139831,0.1805813312530517,-4.355560122348834e-06,0.0,0.0001346117496723,0.0,0.0,7.343240261077881,0.0,0.0,0.0,0.2832385003566742,4.0,0.0,1.0
