time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.1663818359375,297.1499938964844,293.1499938964844,0.0375539027154445,-1188.3487548828125,304.1517639160156,0.4844098389148712,0.0793044567108154,0.0641961693763732,293.1983642578125,297.1499938964844,293.1499938964844,0.0756639763712883,-1935.4608154296875,304.154541015625,0.5743702054023743,0.125045508146286,0.1229808405041694,293.1736755371094,297.1499938964844,293.1499938964844,0.0724750384688377,-1384.728515625,304.1523742675781,0.5670127272605896,0.1211268305778503,0.0880015194416046,293.1783752441406,297.1499938964844,293.1499938964844,0.0861474052071571,-2139.07421875,304.1527709960937,0.5972956418991089,0.1388537287712097,0.1359371989965438,293.3211669921875,297.1499938964844,293.1499938964844,0.0018305684207007,-694.5956420898438,293.50885009765625,0.3931992948055267,0.050000000745058,0.2452857345342636,291.16241455078125,291.1499938964844,271.43487548828125,270.8628234863281,283.89715576171875,293.3212585449219,291.1623229980469,1.0,0.3024402558803558,0.9880212545394896,0.9880212545394896,1.0,1.0,-0.8013219833374023,0.3453458547592163,0.4559761583805084,0.1348563730716705,0.0,0.0,0.2536885440349579,114.0788116455078,117.0,0.0812654569745063,-5875.4755859375,184.70884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266357421875,305.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2265625,18000.0,0.0,0.0,0.1320763826370239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179359883069992,0.1793642342090606,-4.352999440015992e-06,0.0,0.0001340407470706,0.0,0.0,7.286739349365234,0.0,0.0,0.0,0.2830150723457336,4.0,0.0,1.0
298680,293.1663818359375,297.1499938964844,293.1499938964844,0.0375539027154445,-1188.3487548828125,304.1517639160156,0.4844098389148712,0.0793044567108154,0.0641961693763732,293.1983642578125,297.1499938964844,293.1499938964844,0.0756639763712883,-1935.4608154296875,304.154541015625,0.5743702054023743,0.125045508146286,0.1229808405041694,293.1736755371094,297.1499938964844,293.1499938964844,0.0724750384688377,-1384.728515625,304.1523742675781,0.5670127272605896,0.1211268305778503,0.0880015194416046,293.1783752441406,297.1499938964844,293.1499938964844,0.0861474052071571,-2139.07421875,304.1527709960937,0.5972956418991089,0.1388537287712097,0.1359371989965438,293.3211669921875,297.1499938964844,293.1499938964844,0.0018305684207007,-694.5956420898438,293.50885009765625,0.3931992948055267,0.050000000745058,0.2452857345342636,291.16241455078125,291.1499938964844,271.43487548828125,270.8628234863281,283.89715576171875,293.3212585449219,291.1623229980469,1.0,0.3024402558803558,0.9880212545394896,0.9880212545394896,1.0,1.0,-0.8013219833374023,0.3453458547592163,0.4559761583805084,0.1348563730716705,0.0,0.0,0.2536885440349579,114.0788116455078,117.0,0.0812654569745063,-5875.4755859375,184.70884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266357421875,305.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2265625,18000.0,0.0,0.0,0.1320763826370239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179359883069992,0.1793642342090606,-4.352999440015992e-06,0.0,0.0001340407470706,0.0,0.0,7.286739349365234,0.0,0.0,0.0,0.2830150723457336,4.0,0.0,1.0
298740,293.1661376953125,297.1499938964844,293.1499938964844,0.03727837651968,-1183.8642578125,304.1516418457031,0.4828483164310455,0.0789372250437736,0.0639511570334434,293.1976928710937,297.1499938964844,293.1499938964844,0.0748528465628624,-1919.9473876953125,304.1543884277344,0.5713741183280945,0.1239552646875381,0.1219902038574218,293.1735534667969,297.1499938964844,293.1499938964844,0.0720649808645248,-1378.9923095703125,304.1522521972656,0.5649188756942749,0.1205528005957603,0.0876330807805061,293.17822265625,297.1499938964844,293.1499938964844,0.0856629833579063,-2129.622314453125,304.15264892578125,0.5952080488204956,0.1381657570600509,0.1353305876255035,293.3201599121094,297.1499938964844,293.1499938964844,0.0017877940554171,-678.3837890625,293.45172119140625,0.3923933506011963,0.050000000745058,0.2454822957515716,291.1617431640625,291.1499938964844,271.45001220703125,270.8804931640625,283.9014587402344,293.3202819824219,291.1616516113281,1.0,0.303396999835968,0.9880977272987366,0.9880977272987366,1.0,1.0,-0.7988527417182922,0.3443363904953003,0.4545163512229919,0.1341663599014282,0.0,0.0,0.2521684169769287,115.10104370117188,120.0,-0.7037261128425598,-5852.7451171875,185.3495941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2780456542969,305.43365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1314699500799179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782914251089096,0.1782957762479782,-4.350687049736735e-06,0.0,0.000133425288368,0.0,0.0,7.237128257751465,0.0,0.0,0.0,0.2828167676925659,4.0,0.0,1.0
298800,293.1661376953125,297.1499938964844,293.1499938964844,0.03727837651968,-1183.8642578125,304.1516418457031,0.4828483164310455,0.0789372250437736,0.0639511570334434,293.1976928710937,297.1499938964844,293.1499938964844,0.0748528465628624,-1919.9473876953125,304.1543884277344,0.5713741183280945,0.1239552646875381,0.1219902038574218,293.1735534667969,297.1499938964844,293.1499938964844,0.0720649808645248,-1378.9923095703125,304.1522521972656,0.5649188756942749,0.1205528005957603,0.0876330807805061,293.17822265625,297.1499938964844,293.1499938964844,0.0856629833579063,-2129.622314453125,304.15264892578125,0.5952080488204956,0.1381657570600509,0.1353305876255035,293.3201599121094,297.1499938964844,293.1499938964844,0.0017877940554171,-678.3837890625,293.45172119140625,0.3923933506011963,0.050000000745058,0.2454822957515716,291.1617431640625,291.1499938964844,271.45001220703125,270.8804931640625,283.9014587402344,293.3202819824219,291.1616516113281,1.0,0.303396999835968,0.9880977272987366,0.9880977272987366,1.0,1.0,-0.7988527417182922,0.3443363904953003,0.4545163512229919,0.1341663599014282,0.0,0.0,0.2521684169769287,115.10104370117188,120.0,-0.7037261128425598,-5852.7451171875,185.3495941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2780456542969,305.43365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1314699500799179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782914251089096,0.1782957762479782,-4.350687049736735e-06,0.0,0.000133425288368,0.0,0.0,7.237128257751465,0.0,0.0,0.0,0.2828167676925659,4.0,0.0,1.0
298860,293.1659851074219,297.1499938964844,293.1499938964844,0.0370180867612361,-1179.6239013671875,304.1515197753906,0.4807881712913513,0.0785626843571662,0.0637193843722343,293.19708251953125,297.1499938964844,293.1499938964844,0.0740642100572586,-1904.89697265625,304.1542358398437,0.5677804350852966,0.1228711605072021,0.1210291013121604,293.1734924316406,297.1499938964844,293.1499938964844,0.0716673731803894,-1373.4365234375,304.15216064453125,0.5622173547744751,0.1199703589081764,0.0872761830687522,293.1781311035156,297.1499938964844,293.1499938964844,0.085191398859024,-2120.42333984375,304.1525573730469,0.5925130844116211,0.1374698132276535,0.1347401440143585,293.3192138671875,297.1499938964844,293.1499938964844,0.0017460178351029,-662.5488891601562,293.3949584960937,0.3911023437976837,0.050000000745058,0.2457944601774215,291.1611022949219,291.1499938964844,271.4669494628906,270.89923095703125,283.9069519042969,293.3193054199219,291.1609802246094,1.0,0.3050066530704498,0.9881758689880372,0.9881758689880372,1.0,1.0,-0.79660964012146,0.3434119522571563,0.4531976878643036,0.1335592716932296,0.0,0.0,0.2507301867008209,116.74311065673828,108.0,-0.955207586288452,-5831.0322265625,186.8924255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,305.4281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.1308402717113495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772881746292114,0.17729252576828,-4.3485642891027965e-06,0.0,0.0001327862410107,0.0,0.0,7.1907057762146,0.0,0.0,0.0,0.2826320230960846,4.0,0.0,1.0
298920,293.1659851074219,297.1499938964844,293.1499938964844,0.0370180867612361,-1179.6239013671875,304.1515197753906,0.4807881712913513,0.0785626843571662,0.0637193843722343,293.19708251953125,297.1499938964844,293.1499938964844,0.0740642100572586,-1904.89697265625,304.1542358398437,0.5677804350852966,0.1228711605072021,0.1210291013121604,293.1734924316406,297.1499938964844,293.1499938964844,0.0716673731803894,-1373.4365234375,304.15216064453125,0.5622173547744751,0.1199703589081764,0.0872761830687522,293.1781311035156,297.1499938964844,293.1499938964844,0.085191398859024,-2120.42333984375,304.1525573730469,0.5925130844116211,0.1374698132276535,0.1347401440143585,293.3192138671875,297.1499938964844,293.1499938964844,0.0017460178351029,-662.5488891601562,293.3949584960937,0.3911023437976837,0.050000000745058,0.2457944601774215,291.1611022949219,291.1499938964844,271.4669494628906,270.89923095703125,283.9069519042969,293.3193054199219,291.1609802246094,1.0,0.3050066530704498,0.9881758689880372,0.9881758689880372,1.0,1.0,-0.79660964012146,0.3434119522571563,0.4531976878643036,0.1335592716932296,0.0,0.0,0.2507301867008209,116.74311065673828,108.0,-0.955207586288452,-5831.0322265625,186.8924255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,305.4281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.1308402717113495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772881746292114,0.17729252576828,-4.3485642891027965e-06,0.0,0.0001327862410107,0.0,0.0,7.1907057762146,0.0,0.0,0.0,0.2826320230960846,4.0,0.0,1.0
298980,293.1656494140625,297.1499938964844,293.1499938964844,0.0366252064704895,-1173.1781005859375,304.15167236328125,0.4817751944065094,0.0782235786318779,0.0633724704384803,293.1963806152344,297.1499938964844,293.1499938964844,0.0731567665934562,-1887.5743408203125,304.1543273925781,0.5681695342063904,0.1218242645263671,0.1199314221739769,293.1733093261719,297.1499938964844,293.1499938964844,0.07114177942276,-1366.06689453125,304.15234375,0.5634765625,0.1194136962294578,0.0868096500635147,293.17791748046875,297.1499938964844,293.1499938964844,0.0845942869782447,-2108.728759765625,304.1527099609375,0.5937070846557617,0.1367969214916229,0.1339998692274093,293.3182067871094,297.1499938964844,293.1499938964844,0.0016992156160995,-644.779296875,293.3392639160156,0.3929354846477508,0.050000000745058,0.2453503906726837,291.1613464355469,291.1499938964844,271.4844055175781,270.9184265136719,283.9132080078125,293.3183288574219,291.1617126464844,1.0,0.3017441630363464,0.9882540106773376,0.9882540106773376,1.0,1.0,-0.7928217053413391,0.3418013751506805,0.4510203301906585,0.1326528489589691,0.0,0.0,0.2492328435182571,114.33436584472656,111.0,1.5546272993087769,-5804.9501953125,182.4841461181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2952880859375,305.42681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.1301983892917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763101816177368,0.1763145178556442,-4.346576133684721e-06,0.0,0.0001321348099736,0.0,0.0,7.145657062530518,0.0,0.0,0.0,0.2824528813362121,4.0,0.0,1.0
299040,293.1656494140625,297.1499938964844,293.1499938964844,0.0366252064704895,-1173.1781005859375,304.15167236328125,0.4817751944065094,0.0782235786318779,0.0633724704384803,293.1963806152344,297.1499938964844,293.1499938964844,0.0731567665934562,-1887.5743408203125,304.1543273925781,0.5681695342063904,0.1218242645263671,0.1199314221739769,293.1733093261719,297.1499938964844,293.1499938964844,0.07114177942276,-1366.06689453125,304.15234375,0.5634765625,0.1194136962294578,0.0868096500635147,293.17791748046875,297.1499938964844,293.1499938964844,0.0845942869782447,-2108.728759765625,304.1527099609375,0.5937070846557617,0.1367969214916229,0.1339998692274093,293.3182067871094,297.1499938964844,293.1499938964844,0.0016992156160995,-644.779296875,293.3392639160156,0.3929354846477508,0.050000000745058,0.2453503906726837,291.1613464355469,291.1499938964844,271.4844055175781,270.9184265136719,283.9132080078125,293.3183288574219,291.1617126464844,1.0,0.3017441630363464,0.9882540106773376,0.9882540106773376,1.0,1.0,-0.7928217053413391,0.3418013751506805,0.4510203301906585,0.1326528489589691,0.0,0.0,0.2492328435182571,114.33436584472656,111.0,1.5546272993087769,-5804.9501953125,182.4841461181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2952880859375,305.42681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.1301983892917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763101816177368,0.1763145178556442,-4.346576133684721e-06,0.0,0.0001321348099736,0.0,0.0,7.145657062530518,0.0,0.0,0.0,0.2824528813362121,4.0,0.0,1.0
299100,293.1653747558594,297.1499938964844,293.1499938964844,0.036460056900978,-1170.455810546875,304.15167236328125,0.4820025861263275,0.0780762881040573,0.0632326528429985,293.1959228515625,297.1499938964844,293.1499938964844,0.0727256014943122,-1879.3521728515625,304.1543273925781,0.5679818391799927,0.1213232204318046,0.1194225549697876,293.1731262207031,297.1499938964844,293.1499938964844,0.0708991512656211,-1362.662841796875,304.15234375,0.5637229681015015,0.1191527694463729,0.086603008210659,293.1777648925781,297.1499938964844,293.1499938964844,0.0843131393194198,-2103.216064453125,304.1527099609375,0.5939190983772278,0.1364772766828537,0.1336644440889358,293.3177185058594,297.1499938964844,293.1499938964844,0.0016764412866905,-636.1034545898438,293.3126220703125,0.3935073912143707,0.050000000745058,0.2452105730772018,291.1627502441406,291.1499938964844,271.49334716796875,270.9281616210937,283.9164428710937,293.3178100585937,291.1632080078125,1.0,0.3010490238666534,0.9882931113243104,0.9882931113243104,1.0,1.0,-0.7911947965621948,0.3411120772361755,0.4500827193260193,0.1322588920593261,0.0,0.0,0.2482431083917617,113.57150268554688,111.0,2.6238853931427,-5790.6435546875,180.96731567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987670898437,305.42352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.1298697143793106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757033616304397,0.1757076978683471,-4.345502020441927e-06,0.0,0.0001318012509727,0.0,0.0,7.117996692657471,0.0,0.0,0.0,0.2823446691036224,4.0,0.0,1.0
299160,293.1651611328125,297.1499938964844,293.1499938964844,0.036318652331829,-1168.130126953125,304.151611328125,0.4818628132343292,0.0779267773032188,0.0631113499402999,293.19549560546875,297.1499938964844,293.1499938964844,0.0723200589418411,-1871.6396484375,304.154296875,0.5673118233680725,0.1208261027932167,0.1189407035708427,293.1729736328125,297.1499938964844,293.1499938964844,0.0706789344549179,-1359.582763671875,304.1523132324219,0.5634825229644775,0.118890680372715,0.0864130705595016,293.1775817871094,297.1499938964844,293.1499938964844,0.0840550139546394,-2098.167724609375,304.1527099609375,0.5936533808708191,0.1361579895019531,0.1333525776863098,293.3172302246094,297.1499938964844,293.1499938964844,0.0016542967641726,-627.6815185546875,293.2857360839844,0.3936986327171325,0.050000000745058,0.2451637238264084,291.16375732421875,291.1499938964844,271.5023803710937,270.93798828125,283.91973876953125,293.3173217773437,291.1638488769531,1.0,0.3007088601589203,0.9883386492729188,0.9883386492729188,1.0,1.0,-0.789786696434021,0.340515524148941,0.4492711424827575,0.1319189518690109,0.0,0.0,0.2472214251756668,113.3071060180664,114.0,1.7667555809020996,-5775.607421875,180.1902313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021850585937,305.4169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.693359375,18000.0,0.0,0.0,0.1295344531536102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750174760818481,0.1750218123197555,-4.344246008258779e-06,0.0,0.0001314609980909,0.0,0.0,7.086697578430176,0.0,0.0,0.0,0.2822231948375702,4.0,0.0,1.0
299220,293.164794921875,297.1499938964844,293.1499938964844,0.0360699854791164,-1164.0675048828125,304.1514892578125,0.4809165894985199,0.0776183530688285,0.0628890469670295,293.1947021484375,297.1499938964844,293.1499938964844,0.0715571865439415,-1857.197021484375,304.15411376953125,0.5651339292526245,0.119837999343872,0.1180178970098495,293.1727294921875,297.1499938964844,293.1499938964844,0.0702769085764885,-1353.9927978515625,304.1522216796875,0.5621480345726013,0.1183597594499588,0.0860537961125373,293.17730712890625,297.1499938964844,293.1499938964844,0.0835809558629989,-2088.94091796875,304.152587890625,0.5922867059707642,0.1355155557394027,0.1327600479125976,293.3162536621094,297.1499938964844,293.1499938964844,0.0016115640755742,-611.4838256835938,293.2301330566406,0.3934374749660492,0.050000000745058,0.2452277988195419,291.1632385253906,291.1499938964844,271.52081298828125,270.9579162597656,283.92657470703125,293.3163452148437,291.1629943847656,1.0,0.3009355068206787,0.9884297847747804,0.9884297847747804,1.0,1.0,-0.7872997522354126,0.3394607901573181,0.4478389620780945,0.1313230842351913,0.0,0.0,0.2454723119735717,113.6239013671875,102.0,-0.718078076839447,-5748.36083984375,179.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,305.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.251953125,18000.0,0.0,0.0,0.1288461536169052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737719178199768,0.1737762689590454,-4.341632575233234e-06,0.0,0.0001307624625042,0.0,0.0,7.029421806335449,0.0,0.0,0.0,0.281996876001358,4.0,0.0,1.0
299280,293.164794921875,297.1499938964844,293.1499938964844,0.0360699854791164,-1164.0675048828125,304.1514892578125,0.4809165894985199,0.0776183530688285,0.0628890469670295,293.1947021484375,297.1499938964844,293.1499938964844,0.0715571865439415,-1857.197021484375,304.15411376953125,0.5651339292526245,0.119837999343872,0.1180178970098495,293.1727294921875,297.1499938964844,293.1499938964844,0.0702769085764885,-1353.9927978515625,304.1522216796875,0.5621480345726013,0.1183597594499588,0.0860537961125373,293.17730712890625,297.1499938964844,293.1499938964844,0.0835809558629989,-2088.94091796875,304.152587890625,0.5922867059707642,0.1355155557394027,0.1327600479125976,293.3162536621094,297.1499938964844,293.1499938964844,0.0016115640755742,-611.4838256835938,293.2301330566406,0.3934374749660492,0.050000000745058,0.2452277988195419,291.1632385253906,291.1499938964844,271.52081298828125,270.9579162597656,283.92657470703125,293.3163452148437,291.1629943847656,1.0,0.3009355068206787,0.9884297847747804,0.9884297847747804,1.0,1.0,-0.7872997522354126,0.3394607901573181,0.4478389620780945,0.1313230842351913,0.0,0.0,0.2454723119735717,113.6239013671875,102.0,-0.718078076839447,-5748.36083984375,179.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,305.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.251953125,18000.0,0.0,0.0,0.1288461536169052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737719178199768,0.1737762689590454,-4.341632575233234e-06,0.0,0.0001307624625042,0.0,0.0,7.029421806335449,0.0,0.0,0.0,0.281996876001358,4.0,0.0,1.0
299340,293.164306640625,297.1499938964844,293.1499938964844,0.0357029549777507,-1158.0330810546875,304.151611328125,0.4827605485916137,0.0773392394185066,0.0625613182783126,293.1938171386719,297.1499938964844,293.1499938964844,0.0706919953227043,-1840.8245849609373,304.1542053222656,0.5666120052337646,0.1188843250274658,0.1169747710227966,293.1723937988281,297.1499938964844,293.1499938964844,0.0697631016373634,-1346.8316650390625,304.15234375,0.564448356628418,0.1178517267107963,0.0855963379144668,293.1769714355469,297.1499938964844,293.1499938964844,0.0829993337392807,-2077.587158203125,304.1527099609375,0.5944949388504028,0.1348946988582611,0.1320350170135498,293.3152160644531,297.1499938964844,293.1499938964844,0.0015649382257834,-593.7969970703125,293.175048828125,0.3959046900272369,0.050000000745058,0.2446200847625732,291.162841796875,291.1499938964844,271.5397033691406,270.9781494140625,283.9339904785156,293.3153381347656,291.1630859375,1.0,0.296709269285202,0.9885209202766418,0.9885209202766418,1.0,1.0,-0.783437192440033,0.3377969861030578,0.4456401765346527,0.1304587870836258,0.0,0.0,0.2438219338655471,110.3423080444336,105.0,0.9148733615875244,-5719.68310546875,174.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,305.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1281483769416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726901531219482,0.1726944893598556,-4.339359293226153e-06,0.0,0.0001300543081015,0.0,0.0,6.979768753051758,0.0,0.0,0.0,0.2817985117435455,4.0,0.0,1.0
299400,293.164306640625,297.1499938964844,293.1499938964844,0.0357029549777507,-1158.0330810546875,304.151611328125,0.4827605485916137,0.0773392394185066,0.0625613182783126,293.1938171386719,297.1499938964844,293.1499938964844,0.0706919953227043,-1840.8245849609373,304.1542053222656,0.5666120052337646,0.1188843250274658,0.1169747710227966,293.1723937988281,297.1499938964844,293.1499938964844,0.0697631016373634,-1346.8316650390625,304.15234375,0.564448356628418,0.1178517267107963,0.0855963379144668,293.1769714355469,297.1499938964844,293.1499938964844,0.0829993337392807,-2077.587158203125,304.1527099609375,0.5944949388504028,0.1348946988582611,0.1320350170135498,293.3152160644531,297.1499938964844,293.1499938964844,0.0015649382257834,-593.7969970703125,293.175048828125,0.3959046900272369,0.050000000745058,0.2446200847625732,291.162841796875,291.1499938964844,271.5397033691406,270.9781494140625,283.9339904785156,293.3153381347656,291.1630859375,1.0,0.296709269285202,0.9885209202766418,0.9885209202766418,1.0,1.0,-0.783437192440033,0.3377969861030578,0.4456401765346527,0.1304587870836258,0.0,0.0,0.2438219338655471,110.3423080444336,105.0,0.9148733615875244,-5719.68310546875,174.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,305.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1281483769416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726901531219482,0.1726944893598556,-4.339359293226153e-06,0.0,0.0001300543081015,0.0,0.0,6.979768753051758,0.0,0.0,0.0,0.2817985117435455,4.0,0.0,1.0
299460,293.1637268066406,297.1499938964844,293.1499938964844,0.0354266427457332,-1153.4730224609375,304.1515197753906,0.4834761917591095,0.0770972520112991,0.0623233616352081,293.1928100585937,297.1499938964844,293.1499938964844,0.0699036791920661,-1825.943603515625,304.15411376953125,0.5665584206581116,0.117975041270256,0.1160447895526886,293.17193603515625,297.1499938964844,293.1499938964844,0.0693185999989509,-1340.642333984375,304.1522827148437,0.5652095079421997,0.1173743158578872,0.0852141454815864,293.1764831542969,297.1499938964844,293.1499938964844,0.0824820697307586,-2067.492431640625,304.15264892578125,0.5951740145683289,0.1343050748109817,0.1314106583595276,293.314208984375,297.1499938964844,293.1499938964844,0.0015205090167,-576.9036865234375,293.12213134765625,0.3971253931522369,0.050000000745058,0.2443180233240127,291.1645812988281,291.1499938964844,271.5589599609375,270.9986572265625,283.9415588378906,293.3143005371094,291.1645812988281,1.0,0.2950015366077423,0.9886208176612854,0.9886208176612854,1.0,1.0,-0.7804140448570251,0.3364972174167633,0.4439167976379394,0.1297801733016967,0.0,0.0,0.2417459934949875,108.70037841796876,108.0,0.8819571137428284,-5689.0986328125,171.28440856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,305.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7734375,18000.0,0.0,0.0,0.127438798546791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713639497756958,0.1713682860136032,-4.336925940151559e-06,0.0,0.0001293341774726,0.0,0.0,6.919567584991455,0.0,0.0,0.0,0.2815636098384857,4.0,0.0,1.0
299520,293.1637268066406,297.1499938964844,293.1499938964844,0.0354266427457332,-1153.4730224609375,304.1515197753906,0.4834761917591095,0.0770972520112991,0.0623233616352081,293.1928100585937,297.1499938964844,293.1499938964844,0.0699036791920661,-1825.943603515625,304.15411376953125,0.5665584206581116,0.117975041270256,0.1160447895526886,293.17193603515625,297.1499938964844,293.1499938964844,0.0693185999989509,-1340.642333984375,304.1522827148437,0.5652095079421997,0.1173743158578872,0.0852141454815864,293.1764831542969,297.1499938964844,293.1499938964844,0.0824820697307586,-2067.492431640625,304.15264892578125,0.5951740145683289,0.1343050748109817,0.1314106583595276,293.314208984375,297.1499938964844,293.1499938964844,0.0015205090167,-576.9036865234375,293.12213134765625,0.3971253931522369,0.050000000745058,0.2443180233240127,291.1645812988281,291.1499938964844,271.5589599609375,270.9986572265625,283.9415588378906,293.3143005371094,291.1645812988281,1.0,0.2950015366077423,0.9886208176612854,0.9886208176612854,1.0,1.0,-0.7804140448570251,0.3364972174167633,0.4439167976379394,0.1297801733016967,0.0,0.0,0.2417459934949875,108.70037841796876,108.0,0.8819571137428284,-5689.0986328125,171.28440856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,305.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7734375,18000.0,0.0,0.0,0.127438798546791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713639497756958,0.1713682860136032,-4.336925940151559e-06,0.0,0.0001293341774726,0.0,0.0,6.919567584991455,0.0,0.0,0.0,0.2815636098384857,4.0,0.0,1.0
299580,293.16326904296875,297.1499938964844,293.1499938964844,0.0352099575102329,-1149.928955078125,304.1513671875,0.4829902052879333,0.0768397599458694,0.0621265582740306,293.1919250488281,297.1499938964844,293.1499938964844,0.069191113114357,-1812.5745849609373,304.1539306640625,0.5649440288543701,0.1170716434717178,0.1151855811476707,293.1716003417969,297.1499938964844,293.1499938964844,0.0689380541443824,-1335.384521484375,304.15216064453125,0.5643888115882874,0.1168866604566574,0.0848725736141204,293.1761169433594,297.1499938964844,293.1499938964844,0.0820327252149581,-2058.779296875,304.15252685546875,0.5943111181259155,0.1337095350027084,0.1308455318212509,293.31317138671875,297.1499938964844,293.1499938964844,0.0014782940270379,-560.9126586914062,293.06719970703125,0.3972009420394897,0.050000000745058,0.2442993819713592,291.1634826660156,291.1499938964844,271.5785522460937,271.0194091796875,283.9493713378906,293.3132629394531,291.1631774902344,1.0,0.2947701215744018,0.988720715045929,0.988720715045929,1.0,1.0,-0.7779943346977234,0.3354541957378387,0.4425401091575622,0.1292460113763809,0.0,0.0,0.2400026172399521,108.57733917236328,111.0,-1.494751214981079,-5661.560546875,170.42398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,305.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1267190277576446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701367795467376,0.170141115784645,-4.3343375182303134e-06,0.0,0.0001286037004319,0.0,0.0,6.8634562492370605,0.0,0.0,0.0,0.2813417017459869,4.0,0.0,1.0
299640,293.16326904296875,297.1499938964844,293.1499938964844,0.0352099575102329,-1149.928955078125,304.1513671875,0.4829902052879333,0.0768397599458694,0.0621265582740306,293.1919250488281,297.1499938964844,293.1499938964844,0.069191113114357,-1812.5745849609373,304.1539306640625,0.5649440288543701,0.1170716434717178,0.1151855811476707,293.1716003417969,297.1499938964844,293.1499938964844,0.0689380541443824,-1335.384521484375,304.15216064453125,0.5643888115882874,0.1168866604566574,0.0848725736141204,293.1761169433594,297.1499938964844,293.1499938964844,0.0820327252149581,-2058.779296875,304.15252685546875,0.5943111181259155,0.1337095350027084,0.1308455318212509,293.31317138671875,297.1499938964844,293.1499938964844,0.0014782940270379,-560.9126586914062,293.06719970703125,0.3972009420394897,0.050000000745058,0.2442993819713592,291.1634826660156,291.1499938964844,271.5785522460937,271.0194091796875,283.9493713378906,293.3132629394531,291.1631774902344,1.0,0.2947701215744018,0.988720715045929,0.988720715045929,1.0,1.0,-0.7779943346977234,0.3354541957378387,0.4425401091575622,0.1292460113763809,0.0,0.0,0.2400026172399521,108.57733917236328,111.0,-1.494751214981079,-5661.560546875,170.42398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,305.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1267190277576446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701367795467376,0.170141115784645,-4.3343375182303134e-06,0.0,0.0001286037004319,0.0,0.0,6.8634562492370605,0.0,0.0,0.0,0.2813417017459869,4.0,0.0,1.0
299700,293.1631164550781,297.1499938964844,293.1499938964844,0.0351119674742221,-1148.32958984375,304.1513061523437,0.4824320673942566,0.0767059624195098,0.0620361268520355,293.1915283203125,297.1499938964844,293.1499938964844,0.068849466741085,-1806.181396484375,304.1538391113281,0.5637361407279968,0.1166208237409591,0.1147720292210578,293.1714782714844,297.1499938964844,293.1499938964844,0.0687588602304458,-1332.9146728515625,304.152099609375,0.5635712742805481,0.1166389361023902,0.0847100690007209,293.17596435546875,297.1499938964844,293.1499938964844,0.0818197727203369,-2054.657470703125,304.1524353027344,0.593481183052063,0.1334085762500763,0.1305750757455825,293.3126525878906,297.1499938964844,293.1499938964844,0.0014577668625861,-553.142578125,293.0395812988281,0.396950215101242,0.050000000745058,0.244361475110054,291.1625671386719,291.1499938964844,271.5885009765625,271.02984619140625,283.953369140625,293.312744140625,291.16229248046875,1.0,0.2950729429721832,0.9887706637382508,0.9887706637382508,1.0,1.0,-0.7769251465797424,0.3349921405315399,0.4419330060482025,0.1290135085582733,0.0,0.0,0.2392567694187164,108.89844512939452,111.0,-2.018364429473877,-5649.61083984375,170.5408172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233337402344,305.36407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6328125,18000.0,0.0,0.0,0.1263622343540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696218848228454,0.1696262210607528,-4.333204742579255e-06,0.0,0.0001282416051253,0.0,0.0,6.839876174926758,0.0,0.0,0.0,0.2812473177909851,4.0,0.0,1.0
299760,293.1629638671875,297.1499938964844,293.1499938964844,0.0350184291601181,-1146.8021240234375,304.1512451171875,0.4817116260528564,0.0765696465969085,0.0619497112929821,293.1911315917969,297.1499938964844,293.1499938964844,0.0685140863060951,-1799.9124755859375,304.1537475585937,0.5623276233673096,0.1161706522107124,0.1143666580319404,293.1713562011719,297.1499938964844,293.1499938964844,0.0685839802026748,-1330.505615234375,304.15203857421875,0.5625494718551636,0.1163891330361366,0.0845516175031662,293.17584228515625,297.1499938964844,293.1499938964844,0.0816112086176872,-2050.621337890625,304.1523742675781,0.5924490690231323,0.1331057250499725,0.130310371518135,293.3121337890625,297.1499938964844,293.1499938964844,0.0014375401660799,-545.4853515625,293.0120544433594,0.3965531289577484,0.050000000745058,0.244459792971611,291.16168212890625,291.1499938964844,271.5985107421875,271.04034423828125,283.9573974609375,293.3122253417969,291.1614074707031,1.0,0.2955872714519501,0.9888234734535216,0.9888234734535216,1.0,1.0,-0.7759267687797546,0.334559828042984,0.4413669407367706,0.1287989914417266,0.0,0.0,0.2385660409927368,109.41365051269533,114.0,-2.2580785751342773,-5638.3837890625,170.93338012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236389160156,305.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.1260119527578354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691493839025497,0.1691537052392959,-4.332177468313603e-06,0.0,0.0001278861163882,0.0,0.0,6.818273067474365,0.0,0.0,0.0,0.2811609506607055,4.0,0.0,1.0
299820,293.1627197265625,297.1499938964844,293.1499938964844,0.0348422341048717,-1143.9222412109375,304.151123046875,0.479872852563858,0.0762913152575492,0.0617867819964885,293.1904296875,297.1499938964844,293.1499938964844,0.0678589269518852,-1787.6859130859375,304.1535949707031,0.5590460300445557,0.115273118019104,0.1135765835642814,293.1711730957031,297.1499938964844,293.1499938964844,0.0682444348931312,-1325.8309326171875,304.15191650390625,0.5600300431251526,0.1158846318721771,0.084244467318058,293.1756286621094,297.1499938964844,293.1499938964844,0.0812043026089668,-2042.748291015625,304.1522827148437,0.5899063944816589,0.1324955224990844,0.1297945827245712,293.31109619140625,297.1499938964844,293.1499938964844,0.0013977308990433,-530.4117431640625,292.9573669433594,0.3954069018363952,0.050000000745058,0.2447433769702911,291.1600341796875,291.1499938964844,271.6187438964844,271.0614013671875,283.9656677246094,293.3111877441406,291.1597900390625,1.0,0.2971190810203552,0.988929033279419,0.988929033279419,1.0,1.0,-0.7741011381149292,0.3337665498256683,0.4403345882892608,0.1284143030643463,0.0,0.0,0.2373404055833816,110.90989685058594,117.0,-2.286017179489136,-5617.63818359375,172.37705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32159423828125,305.3453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1253408789634704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683131009340286,0.1683174222707748,-4.33037530456204e-06,0.0,0.0001272050576517,0.0,0.0,6.780105113983154,0.0,0.0,0.0,0.2810086905956268,4.0,0.0,1.0
299880,293.1627197265625,297.1499938964844,293.1499938964844,0.0348422341048717,-1143.9222412109375,304.151123046875,0.479872852563858,0.0762913152575492,0.0617867819964885,293.1904296875,297.1499938964844,293.1499938964844,0.0678589269518852,-1787.6859130859375,304.1535949707031,0.5590460300445557,0.115273118019104,0.1135765835642814,293.1711730957031,297.1499938964844,293.1499938964844,0.0682444348931312,-1325.8309326171875,304.15191650390625,0.5600300431251526,0.1158846318721771,0.084244467318058,293.1756286621094,297.1499938964844,293.1499938964844,0.0812043026089668,-2042.748291015625,304.1522827148437,0.5899063944816589,0.1324955224990844,0.1297945827245712,293.31109619140625,297.1499938964844,293.1499938964844,0.0013977308990433,-530.4117431640625,292.9573669433594,0.3954069018363952,0.050000000745058,0.2447433769702911,291.1600341796875,291.1499938964844,271.6187438964844,271.0614013671875,283.9656677246094,293.3111877441406,291.1597900390625,1.0,0.2971190810203552,0.988929033279419,0.988929033279419,1.0,1.0,-0.7741011381149292,0.3337665498256683,0.4403345882892608,0.1284143030643463,0.0,0.0,0.2373404055833816,110.90989685058594,117.0,-2.286017179489136,-5617.63818359375,172.37705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32159423828125,305.3453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.556640625,18000.0,0.0,0.0,0.1253408789634704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683131009340286,0.1683174222707748,-4.33037530456204e-06,0.0,0.0001272050576517,0.0,0.0,6.780105113983154,0.0,0.0,0.0,0.2810086905956268,4.0,0.0,1.0
299940,293.1625061035156,297.1499938964844,293.1499938964844,0.0346768535673618,-1141.213623046875,304.1510314941406,0.4776110053062439,0.0760078132152557,0.0616342835128307,293.18975830078125,297.1499938964844,293.1499938964844,0.0672200098633766,-1775.7857666015625,304.1534729003906,0.555329442024231,0.1143807470798492,0.1128094941377639,293.1710510253906,297.1499938964844,293.1499938964844,0.0679143518209457,-1321.28857421875,304.1518249511719,0.5570588111877441,0.1153755187988281,0.0839473605155944,293.1754455566406,297.1499938964844,293.1499938964844,0.0808067619800567,-2035.0565185546875,304.15216064453125,0.5868963599205017,0.1318811476230621,0.1292928010225296,293.31005859375,297.1499938964844,293.1499938964844,0.0013585613342002,-515.5740966796875,292.9031982421875,0.3938997685909271,0.050000000745058,0.2451147735118866,291.1586303710937,291.1499938964844,271.63922119140625,271.08258056640625,283.97412109375,293.3101501464844,291.158447265625,1.0,0.299150139093399,0.9890345931053162,0.9890345931053162,1.0,1.0,-0.7724521160125732,0.3330463767051697,0.4394057095050812,0.1280766725540161,0.0,0.0,0.2362875044345855,112.87673950195312,105.0,-1.9272325038909912,-5598.70068359375,174.48236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158874511719,305.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.124722234904766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676016747951507,0.1676060110330581,-4.328855084168026e-06,0.0,0.0001265772152692,0.0,0.0,6.74769926071167,0.0,0.0,0.0,0.2808795571327209,4.0,0.0,1.0
300000,293.1625061035156,297.1499938964844,293.1499938964844,0.0346768535673618,-1141.213623046875,304.1510314941406,0.4776110053062439,0.0760078132152557,0.0616342835128307,293.18975830078125,297.1499938964844,293.1499938964844,0.0672200098633766,-1775.7857666015625,304.1534729003906,0.555329442024231,0.1143807470798492,0.1128094941377639,293.1710510253906,297.1499938964844,293.1499938964844,0.0679143518209457,-1321.28857421875,304.1518249511719,0.5570588111877441,0.1153755187988281,0.0839473605155944,293.1754455566406,297.1499938964844,293.1499938964844,0.0808067619800567,-2035.0565185546875,304.15216064453125,0.5868963599205017,0.1318811476230621,0.1292928010225296,293.31005859375,297.1499938964844,293.1499938964844,0.0013585613342002,-515.5740966796875,292.9031982421875,0.3938997685909271,0.050000000745058,0.2451147735118866,291.1586303710937,291.1499938964844,271.63922119140625,271.08258056640625,283.97412109375,293.3101501464844,291.158447265625,1.0,0.299150139093399,0.9890345931053162,0.9890345931053162,1.0,1.0,-0.7724521160125732,0.3330463767051697,0.4394057095050812,0.1280766725540161,0.0,0.0,0.2362875044345855,112.87673950195312,105.0,-1.9272325038909912,-5598.70068359375,174.48236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158874511719,305.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.124722234904766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676016747951507,0.1676060110330581,-4.328855084168026e-06,0.0,0.0001265772152692,0.0,0.0,6.74769926071167,0.0,0.0,0.0,0.2808795571327209,4.0,0.0,1.0
300060,293.16217041015625,297.1499938964844,293.1499938964844,0.0343773514032363,-1136.246826171875,304.15118408203125,0.4786802232265472,0.0757599994540214,0.0613657087087631,293.18902587890625,297.1499938964844,293.1499938964844,0.0664539411664009,-1761.5003662109375,304.1535949707031,0.5557457208633423,0.1135227680206298,0.1119017452001571,293.1707763671875,297.1499938964844,293.1499938964844,0.0674525797367096,-1314.8994140625,304.1520080566406,0.5582221150398254,0.1148942932486534,0.08354102820158,293.1751708984375,297.1499938964844,293.1499938964844,0.0802805125713348,-2024.8201904296875,304.15234375,0.5880027413368225,0.1312921792268753,0.1286419481039047,293.3090515136719,297.1499938964844,293.1499938964844,0.0013154508778825,-499.21099853515625,292.8504943847656,0.3954989910125732,0.050000000745058,0.2447207123041153,291.1585388183594,291.1499938964844,271.6599426269531,271.10382080078125,283.9830627441406,293.30914306640625,291.15887451171875,1.0,0.2961739003658294,0.9891353249549866,0.9891353249549866,1.0,1.0,-0.7692423462867737,0.3316386044025421,0.4376037418842315,0.1274292469024658,0.0,0.0,0.2351911664009094,110.74356842041016,108.0,1.177192449569702,-5575.75830078125,170.74984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,305.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1241599917411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669331789016723,0.1669375002384185,-4.327531314629596e-06,0.0,0.0001260066055692,0.0,0.0,6.717440605163574,0.0,0.0,0.0,0.2807594537734985,4.0,0.0,1.0
300120,293.16217041015625,297.1499938964844,293.1499938964844,0.0343773514032363,-1136.246826171875,304.15118408203125,0.4786802232265472,0.0757599994540214,0.0613657087087631,293.18902587890625,297.1499938964844,293.1499938964844,0.0664539411664009,-1761.5003662109375,304.1535949707031,0.5557457208633423,0.1135227680206298,0.1119017452001571,293.1707763671875,297.1499938964844,293.1499938964844,0.0674525797367096,-1314.8994140625,304.1520080566406,0.5582221150398254,0.1148942932486534,0.08354102820158,293.1751708984375,297.1499938964844,293.1499938964844,0.0802805125713348,-2024.8201904296875,304.15234375,0.5880027413368225,0.1312921792268753,0.1286419481039047,293.3090515136719,297.1499938964844,293.1499938964844,0.0013154508778825,-499.21099853515625,292.8504943847656,0.3954989910125732,0.050000000745058,0.2447207123041153,291.1585388183594,291.1499938964844,271.6599426269531,271.10382080078125,283.9830627441406,293.30914306640625,291.15887451171875,1.0,0.2961739003658294,0.9891353249549866,0.9891353249549866,1.0,1.0,-0.7692423462867737,0.3316386044025421,0.4376037418842315,0.1274292469024658,0.0,0.0,0.2351911664009094,110.74356842041016,108.0,1.177192449569702,-5575.75830078125,170.74984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,305.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1241599917411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669331789016723,0.1669375002384185,-4.327531314629596e-06,0.0,0.0001260066055692,0.0,0.0,6.717440605163574,0.0,0.0,0.0,0.2807594537734985,4.0,0.0,1.0
300180,293.16168212890625,297.1499938964844,293.1499938964844,0.0341573990881443,-1132.574462890625,304.1511535644531,0.4788591265678406,0.0755535140633583,0.0611789561808109,293.18817138671875,297.1499938964844,293.1499938964844,0.0657522454857826,-1748.440185546875,304.153564453125,0.5549909472465515,0.1127092093229293,0.1110930070281028,293.1703796386719,297.1499938964844,293.1499938964844,0.0670497268438339,-1309.32470703125,304.1520080566406,0.5582029819488525,0.11444753408432,0.0832023024559021,293.1747741699219,297.1499938964844,293.1499938964844,0.0798077508807182,-2015.620361328125,304.15234375,0.587913990020752,0.1307383179664611,0.1280811876058578,293.3080444335937,297.1499938964844,293.1499938964844,0.0012736994540318,-483.3231201171875,292.80035400390625,0.3961318731307983,0.050000000745058,0.2445642501115799,291.1610412597656,291.1499938964844,271.68084716796875,271.1250915527344,283.99200439453125,293.3081359863281,291.16119384765625,1.0,0.2953397929668426,0.9892359972000122,0.9892359972000122,1.0,1.0,-0.7667403221130371,0.3305400907993316,0.436200201511383,0.1269298791885376,0.0,0.0,0.2335447967052459,109.88521575927734,111.0,1.9442583322525024,-5549.54541015625,168.9077911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987365722656,305.3074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.1236345693469047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659509092569351,0.1659552305936813,-4.325899226387264e-06,0.0,0.0001254733797395,0.0,0.0,6.673511505126953,0.0,0.0,0.0,0.2805902361869812,4.0,0.0,1.0
300240,293.16168212890625,297.1499938964844,293.1499938964844,0.0341573990881443,-1132.574462890625,304.1511535644531,0.4788591265678406,0.0755535140633583,0.0611789561808109,293.18817138671875,297.1499938964844,293.1499938964844,0.0657522454857826,-1748.440185546875,304.153564453125,0.5549909472465515,0.1127092093229293,0.1110930070281028,293.1703796386719,297.1499938964844,293.1499938964844,0.0670497268438339,-1309.32470703125,304.1520080566406,0.5582029819488525,0.11444753408432,0.0832023024559021,293.1747741699219,297.1499938964844,293.1499938964844,0.0798077508807182,-2015.620361328125,304.15234375,0.587913990020752,0.1307383179664611,0.1280811876058578,293.3080444335937,297.1499938964844,293.1499938964844,0.0012736994540318,-483.3231201171875,292.80035400390625,0.3961318731307983,0.050000000745058,0.2445642501115799,291.1610412597656,291.1499938964844,271.68084716796875,271.1250915527344,283.99200439453125,293.3081359863281,291.16119384765625,1.0,0.2953397929668426,0.9892359972000122,0.9892359972000122,1.0,1.0,-0.7667403221130371,0.3305400907993316,0.436200201511383,0.1269298791885376,0.0,0.0,0.2335447967052459,109.88521575927734,111.0,1.9442583322525024,-5549.54541015625,168.9077911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987365722656,305.3074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.1236345693469047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659509092569351,0.1659552305936813,-4.325899226387264e-06,0.0,0.0001254733797395,0.0,0.0,6.673511505126953,0.0,0.0,0.0,0.2805902361869812,4.0,0.0,1.0
300300,293.1614685058594,297.1499938964844,293.1499938964844,0.0340696461498737,-1131.1212158203125,304.1510925292969,0.4785214960575104,0.0754452496767044,0.0611009001731872,293.1877746582031,297.1499938964844,293.1499938964844,0.0654292851686477,-1742.4593505859375,304.15350341796875,0.5540929436683655,0.1123045533895492,0.1107138842344284,293.17022705078125,297.1499938964844,293.1499938964844,0.0668725445866584,-1306.8883056640625,304.1519470214844,0.5576627254486084,0.1142213270068168,0.0830480232834816,293.1745910644531,297.1499938964844,293.1499938964844,0.0795971676707267,-2011.5445556640625,304.1522827148437,0.5873428583145142,0.1304605156183242,0.1278230398893356,293.3075256347656,297.1499938964844,293.1499938964844,0.0012534175766631,-475.6259460449219,292.77447509765625,0.3960557878017425,0.050000000745058,0.2445831000804901,291.16119384765625,291.1499938964844,271.6913452148437,271.1357116699219,283.9965209960937,293.3076171875,291.1611022949219,1.0,0.295400321483612,0.9892863035202026,0.9892863035202026,1.0,1.0,-0.7657027244567871,0.3300825357437134,0.4356201887130737,0.1267283856868744,0.0,0.0,0.2327787578105926,109.97631072998048,111.0,0.6998525261878967,-5536.65673828125,168.72874450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294921875,305.2971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.1233794316649437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165432795882225,0.1654371172189712,-4.3249006012047175e-06,0.0,0.000125214428408,0.0,0.0,6.650160312652588,0.0,0.0,0.0,0.2804994881153106,4.0,0.0,1.0
