time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1612854003906,297.1499938964844,293.1499938964844,0.0339893139898777,-1129.796630859375,304.15106201171875,0.4779794812202453,0.0753334686160087,0.0610275752842426,293.1873779296875,297.1499938964844,293.1499938964844,0.065117135643959,-1736.693115234375,304.1534423828125,0.5529559850692749,0.1118999049067497,0.1103444173932075,293.1700744628906,297.1499938964844,293.1499938964844,0.0667042285203933,-1304.580810546875,304.15191650390625,0.556877613067627,0.1139926686882972,0.0828989595174789,293.1744079589844,297.1499938964844,293.1499938964844,0.0793962702155113,-2007.666015625,304.1522521972656,0.586527943611145,0.1301810145378112,0.1275728493928909,293.3070068359375,297.1499938964844,293.1499938964844,0.0012334971688687,-468.0741882324219,292.74822998046875,0.395801693201065,0.050000000745058,0.2446459829807281,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0010681152344,293.30712890625,291.16064453125,1.0,0.2957179248332977,0.9893463253974916,0.9893463253974916,1.0,1.0,-0.7647520303726196,0.3296625018119812,0.4350895285606384,0.126546561717987,0.0,0.0,0.2320938855409622,110.3032684326172,114.0,-0.3211997151374817,-5524.9384765625,168.8814239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913513183594,305.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03125,18000.0,0.0,0.0,0.1231287270784378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649684011936187,0.164972722530365,-4.323931079852628e-06,0.0,0.0001249600027222,0.0,0.0,6.6291351318359375,0.0,0.0,0.0,0.2804163694381714,4.0,0.0,1.0
300420,293.1610412597656,297.1499938964844,293.1499938964844,0.0338417552411556,-1127.3662109375,304.15093994140625,0.4763938188552856,0.0751011446118354,0.0608914829790592,293.18670654296875,297.1499938964844,293.1499938964844,0.0645116344094276,-1725.5321044921875,304.1532897949219,0.5501260757446289,0.111089639365673,0.1096268892288208,293.1698608398437,297.1499938964844,293.1499938964844,0.0663820877671241,-1300.171630859375,304.1517944335937,0.5547357201576233,0.1135287210345268,0.0826122313737869,293.1741638183594,297.1499938964844,293.1499938964844,0.0790098309516906,-2000.214111328125,304.1521301269531,0.5843214392662048,0.1296164244413375,0.1270893216133117,293.3059997558594,297.1499938964844,293.1499938964844,0.0011944249272346,-453.2659912109375,292.6956787109375,0.3948696851730346,0.050000000745058,0.2448762357234954,291.15972900390625,291.1499938964844,271.7230529785156,271.16748046875,284.0101623535156,293.3061218261719,291.1595458984375,1.0,0.29695925116539,0.9894663095474244,0.9894663095474244,1.0,1.0,-0.7630506157875061,0.3289084732532501,0.4341421127319336,0.1262277960777282,0.0,0.0,0.2308707237243652,111.51688385009766,102.0,-1.281379461288452,-5504.021484375,169.9683074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2844543457031,305.271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.419921875,18000.0,0.0,0.0,0.1226461976766586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641582995653152,0.1641626209020614,-4.322218501329189e-06,0.0,0.0001244703016709,0.0,0.0,6.592465400695801,0.0,0.0,0.0,0.280270516872406,4.0,0.0,1.0
300480,293.1610412597656,297.1499938964844,293.1499938964844,0.0338417552411556,-1127.3662109375,304.15093994140625,0.4763938188552856,0.0751011446118354,0.0608914829790592,293.18670654296875,297.1499938964844,293.1499938964844,0.0645116344094276,-1725.5321044921875,304.1532897949219,0.5501260757446289,0.111089639365673,0.1096268892288208,293.1698608398437,297.1499938964844,293.1499938964844,0.0663820877671241,-1300.171630859375,304.1517944335937,0.5547357201576233,0.1135287210345268,0.0826122313737869,293.1741638183594,297.1499938964844,293.1499938964844,0.0790098309516906,-2000.214111328125,304.1521301269531,0.5843214392662048,0.1296164244413375,0.1270893216133117,293.3059997558594,297.1499938964844,293.1499938964844,0.0011944249272346,-453.2659912109375,292.6956787109375,0.3948696851730346,0.050000000745058,0.2448762357234954,291.15972900390625,291.1499938964844,271.7230529785156,271.16748046875,284.0101623535156,293.3061218261719,291.1595458984375,1.0,0.29695925116539,0.9894663095474244,0.9894663095474244,1.0,1.0,-0.7630506157875061,0.3289084732532501,0.4341421127319336,0.1262277960777282,0.0,0.0,0.2308707237243652,111.51688385009766,102.0,-1.281379461288452,-5504.021484375,169.9683074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2844543457031,305.271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.419921875,18000.0,0.0,0.0,0.1226461976766586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641582995653152,0.1641626209020614,-4.322218501329189e-06,0.0,0.0001244703016709,0.0,0.0,6.592465400695801,0.0,0.0,0.0,0.280270516872406,4.0,0.0,1.0
300540,293.16064453125,297.1499938964844,293.1499938964844,0.033566053956747,-1122.7706298828125,304.1510925292969,0.4780328869819641,0.0748983472585678,0.0606425553560256,293.1860046386719,297.1499938964844,293.1499938964844,0.0637828856706619,-1712.0872802734375,304.1534118652344,0.5511773228645325,0.1103060990571975,0.108771726489067,293.1695556640625,297.1499938964844,293.1499938964844,0.0659348219633102,-1294.02099609375,304.1519470214844,0.5565049052238464,0.1130881384015083,0.0822205245494842,293.1737976074219,297.1499938964844,293.1499938964844,0.0785018131136894,-1990.372802734375,304.1522827148437,0.5860384702682495,0.1290728896856308,0.1264627575874328,293.30499267578125,297.1499938964844,293.1499938964844,0.0011522619752213,-437.2649841308594,292.6443176269531,0.3968443274497986,0.050000000745058,0.2443880587816238,291.1595764160156,291.1499938964844,271.74432373046875,271.1885681152344,284.0196228027344,293.3050842285156,291.15985107421875,1.0,0.293433129787445,0.9895862936973572,0.9895862936973572,1.0,1.0,-0.7598654627799988,0.3275017440319061,0.4323636889457702,0.1256151050329208,0.0,0.0,0.2296366095542907,108.88218688964844,105.0,1.0667833089828491,-5480.16845703125,165.6439971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777404785156,305.2623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1221892386674881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634066551923751,0.1634109616279602,-4.3207314774917904e-06,0.0,0.0001240065466845,0.0,0.0,6.558635711669922,0.0,0.0,0.0,0.2801365554332733,4.0,0.0,1.0
300600,293.16064453125,297.1499938964844,293.1499938964844,0.033566053956747,-1122.7706298828125,304.1510925292969,0.4780328869819641,0.0748983472585678,0.0606425553560256,293.1860046386719,297.1499938964844,293.1499938964844,0.0637828856706619,-1712.0872802734375,304.1534118652344,0.5511773228645325,0.1103060990571975,0.108771726489067,293.1695556640625,297.1499938964844,293.1499938964844,0.0659348219633102,-1294.02099609375,304.1519470214844,0.5565049052238464,0.1130881384015083,0.0822205245494842,293.1737976074219,297.1499938964844,293.1499938964844,0.0785018131136894,-1990.372802734375,304.1522827148437,0.5860384702682495,0.1290728896856308,0.1264627575874328,293.30499267578125,297.1499938964844,293.1499938964844,0.0011522619752213,-437.2649841308594,292.6443176269531,0.3968443274497986,0.050000000745058,0.2443880587816238,291.1595764160156,291.1499938964844,271.74432373046875,271.1885681152344,284.0196228027344,293.3050842285156,291.15985107421875,1.0,0.293433129787445,0.9895862936973572,0.9895862936973572,1.0,1.0,-0.7598654627799988,0.3275017440319061,0.4323636889457702,0.1256151050329208,0.0,0.0,0.2296366095542907,108.88218688964844,105.0,1.0667833089828491,-5480.16845703125,165.6439971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777404785156,305.2623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1221892386674881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634066551923751,0.1634109616279602,-4.3207314774917904e-06,0.0,0.0001240065466845,0.0,0.0,6.558635711669922,0.0,0.0,0.0,0.2801365554332733,4.0,0.0,1.0
300660,293.16015625,297.1499938964844,293.1499938964844,0.0333700440824031,-1119.47998046875,304.15106201171875,0.4786149263381958,0.0747311264276504,0.0604753829538822,293.1851806640625,297.1499938964844,293.1499938964844,0.0631184875965118,-1699.8531494140625,304.15338134765625,0.5508965849876404,0.109558492898941,0.108013205230236,293.16912841796875,297.1499938964844,293.1499938964844,0.0655488297343254,-1288.712890625,304.1519470214844,0.5569283962249756,0.1126774325966835,0.0818973034620285,293.1733703613281,297.1499938964844,293.1499938964844,0.0780493915081024,-1981.6060791015625,304.1522827148437,0.5863890051841736,0.1285595446825027,0.1259272843599319,293.3039855957031,297.1499938964844,293.1499938964844,0.0011113760992884,-421.71478271484375,292.5954284667969,0.3977445065975189,0.050000000745058,0.2441653311252594,291.1618347167969,291.1499938964844,271.765625,271.20947265625,284.0289611816406,293.3040771484375,291.1619873046875,1.0,0.2922165691852569,0.9897087216377258,0.9897087216377258,1.0,1.0,-0.7574207186698914,0.3264215290546417,0.4309991896152496,0.1251489073038101,0.0,0.0,0.2279026210308075,107.67124938964844,108.0,1.7706421613693235,-5454.25,163.3915252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728271484375,305.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.1217382326722145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623877435922622,0.1623920649290084,-4.319013896747492e-06,0.0,0.0001235488307429,0.0,0.0,6.513283729553223,0.0,0.0,0.0,0.2799615561962127,4.0,0.0,1.0
300720,293.16015625,297.1499938964844,293.1499938964844,0.0333700440824031,-1119.47998046875,304.15106201171875,0.4786149263381958,0.0747311264276504,0.0604753829538822,293.1851806640625,297.1499938964844,293.1499938964844,0.0631184875965118,-1699.8531494140625,304.15338134765625,0.5508965849876404,0.109558492898941,0.108013205230236,293.16912841796875,297.1499938964844,293.1499938964844,0.0655488297343254,-1288.712890625,304.1519470214844,0.5569283962249756,0.1126774325966835,0.0818973034620285,293.1733703613281,297.1499938964844,293.1499938964844,0.0780493915081024,-1981.6060791015625,304.1522827148437,0.5863890051841736,0.1285595446825027,0.1259272843599319,293.3039855957031,297.1499938964844,293.1499938964844,0.0011113760992884,-421.71478271484375,292.5954284667969,0.3977445065975189,0.050000000745058,0.2441653311252594,291.1618347167969,291.1499938964844,271.765625,271.20947265625,284.0289611816406,293.3040771484375,291.1619873046875,1.0,0.2922165691852569,0.9897087216377258,0.9897087216377258,1.0,1.0,-0.7574207186698914,0.3264215290546417,0.4309991896152496,0.1251489073038101,0.0,0.0,0.2279026210308075,107.67124938964844,108.0,1.7706421613693235,-5454.25,163.3915252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728271484375,305.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.1217382326722145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623877435922622,0.1623920649290084,-4.319013896747492e-06,0.0,0.0001235488307429,0.0,0.0,6.513283729553223,0.0,0.0,0.0,0.2799615561962127,4.0,0.0,1.0
300780,293.1597900390625,297.1499938964844,293.1499938964844,0.0332246273756027,-1117.065673828125,304.15093994140625,0.4780193567276001,0.0745457485318183,0.0603434145450592,293.1844787597656,297.1499938964844,293.1499938964844,0.0625174567103385,-1688.854248046875,304.1532592773437,0.5492015480995178,0.1088075563311576,0.1073117032647132,293.1688232421875,297.1499938964844,293.1499938964844,0.0652198418974876,-1284.2232666015625,304.15185546875,0.5559095740318298,0.1122548207640647,0.0816098600625991,293.1730041503906,297.1499938964844,293.1499938964844,0.0776573196053505,-1974.0592041015625,304.15216064453125,0.5853024125099182,0.1280386298894882,0.1254444420337677,293.302978515625,297.1499938964844,293.1499938964844,0.0010721872095018,-406.8507690429688,292.54461669921875,0.3976052403450012,0.050000000745058,0.2441998273134231,291.1615905761719,291.1499938964844,271.7869567871094,271.230224609375,284.0382385253906,293.3031005859375,291.161376953125,1.0,0.2923356294631958,0.9898312091827391,0.9898312091827391,1.0,1.0,-0.7555093765258789,0.3255738615989685,0.429935485124588,0.1247939839959144,0.0,0.0,0.2263539880514145,107.83818817138672,111.0,-0.4961025416851043,-5430.083984375,163.06973266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,305.22869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.1212792620062828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613630950450897,0.1613674163818359,-4.316995728004258e-06,0.0,0.0001230830384884,0.0,0.0,6.467320442199707,0.0,0.0,0.0,0.2797819674015045,4.0,0.0,1.0
300840,293.1597900390625,297.1499938964844,293.1499938964844,0.0332246273756027,-1117.065673828125,304.15093994140625,0.4780193567276001,0.0745457485318183,0.0603434145450592,293.1844787597656,297.1499938964844,293.1499938964844,0.0625174567103385,-1688.854248046875,304.1532592773437,0.5492015480995178,0.1088075563311576,0.1073117032647132,293.1688232421875,297.1499938964844,293.1499938964844,0.0652198418974876,-1284.2232666015625,304.15185546875,0.5559095740318298,0.1122548207640647,0.0816098600625991,293.1730041503906,297.1499938964844,293.1499938964844,0.0776573196053505,-1974.0592041015625,304.15216064453125,0.5853024125099182,0.1280386298894882,0.1254444420337677,293.302978515625,297.1499938964844,293.1499938964844,0.0010721872095018,-406.8507690429688,292.54461669921875,0.3976052403450012,0.050000000745058,0.2441998273134231,291.1615905761719,291.1499938964844,271.7869567871094,271.230224609375,284.0382385253906,293.3031005859375,291.161376953125,1.0,0.2923356294631958,0.9898312091827391,0.9898312091827391,1.0,1.0,-0.7555093765258789,0.3255738615989685,0.429935485124588,0.1247939839959144,0.0,0.0,0.2263539880514145,107.83818817138672,111.0,-0.4961025416851043,-5430.083984375,163.06973266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,305.22869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.1212792620062828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613630950450897,0.1613674163818359,-4.316995728004258e-06,0.0,0.0001230830384884,0.0,0.0,6.467320442199707,0.0,0.0,0.0,0.2797819674015045,4.0,0.0,1.0
300900,293.15966796875,297.1499938964844,293.1499938964844,0.0331601053476333,-1115.9993896484375,304.15087890625,0.4774104058742523,0.0744466111063957,0.060283176600933,293.1842041015625,297.1499938964844,293.1499938964844,0.0622283853590488,-1683.5797119140625,304.1531982421875,0.54799485206604,0.1084291264414787,0.1069719716906547,293.1687316894531,297.1499938964844,293.1499938964844,0.065065287053585,-1282.1207275390625,304.1517944335937,0.5550323724746704,0.112038642168045,0.0814726799726486,293.1728820800781,297.1499938964844,293.1499938964844,0.077471911907196,-1970.4993896484373,304.152099609375,0.5843908190727234,0.1277739703655243,0.1252127736806869,293.302490234375,297.1499938964844,293.1499938964844,0.0010528957936912,-399.5394592285156,292.5189208984375,0.3972750306129455,0.050000000745058,0.2442815452814102,291.1609802246094,291.1499938964844,271.797607421875,271.2405090332031,284.0428466796875,293.3025817871094,291.1607666015625,1.0,0.2927745580673218,0.9898924231529236,0.9898924231529236,1.0,1.0,-0.7546719908714294,0.3252021670341491,0.4294697940349579,0.124639868736267,0.0,0.0,0.2256830930709839,108.26695251464844,111.0,-1.1148359775543213,-5419.634765625,163.3852081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,305.2213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.1210480704903602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160925343632698,0.1609296649694442,-4.316076228860766e-06,0.0,0.0001228484034072,0.0,0.0,6.447623252868652,0.0,0.0,0.0,0.2797037363052368,4.0,0.0,1.0
300960,293.1595764160156,297.1499938964844,293.1499938964844,0.0330986902117729,-1114.9842529296875,304.1508483886719,0.4766348004341125,0.0743439123034477,0.0602256953716278,293.1839294433594,297.1499938964844,293.1499938964844,0.0619433857500553,-1678.38525390625,304.15313720703125,0.5466061234474182,0.1080486848950386,0.1066373363137245,293.16864013671875,297.1499938964844,293.1499938964844,0.0649142190814018,-1280.0667724609375,304.1517333984375,0.5539681315422058,0.1118195876479148,0.0813385918736457,293.1727600097656,297.1499938964844,293.1499938964844,0.0772900581359863,-1967.009033203125,304.1520690917969,0.5832893252372742,0.127506598830223,0.1249855309724807,293.302001953125,297.1499938964844,293.1499938964844,0.0010338833089917,-392.3337097167969,292.4933166503906,0.3968099355697632,0.050000000745058,0.2443967014551162,291.1603698730469,291.1499938964844,271.8082580566406,271.250732421875,284.04742431640625,293.3020935058594,291.16015625,1.0,0.2934087216854095,0.9899557828903198,0.9899557828903198,1.0,1.0,-0.7538937330245972,0.3248568177223205,0.4290368854999542,0.1244968846440315,0.0,0.0,0.2250537872314453,108.8746109008789,114.0,-1.4365835189819336,-5409.88037109375,163.9457244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,305.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1208181753754615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605197638273239,0.1605240702629089,-4.315233127272222e-06,0.0,0.0001226150925504,0.0,0.0,6.429399967193604,0.0,0.0,0.0,0.2796314060688019,4.0,0.0,1.0
301020,293.159423828125,297.1499938964844,293.1499938964844,0.0329827256500721,-1113.06591796875,304.1507568359375,0.474669486284256,0.0741296634078025,0.0601169057190418,293.1834716796875,297.1499938964844,293.1499938964844,0.0613821111619472,-1668.1715087890625,304.15301513671875,0.5434195399284363,0.1072825044393539,0.1059794500470161,293.1684875488281,297.1499938964844,293.1499938964844,0.0646195709705352,-1276.0633544921875,304.1516418457031,0.5514143705368042,0.1113741099834442,0.0810772404074668,293.172607421875,297.1499938964844,293.1499938964844,0.0769337490200996,-1960.1734619140625,304.1519775390625,0.5806463956832886,0.126964658498764,0.1245405301451683,293.3009948730469,297.1499938964844,293.1499938964844,0.0009963182965293,-378.0951843261719,292.4423522949219,0.3955603241920471,0.050000000745058,0.244705930352211,291.1591796875,291.1499938964844,271.8294982910156,271.2709655761719,284.0564880371094,293.30108642578125,291.15899658203125,1.0,0.2951326668262481,0.9900824427604676,0.9900824427604676,1.0,1.0,-0.7524738907814026,0.3242276906967163,0.4282462298870086,0.1242347359657287,0.0,0.0,0.2239099442958831,110.51243591308594,102.0,-1.6268054246902466,-5391.9365234375,165.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,305.2022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.1203675493597984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597849279642105,0.1597892493009567,-4.31372382081463e-06,0.0,0.0001221577549586,0.0,0.0,6.396439075469971,0.0,0.0,0.0,0.2795009315013885,4.0,0.0,1.0
301080,293.159423828125,297.1499938964844,293.1499938964844,0.0329827256500721,-1113.06591796875,304.1507568359375,0.474669486284256,0.0741296634078025,0.0601169057190418,293.1834716796875,297.1499938964844,293.1499938964844,0.0613821111619472,-1668.1715087890625,304.15301513671875,0.5434195399284363,0.1072825044393539,0.1059794500470161,293.1684875488281,297.1499938964844,293.1499938964844,0.0646195709705352,-1276.0633544921875,304.1516418457031,0.5514143705368042,0.1113741099834442,0.0810772404074668,293.172607421875,297.1499938964844,293.1499938964844,0.0769337490200996,-1960.1734619140625,304.1519775390625,0.5806463956832886,0.126964658498764,0.1245405301451683,293.3009948730469,297.1499938964844,293.1499938964844,0.0009963182965293,-378.0951843261719,292.4423522949219,0.3955603241920471,0.050000000745058,0.244705930352211,291.1591796875,291.1499938964844,271.8294982910156,271.2709655761719,284.0564880371094,293.30108642578125,291.15899658203125,1.0,0.2951326668262481,0.9900824427604676,0.9900824427604676,1.0,1.0,-0.7524738907814026,0.3242276906967163,0.4282462298870086,0.1242347359657287,0.0,0.0,0.2239099442958831,110.51243591308594,102.0,-1.6268054246902466,-5391.9365234375,165.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,305.2022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.1203675493597984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597849279642105,0.1597892493009567,-4.31372382081463e-06,0.0,0.0001221577549586,0.0,0.0,6.396439075469971,0.0,0.0,0.0,0.2795009315013885,4.0,0.0,1.0
301140,293.1591491699219,297.1499938964844,293.1499938964844,0.0327342674136161,-1108.8951416015625,304.1509094238281,0.4761458933353424,0.0739441141486167,0.0598911419510841,293.1829528808594,297.1499938964844,293.1499938964844,0.0606875531375408,-1655.5157470703125,304.1531677246094,0.5441862344741821,0.106538288295269,0.1051746979355812,293.16827392578125,297.1499938964844,293.1499938964844,0.0641935169696807,-1270.2425537109375,304.1518249511719,0.5528929829597473,0.1109507977962493,0.0807067975401878,293.17236328125,297.1499938964844,293.1499938964844,0.0764493569731712,-1950.8331298828125,304.1521301269531,0.5820854306221008,0.1264419853687286,0.1239462494850158,293.3000183105469,297.1499938964844,293.1499938964844,0.0009560710168443,-362.8201293945313,292.3927001953125,0.3972982764244079,0.050000000745058,0.2442759126424789,291.1590576171875,291.1499938964844,271.8506774902344,271.2908935546875,284.0657958984375,293.30010986328125,291.1593933105469,1.0,0.2919431030750274,0.99020916223526,0.99020916223526,1.0,1.0,-0.7495160102844238,0.3229252696037292,0.4265907108783722,0.1236625611782074,0.0,0.0,0.2227437496185302,108.19046020507812,105.0,1.1787805557250977,-5370.7119140625,161.84132385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640991210937,305.1962585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.1199309080839157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590993255376815,0.1591036319732666,-4.312397322792094e-06,0.0,0.000121714627312,0.0,0.0,6.365839958190918,0.0,0.0,0.0,0.2793801426887512,4.0,0.0,1.0
301200,293.1591491699219,297.1499938964844,293.1499938964844,0.0327342674136161,-1108.8951416015625,304.1509094238281,0.4761458933353424,0.0739441141486167,0.0598911419510841,293.1829528808594,297.1499938964844,293.1499938964844,0.0606875531375408,-1655.5157470703125,304.1531677246094,0.5441862344741821,0.106538288295269,0.1051746979355812,293.16827392578125,297.1499938964844,293.1499938964844,0.0641935169696807,-1270.2425537109375,304.1518249511719,0.5528929829597473,0.1109507977962493,0.0807067975401878,293.17236328125,297.1499938964844,293.1499938964844,0.0764493569731712,-1950.8331298828125,304.1521301269531,0.5820854306221008,0.1264419853687286,0.1239462494850158,293.3000183105469,297.1499938964844,293.1499938964844,0.0009560710168443,-362.8201293945313,292.3927001953125,0.3972982764244079,0.050000000745058,0.2442759126424789,291.1590576171875,291.1499938964844,271.8506774902344,271.2908935546875,284.0657958984375,293.30010986328125,291.1593933105469,1.0,0.2919431030750274,0.99020916223526,0.99020916223526,1.0,1.0,-0.7495160102844238,0.3229252696037292,0.4265907108783722,0.1236625611782074,0.0,0.0,0.2227437496185302,108.19046020507812,105.0,1.1787805557250977,-5370.7119140625,161.84132385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640991210937,305.1962585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.1199309080839157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590993255376815,0.1591036319732666,-4.312397322792094e-06,0.0,0.000121714627312,0.0,0.0,6.365839958190918,0.0,0.0,0.0,0.2793801426887512,4.0,0.0,1.0
301260,293.15875244140625,297.1499938964844,293.1499938964844,0.032560434192419,-1105.9505615234375,304.1509094238281,0.4766100943088531,0.0737935006618499,0.0597434714436531,293.1823425292969,297.1499938964844,293.1499938964844,0.0600514076650142,-1643.94287109375,304.1531677246094,0.5437273383140564,0.105826586484909,0.1044591292738914,293.1679382324219,297.1499938964844,293.1499938964844,0.0638243705034256,-1265.1964111328125,304.1518249511719,0.5531227588653564,0.110556460916996,0.0804012566804885,293.1719970703125,297.1499938964844,293.1499938964844,0.076015904545784,-1942.4700927734373,304.1521301269531,0.5822429656982422,0.125948429107666,0.1234379708766937,293.2990417480469,297.1499938964844,293.1499938964844,0.0009168059332296,-347.8879089355469,292.3456115722656,0.3980423808097839,0.050000000745058,0.2440918982028961,291.1615600585937,291.1499938964844,271.8717041015625,271.3104553222656,284.07476806640625,293.2991638183594,291.1617431640625,1.0,0.2909593284130096,0.9903399348258972,0.9903399348258972,1.0,1.0,-0.7472507357597351,0.3219338059425354,0.4253169596195221,0.1232131943106651,0.0,0.0,0.2210324257612228,107.18756866455078,108.0,2.0620663166046143,-5346.8349609375,159.93370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,305.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.150390625,18000.0,0.0,0.0,0.1194915845990181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581265777349472,0.1581308841705322,-4.310814802011009e-06,0.0,0.0001212687711813,0.0,0.0,6.322912216186523,0.0,0.0,0.0,0.279215395450592,4.0,0.0,1.0
301320,293.15875244140625,297.1499938964844,293.1499938964844,0.032560434192419,-1105.9505615234375,304.1509094238281,0.4766100943088531,0.0737935006618499,0.0597434714436531,293.1823425292969,297.1499938964844,293.1499938964844,0.0600514076650142,-1643.94287109375,304.1531677246094,0.5437273383140564,0.105826586484909,0.1044591292738914,293.1679382324219,297.1499938964844,293.1499938964844,0.0638243705034256,-1265.1964111328125,304.1518249511719,0.5531227588653564,0.110556460916996,0.0804012566804885,293.1719970703125,297.1499938964844,293.1499938964844,0.076015904545784,-1942.4700927734373,304.1521301269531,0.5822429656982422,0.125948429107666,0.1234379708766937,293.2990417480469,297.1499938964844,293.1499938964844,0.0009168059332296,-347.8879089355469,292.3456115722656,0.3980423808097839,0.050000000745058,0.2440918982028961,291.1615600585937,291.1499938964844,271.8717041015625,271.3104553222656,284.07476806640625,293.2991638183594,291.1617431640625,1.0,0.2909593284130096,0.9903399348258972,0.9903399348258972,1.0,1.0,-0.7472507357597351,0.3219338059425354,0.4253169596195221,0.1232131943106651,0.0,0.0,0.2210324257612228,107.18756866455078,108.0,2.0620663166046143,-5346.8349609375,159.93370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,305.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.150390625,18000.0,0.0,0.0,0.1194915845990181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581265777349472,0.1581308841705322,-4.310814802011009e-06,0.0,0.0001212687711813,0.0,0.0,6.322912216186523,0.0,0.0,0.0,0.279215395450592,4.0,0.0,1.0
301380,293.15850830078125,297.1499938964844,293.1499938964844,0.0324335694313049,-1103.828369140625,304.1508178710937,0.4759050607681274,0.0736235678195953,0.0596280246973037,293.1818542480469,297.1499938964844,293.1499938964844,0.0594742037355899,-1633.5084228515625,304.153076171875,0.5419352054595947,0.1051082536578178,0.1037947759032249,293.1676940917969,297.1499938964844,293.1499938964844,0.0635093674063682,-1260.9249267578125,304.1517333984375,0.5519782900810242,0.1101489439606666,0.0801286846399307,293.1717224121094,297.1499938964844,293.1499938964844,0.075639858841896,-1935.265380859375,304.15203857421875,0.5810168385505676,0.1254459470510482,0.1229784339666366,293.298095703125,297.1499938964844,293.1499938964844,0.0008789058774709,-333.5094909667969,292.29656982421875,0.3977965712547302,0.050000000745058,0.2441527098417282,291.1614990234375,291.1499938964844,271.8926086425781,271.3296203613281,284.0834350585937,293.2981872558594,291.16131591796875,1.0,0.2912430763244629,0.9904707670211792,0.9904707670211792,1.0,1.0,-0.7454847097396851,0.3211652040481567,0.4243195056915283,0.1228546947240829,0.0,0.0,0.2194818407297134,107.49592590332033,111.0,-0.2888567447662353,-5324.21533203125,159.83517456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01953125,18000.0,0.0,0.0,0.1190373376011848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571296006441116,0.1571339219808578,-4.308898496674374e-06,0.0,0.0001208077665069,0.0,0.0,6.278559684753418,0.0,0.0,0.0,0.2790428698062897,4.0,0.0,1.0
301440,293.15850830078125,297.1499938964844,293.1499938964844,0.0324335694313049,-1103.828369140625,304.1508178710937,0.4759050607681274,0.0736235678195953,0.0596280246973037,293.1818542480469,297.1499938964844,293.1499938964844,0.0594742037355899,-1633.5084228515625,304.153076171875,0.5419352054595947,0.1051082536578178,0.1037947759032249,293.1676940917969,297.1499938964844,293.1499938964844,0.0635093674063682,-1260.9249267578125,304.1517333984375,0.5519782900810242,0.1101489439606666,0.0801286846399307,293.1717224121094,297.1499938964844,293.1499938964844,0.075639858841896,-1935.265380859375,304.15203857421875,0.5810168385505676,0.1254459470510482,0.1229784339666366,293.298095703125,297.1499938964844,293.1499938964844,0.0008789058774709,-333.5094909667969,292.29656982421875,0.3977965712547302,0.050000000745058,0.2441527098417282,291.1614990234375,291.1499938964844,271.8926086425781,271.3296203613281,284.0834350585937,293.2981872558594,291.16131591796875,1.0,0.2912430763244629,0.9904707670211792,0.9904707670211792,1.0,1.0,-0.7454847097396851,0.3211652040481567,0.4243195056915283,0.1228546947240829,0.0,0.0,0.2194818407297134,107.49592590332033,111.0,-0.2888567447662353,-5324.21533203125,159.83517456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01953125,18000.0,0.0,0.0,0.1190373376011848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571296006441116,0.1571339219808578,-4.308898496674374e-06,0.0,0.0001208077665069,0.0,0.0,6.278559684753418,0.0,0.0,0.0,0.2790428698062897,4.0,0.0,1.0
301500,293.1584167480469,297.1499938964844,293.1499938964844,0.0323775261640548,-1102.8968505859375,304.1507568359375,0.4752402901649475,0.0735316127538681,0.0595751404762268,293.181640625,297.1499938964844,293.1499938964844,0.059195976704359,-1628.4945068359375,304.15301513671875,0.5407015085220337,0.1047448590397834,0.1034718006849289,293.1676330566406,297.1499938964844,293.1499938964844,0.0633612945675849,-1258.9239501953125,304.1517028808594,0.5510559678077698,0.1099397540092468,0.079998105764389,293.171630859375,297.1499938964844,293.1499938964844,0.0754619836807251,-1931.867431640625,304.1520080566406,0.5800490379333496,0.1251899302005767,0.1227572634816169,293.2976379394531,297.1499938964844,293.1499938964844,0.0008601883891969,-326.41412353515625,292.27166748046875,0.3974249958992004,0.050000000745058,0.2442446649074554,291.1609191894531,291.1499938964844,271.9029846191406,271.3390197753906,284.0876770019531,293.2977294921875,291.16070556640625,1.0,0.2917475700378418,0.9905361533164978,0.9905361533164978,1.0,1.0,-0.7447106242179871,0.3208308517932892,0.4238797426223755,0.1226921379566192,0.0,0.0,0.2188129127025604,107.97949981689452,111.0,-1.0083038806915283,-5314.44775390625,160.23300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,305.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1188063472509384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567032486200332,0.1567075699567794,-4.308017651055707e-06,0.0,0.0001205733424285,0.0,0.0,6.25952672958374,0.0,0.0,0.0,0.2789674997329712,4.0,0.0,1.0
301560,293.1583557128906,297.1499938964844,293.1499938964844,0.0323241017758846,-1102.0091552734375,304.1507263183594,0.4744089841842651,0.0734358057379722,0.0595244467258453,293.18145751953125,297.1499938964844,293.1499938964844,0.0589211098849773,-1623.5469970703125,304.1529846191406,0.539300799369812,0.1043786853551864,0.1031527519226074,293.1675720214844,297.1499938964844,293.1499938964844,0.0632163509726524,-1256.9669189453125,304.1516418457031,0.5499591827392578,0.1097273752093315,0.0798700749874115,293.1715393066406,297.1499938964844,293.1499938964844,0.0752872973680496,-1928.5325927734373,304.1519470214844,0.5789017081260681,0.1249308511614799,0.1225397512316703,293.2971496582031,297.1499938964844,293.1499938964844,0.0008417174103669,-319.41241455078125,292.246826171875,0.3969267606735229,0.050000000745058,0.2443680018186569,291.1602783203125,291.1499938964844,271.9132995605469,271.34832763671875,284.091796875,293.2972412109375,291.1600646972656,1.0,0.2924353778362274,0.9906049370765686,0.9906049370765686,1.0,1.0,-0.7439894080162048,0.3205214142799377,0.4234680235385895,0.1225363984704017,0.0,0.0,0.2181904911994934,108.63103485107422,99.0,-1.4336910247802734,-5305.365234375,160.85702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638244628906,305.1529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1185756251215934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563104540109634,0.1563147604465484,-4.307210474507883e-06,0.0,0.0001203391875606,0.0,0.0,6.242009162902832,0.0,0.0,0.0,0.278898149728775,4.0,0.0,1.0
301620,293.1581420898437,297.1499938964844,293.1499938964844,0.0320862866938114,-1097.9984130859375,304.15087890625,0.4762731194496155,0.0732723549008369,0.0593060329556465,293.1810607910156,297.1499938964844,293.1499938964844,0.0582372434437274,-1611.2171630859375,304.15313720703125,0.5404554605484009,0.1036662682890892,0.1023664027452468,293.1673583984375,297.1499938964844,293.1499938964844,0.0627957731485366,-1251.2569580078125,304.1517944335937,0.5518481731414795,0.1093243435025215,0.079504944384098,293.1713256835937,297.1499938964844,293.1499938964844,0.0748108923435211,-1919.392333984375,304.152099609375,0.5807618498802185,0.1244314983487129,0.1219555437564849,293.29620361328125,297.1499938964844,293.1499938964844,0.0008025503484532,-304.5514221191406,292.1981201171875,0.3989138603210449,0.050000000745058,0.2438769042491912,291.159912109375,291.1499938964844,271.93377685546875,271.3665771484375,284.1002197265625,293.2962951660156,291.16015625,1.0,0.2888659536838531,0.990742564201355,0.990742564201355,1.0,1.0,-0.7410091161727905,0.319231629371643,0.4217774868011474,0.1219118982553482,0.0,0.0,0.2169284075498581,105.98217010498048,102.0,0.8077071905136108,-5283.9443359375,156.68760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,305.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.1181165724992752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155570849776268,0.155575156211853,-4.30576756116352e-06,0.0,0.0001198733007186,0.0,0.0,6.209165096282959,0.0,0.0,0.0,0.2787685096263885,4.0,0.0,1.0
301680,293.1581420898437,297.1499938964844,293.1499938964844,0.0320862866938114,-1097.9984130859375,304.15087890625,0.4762731194496155,0.0732723549008369,0.0593060329556465,293.1810607910156,297.1499938964844,293.1499938964844,0.0582372434437274,-1611.2171630859375,304.15313720703125,0.5404554605484009,0.1036662682890892,0.1023664027452468,293.1673583984375,297.1499938964844,293.1499938964844,0.0627957731485366,-1251.2569580078125,304.1517944335937,0.5518481731414795,0.1093243435025215,0.079504944384098,293.1713256835937,297.1499938964844,293.1499938964844,0.0748108923435211,-1919.392333984375,304.152099609375,0.5807618498802185,0.1244314983487129,0.1219555437564849,293.29620361328125,297.1499938964844,293.1499938964844,0.0008025503484532,-304.5514221191406,292.1981201171875,0.3989138603210449,0.050000000745058,0.2438769042491912,291.159912109375,291.1499938964844,271.93377685546875,271.3665771484375,284.1002197265625,293.2962951660156,291.16015625,1.0,0.2888659536838531,0.990742564201355,0.990742564201355,1.0,1.0,-0.7410091161727905,0.319231629371643,0.4217774868011474,0.1219118982553482,0.0,0.0,0.2169284075498581,105.98217010498048,102.0,0.8077071905136108,-5283.9443359375,156.68760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,305.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.1181165724992752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155570849776268,0.155575156211853,-4.30576756116352e-06,0.0,0.0001198733007186,0.0,0.0,6.209165096282959,0.0,0.0,0.0,0.2787685096263885,4.0,0.0,1.0
301740,293.15777587890625,297.1499938964844,293.1499938964844,0.0319232270121574,-1095.2242431640625,304.1508483886719,0.4770087003707886,0.0731401219964027,0.0591655783355236,293.1805419921875,297.1499938964844,293.1499938964844,0.0576128661632537,-1599.978515625,304.1531066894531,0.5402830839157104,0.1029817014932632,0.1016682758927345,293.16705322265625,297.1499938964844,293.1499938964844,0.0624338313937187,-1246.3419189453125,304.1517944335937,0.552374005317688,0.1089470535516738,0.0792049989104271,293.1709899902344,297.1499938964844,293.1499938964844,0.0743870213627815,-1911.2579345703125,304.152099609375,0.5812186598777771,0.123957835137844,0.1214575767517089,293.2952880859375,297.1499938964844,293.1499938964844,0.0007643067510798,-290.0170288085937,292.15191650390625,0.3998412489891052,0.050000000745058,0.2436489015817642,291.1619567871094,291.1499938964844,271.9540100097656,271.3843078613281,284.1081237792969,293.2953796386719,291.162109375,1.0,0.287613570690155,0.9908801317214966,0.9908801317214966,1.0,1.0,-0.7387412786483765,0.3182656168937683,0.4204756617546081,0.1214031428098678,0.0,0.0,0.2151914983987808,104.7436065673828,105.0,1.5183923244476318,-5260.6552734375,154.5110626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,305.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1176491901278495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545936912298202,0.1545979976654052,-4.304153662815224e-06,0.0,0.0001193989664898,0.0,0.0,6.166240692138672,0.0,0.0,0.0,0.278603583574295,4.0,0.0,1.0
301800,293.15777587890625,297.1499938964844,293.1499938964844,0.0319232270121574,-1095.2242431640625,304.1508483886719,0.4770087003707886,0.0731401219964027,0.0591655783355236,293.1805419921875,297.1499938964844,293.1499938964844,0.0576128661632537,-1599.978515625,304.1531066894531,0.5402830839157104,0.1029817014932632,0.1016682758927345,293.16705322265625,297.1499938964844,293.1499938964844,0.0624338313937187,-1246.3419189453125,304.1517944335937,0.552374005317688,0.1089470535516738,0.0792049989104271,293.1709899902344,297.1499938964844,293.1499938964844,0.0743870213627815,-1911.2579345703125,304.152099609375,0.5812186598777771,0.123957835137844,0.1214575767517089,293.2952880859375,297.1499938964844,293.1499938964844,0.0007643067510798,-290.0170288085937,292.15191650390625,0.3998412489891052,0.050000000745058,0.2436489015817642,291.1619567871094,291.1499938964844,271.9540100097656,271.3843078613281,284.1081237792969,293.2953796386719,291.162109375,1.0,0.287613570690155,0.9908801317214966,0.9908801317214966,1.0,1.0,-0.7387412786483765,0.3182656168937683,0.4204756617546081,0.1214031428098678,0.0,0.0,0.2151914983987808,104.7436065673828,105.0,1.5183923244476318,-5260.6552734375,154.5110626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,305.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1176491901278495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545936912298202,0.1545979976654052,-4.304153662815224e-06,0.0,0.0001193989664898,0.0,0.0,6.166240692138672,0.0,0.0,0.0,0.278603583574295,4.0,0.0,1.0
301860,293.1575622558594,297.1499938964844,293.1499938964844,0.0318060219287872,-1093.257568359375,304.1507568359375,0.4764925539493561,0.0729856416583061,0.0590569972991943,293.1801452636719,297.1499938964844,293.1499938964844,0.0570458844304084,-1589.83642578125,304.15301513671875,0.5386878252029419,0.1022864356637001,0.1010198816657066,293.1668701171875,297.1499938964844,293.1499938964844,0.0621255151927471,-1242.1884765625,304.1517028808594,0.5514237284660339,0.1085539311170578,0.0789379179477691,293.1707763671875,297.1499938964844,293.1499938964844,0.0740196853876113,-1904.2579345703125,304.1520080566406,0.580186128616333,0.1234723255038261,0.1210079565644264,293.2943725585937,297.1499938964844,293.1499938964844,0.0007272796356119,-275.9730529785156,292.1037902832031,0.3997248709201813,0.050000000745058,0.2436774969100952,291.1615600585937,291.1499938964844,271.9739074707031,271.4014587402344,284.11553955078125,293.2944641113281,291.16131591796875,1.0,0.2877132892608642,0.9910278916358948,0.9910278916358948,1.0,1.0,-0.7369838953018188,0.3175314366817474,0.4194524586200714,0.120977871119976,0.0,0.0,0.213655799627304,104.87904357910156,108.0,-0.8043524622917175,-5238.99365234375,154.20480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,305.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1171672344207763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153621107339859,0.1536253988742828,-4.3022828322136775e-06,0.0,0.0001189098475151,0.0,0.0,6.123209476470947,0.0,0.0,0.0,0.2784362137317657,4.0,0.0,1.0
301920,293.1575622558594,297.1499938964844,293.1499938964844,0.0318060219287872,-1093.257568359375,304.1507568359375,0.4764925539493561,0.0729856416583061,0.0590569972991943,293.1801452636719,297.1499938964844,293.1499938964844,0.0570458844304084,-1589.83642578125,304.15301513671875,0.5386878252029419,0.1022864356637001,0.1010198816657066,293.1668701171875,297.1499938964844,293.1499938964844,0.0621255151927471,-1242.1884765625,304.1517028808594,0.5514237284660339,0.1085539311170578,0.0789379179477691,293.1707763671875,297.1499938964844,293.1499938964844,0.0740196853876113,-1904.2579345703125,304.1520080566406,0.580186128616333,0.1234723255038261,0.1210079565644264,293.2943725585937,297.1499938964844,293.1499938964844,0.0007272796356119,-275.9730529785156,292.1037902832031,0.3997248709201813,0.050000000745058,0.2436774969100952,291.1615600585937,291.1499938964844,271.9739074707031,271.4014587402344,284.11553955078125,293.2944641113281,291.16131591796875,1.0,0.2877132892608642,0.9910278916358948,0.9910278916358948,1.0,1.0,-0.7369838953018188,0.3175314366817474,0.4194524586200714,0.120977871119976,0.0,0.0,0.213655799627304,104.87904357910156,108.0,-0.8043524622917175,-5238.99365234375,154.20480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,305.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1171672344207763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153621107339859,0.1536253988742828,-4.3022828322136775e-06,0.0,0.0001189098475151,0.0,0.0,6.123209476470947,0.0,0.0,0.0,0.2784362137317657,4.0,0.0,1.0
301980,293.157470703125,297.1499938964844,293.1499938964844,0.0317052491009235,-1091.578857421875,304.1506652832031,0.4751363694667816,0.0728108882904052,0.0589596442878246,293.1799011230469,297.1499938964844,293.1499938964844,0.0565013214945793,-1580.1307373046875,304.1529235839844,0.5361868739128113,0.101576343178749,0.1003919094800949,293.1667785644531,297.1499938964844,293.1499938964844,0.0618385039269924,-1238.3372802734375,304.151611328125,0.5495272278785706,0.1081444472074508,0.078684315085411,293.170654296875,297.1499938964844,293.1499938964844,0.0736749172210693,-1897.7099609375,304.15191650390625,0.5781917572021484,0.1229716390371322,0.1205783039331436,293.2934265136719,297.1499938964844,293.1499938964844,0.000690919754561,-262.1908874511719,292.054931640625,0.3989502489566803,0.050000000745058,0.2438680678606033,291.1600341796875,291.1499938964844,271.9935302734375,271.4179992675781,284.1224670410156,293.2935485839844,291.1597595214844,1.0,0.2887771725654602,0.9911755919456482,0.9911755919456482,1.0,1.0,-0.7355014681816101,0.3169272243976593,0.4185742437839508,0.1205853372812271,0.0,0.0,0.2124187350273132,105.88109588623048,111.0,-1.905495285987854,-5221.291015625,155.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16796875,18000.0,0.0,0.0,0.1166824921965599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528452932834625,0.1528495848178863,-4.300677119317697e-06,0.0,0.000118417890917,0.0,0.0,6.08877420425415,0.0,0.0,0.0,0.2782998383045196,4.0,0.0,1.0
302040,293.157470703125,297.1499938964844,293.1499938964844,0.0317052491009235,-1091.578857421875,304.1506652832031,0.4751363694667816,0.0728108882904052,0.0589596442878246,293.1799011230469,297.1499938964844,293.1499938964844,0.0565013214945793,-1580.1307373046875,304.1529235839844,0.5361868739128113,0.101576343178749,0.1003919094800949,293.1667785644531,297.1499938964844,293.1499938964844,0.0618385039269924,-1238.3372802734375,304.151611328125,0.5495272278785706,0.1081444472074508,0.078684315085411,293.170654296875,297.1499938964844,293.1499938964844,0.0736749172210693,-1897.7099609375,304.15191650390625,0.5781917572021484,0.1229716390371322,0.1205783039331436,293.2934265136719,297.1499938964844,293.1499938964844,0.000690919754561,-262.1908874511719,292.054931640625,0.3989502489566803,0.050000000745058,0.2438680678606033,291.1600341796875,291.1499938964844,271.9935302734375,271.4179992675781,284.1224670410156,293.2935485839844,291.1597595214844,1.0,0.2887771725654602,0.9911755919456482,0.9911755919456482,1.0,1.0,-0.7355014681816101,0.3169272243976593,0.4185742437839508,0.1205853372812271,0.0,0.0,0.2124187350273132,105.88109588623048,111.0,-1.905495285987854,-5221.291015625,155.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16796875,18000.0,0.0,0.0,0.1166824921965599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528452932834625,0.1528495848178863,-4.300677119317697e-06,0.0,0.000118417890917,0.0,0.0,6.08877420425415,0.0,0.0,0.0,0.2782998383045196,4.0,0.0,1.0
